1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,185.078032,-108.580273,-19.081818,2.532198,-4.969374,-0.660279,5.524489,5.554188,0.542606,-5.288415,-0.037115,0.198544,-0.076769,83.085597,188.419922,1003.780595,-1306.328700,0
0.001042,192.246493,-58.045852,-91.566667,1.197618,-3.627369,-3.017617,6.270763,4.168430,2.955704,-6.124509,-0.011544,0.202660,-0.031958,130.236986,188.344554,1004.024622,-1306.393797,0
0.002083,152.547741,-10.024258,-162.315720,-0.182202,-1.500752,-4.462182,5.513295,2.032819,4.479104,-5.348898,0.017680,0.194625,-0.024490,159.665605,188.268977,1004.256918,-1305.814769,0
0.003125,93.294518,39.640338,-209.465342,-1.019142,1.019945,-5.549574,3.975971,-0.437285,5.628998,-3.968453,-0.026156,0.190836,-0.020755,165.716455,188.193776,1005.116324,-1305.860913,0
0.004167,48.684464,114.252001,-182.689773,-0.510192,3.395081,-5.962307,2.017002,-2.808144,6.044470,-2.061448,-0.088257,0.162616,-0.054364,137.633725,188.419804,1005.134779,-1306.638532,0
0.005208,4.573479,187.583089,-132.265531,0.338058,4.985606,-5.279710,-0.154656,-4.502664,5.473720,0.023451,-0.143052,0.201092,-0.069301,100.118456,188.419844,1005.042984,-1306.835377,0
0.006250,-52.558696,197.368621,-77.200190,1.389888,6.125245,-3.481942,-2.927064,-5.609065,3.622978,2.691836,-0.175929,0.178424,-0.031958,40.232008,188.269022,1005.099105,-1306.449601,0
0.007292,-141.018857,171.080574,-28.819508,2.328618,6.473173,-1.672268,-4.807674,-6.009722,1.910728,4.620189,-0.212459,0.181103,-0.058098,-29.901301,188.193621,1004.818155,-1306.891197,0
0.008333,-184.766881,109.202183,18.871780,3.199488,5.067262,0.768412,-5.636038,-4.686452,-0.460404,5.385126,-0.238030,0.197368,-0.035692,-76.871730,188.419779,1004.528000,-1306.496103,0
0.009375,-192.774687,58.450306,91.196591,4.579308,3.792713,3.113845,-6.389775,-3.355830,-2.919666,6.249683,-0.285519,0.196389,-0.039427,-124.362419,188.344393,1005.099924,-1305.853959,0
0.010417,-153.302785,10.513279,161.527084,5.891268,1.666096,4.637781,-5.621113,-1.260653,-4.413688,5.495419,-0.248989,0.210760,-0.069301,-154.390468,188.271184,1005.016427,-1305.216984,0
0.011459,-93.958822,-38.861376,209.550758,6.807378,-0.883004,5.745016,-4.162147,1.301345,-5.563582,4.136322,-0.238030,0.186394,-0.058098,-160.633588,188.320732,1004.010048,-1304.910216,0
0.012500,-49.983948,-113.122693,183.046023,6.366288,-3.272341,6.129968,-2.165864,3.661177,-6.004235,2.204411,-0.150358,0.192665,-0.050629,-133.059809,188.414213,1004.249874,-1303.854495,0
0.013542,-5.044961,-187.396091,132.535606,5.427558,-4.894818,5.463246,-0.027789,5.340994,-5.475452,0.165765,-0.113828,0.195343,-0.058098,-93.248610,188.220515,1004.350430,-1303.022921,0
0.014584,51.724254,-197.507807,77.790341,4.420968,-6.006055,3.649603,2.808052,6.476801,-3.641497,-2.563104,-0.062686,0.182474,-0.050629,-34.640191,188.294038,1004.817398,-1302.416253,0
0.015625,140.184415,-171.026466,29.335796,3.470928,-6.382385,1.851835,4.670006,6.917891,-1.853706,-4.430973,-0.044421,0.181299,-0.039427,34.407358,188.194184,1004.260597,-1302.562928,0
0.016667,184.250030,-109.498422,-18.404735,2.566128,-4.965824,-0.580907,5.502101,5.572567,0.467065,-5.220815,0.003068,0.196585,-0.050629,81.513507,188.421560,1004.351585,-1301.553884,0
0.017708,192.575425,-58.347874,-90.667993,1.208928,-3.648671,-2.985869,6.267032,4.212539,2.985081,-6.103161,0.028639,0.195147,-0.031958,127.884506,188.420406,1004.251764,-1301.822355,0
0.018750,153.591251,-10.737032,-161.244697,-0.170892,-1.525604,-4.446308,5.528221,2.065901,4.432940,-5.366687,-0.048074,0.224805,-0.073035,157.856005,188.270224,1004.300350,-1301.650156,0
0.019792,94.621591,38.528895,-209.342235,-1.098312,0.956040,-5.557511,3.998359,-0.385824,5.582834,-4.021821,-0.059033,0.200635,-0.054364,164.743795,188.194723,1004.596017,-1301.441981,0
0.020834,50.181674,113.563390,-182.948296,-0.578052,3.363129,-5.946432,2.054315,-2.775062,6.023487,-2.075679,-0.066339,0.198675,-0.028224,137.170015,188.345545,1004.194245,-1301.459744,0
0.021876,5.027180,187.039448,-132.622538,0.371988,5.024659,-5.331302,-0.150924,-4.506340,5.477917,0.027009,-0.113828,0.192338,-0.069301,98.659466,188.421891,1003.881736,-1301.691208,0
0.022918,-51.379075,197.888100,-77.729546,1.367268,6.174949,-3.493847,-2.923332,-5.583335,3.643962,2.723856,-0.168623,0.183585,-0.039427,39.609958,188.269857,1003.397002,-1302.197124,0
0.023958,-139.793867,171.575891,-29.201136,2.328618,6.512226,-1.656393,-4.792749,-6.006046,1.893941,4.584610,-0.234377,0.177836,-0.069301,-30.387631,188.269984,1002.733941,-1302.044909,0
0.025000,-184.585401,109.830390,17.936174,3.244728,5.141818,0.736663,-5.606187,-4.730561,-0.485584,5.392241,-0.256295,0.198936,-0.031958,-75.627630,188.345254,1002.598470,-1302.804293,0
0.026042,-192.956167,59.259726,89.879356,4.624548,3.810464,3.141625,-6.412163,-3.366858,-2.911272,6.253240,-0.274560,0.194625,-0.046895,-123.287969,188.420743,1002.192900,-1303.054843,0
0.027083,-154.471062,12.144201,160.936175,5.947818,1.673196,4.637781,-5.688277,-1.260653,-4.451458,5.530997,-0.259948,0.210303,-0.069301,-155.023828,188.269852,1001.972752,-1304.441973,0
0.028125,-95.569457,-37.629124,209.206061,6.829998,-0.843951,5.760890,-4.203192,1.209451,-5.580369,4.186131,-0.241683,0.202790,-0.073035,-161.922928,188.269901,1002.669339,-1304.622387,0
0.029167,-50.562415,-112.119978,183.415341,6.366288,-3.243939,6.141874,-2.177058,3.635446,-5.995841,2.204411,-0.175929,0.195278,-0.039427,-132.878849,188.345382,1002.261971,-1304.575841,0
0.030208,-5.441948,-186.490023,133.163447,5.416248,-4.898369,5.475152,-0.016595,5.429212,-5.559385,0.169322,-0.143052,0.199720,-0.058098,-93.225990,188.420631,1002.784269,-1306.095778,0
0.031250,50.624032,-197.833992,78.171970,4.398348,-6.023807,3.669446,2.744619,6.465774,-3.641497,-2.552430,-0.077298,0.187308,-0.061832,-35.544991,188.269906,1002.399504,-1306.215730,0
0.032292,138.948083,-171.437217,29.815909,3.470928,-6.357533,1.867709,4.636423,6.936270,-1.891476,-4.448763,-0.040768,0.179861,-0.039427,34.203778,188.269852,1002.352248,-1306.606779,0
0.033333,184.000495,-110.235357,-17.518371,2.600058,-5.029729,-0.533284,5.498370,5.576242,0.450279,-5.217258,-0.015197,0.198936,-0.028224,81.694467,188.270121,1002.101304,-1306.795226,0
0.034376,192.790933,-59.942554,-89.510796,1.208928,-3.701925,-2.938246,6.278226,4.219891,2.892754,-6.124509,-0.000585,0.199394,-0.058098,129.196466,188.420730,1002.097068,-1306.623714,0
0.035417,155.111146,-12.126335,-160.210607,-0.136962,-1.561107,-4.442339,5.554340,2.091631,4.395170,-5.377361,-0.011544,0.219448,-0.028224,159.167965,188.269959,1001.872998,-1306.891399,0
0.036458,95.200058,37.755717,-209.132955,-1.030452,0.927638,-5.593228,4.050598,-0.363770,5.582834,-4.028937,-0.037115,0.210499,-0.020755,166.191475,188.269895,1001.757687,-1306.978433,0
0.037500,50.363154,111.570041,-183.797728,-0.578052,3.348928,-5.998024,2.043121,-2.730953,6.040274,-2.118373,-0.080951,0.205207,-0.043161,138.380185,188.194544,1001.864274,-1306.845255,0
0.038542,5.730415,186.471645,-133.311932,0.394608,5.010458,-5.347176,-0.068834,-4.510016,5.553457,-0.083285,-0.110175,0.194364,-0.043161,100.887536,188.420748,1003.260159,-1306.842421,0
0.039583,-50.029318,198.093475,-78.505114,1.367268,6.139446,-3.533533,-2.841242,-5.590686,3.765666,2.652699,-0.183235,0.183912,-0.024490,42.052918,188.345375,1004.526037,-1306.737402,0
0.040625,-138.931837,171.769185,-30.222917,2.362548,6.551279,-1.751639,-4.747972,-5.995019,1.948498,4.559705,-0.205153,0.183062,-0.035692,-27.797641,188.269915,1004.471705,-1306.448202,0
0.041667,-184.154386,111.594202,17.222159,3.176868,5.134718,0.645385,-5.606187,-4.774670,-0.368076,5.349547,-0.245336,0.199720,-0.046895,-75.367500,188.269933,1005.351949,-1305.901318,0
0.042708,-193.273757,60.866487,88.894508,4.556688,3.881469,3.090033,-6.442014,-3.429345,-2.865109,6.253240,-0.248989,0.198936,-0.058098,-123.208799,188.420654,1005.696907,-1306.018968,0
0.043750,-155.696053,12.397900,159.717425,5.868648,1.673196,4.598095,-5.680815,-1.334168,-4.380115,5.548787,-0.259948,0.199459,-0.069301,-153.813658,188.345265,1006.269741,-1305.313015,0
0.044792,-95.592142,-36.868027,209.439963,6.829998,-0.776496,5.733110,-4.225580,1.172694,-5.546795,4.189689,-0.208806,0.216443,-0.046895,-161.119918,188.269951,1006.241117,-1304.821634,0
0.045833,-50.811950,-110.706512,184.227841,6.388908,-3.211986,6.122031,-2.255417,3.617068,-6.042005,2.300473,-0.183235,0.200439,-0.061832,-133.681859,188.194443,1007.272322,-1305.103358,0
0.046875,-6.383376,-186.200081,133.742046,5.450178,-4.894818,5.534681,-0.135999,5.344670,-5.538402,0.219132,-0.132093,0.194233,-0.076769,-94.549259,188.420839,1007.082892,-1304.131726,0
0.047917,49.478439,-198.305147,79.242993,4.420968,-6.002505,3.713101,2.696111,6.502532,-3.700250,-2.452811,-0.091910,0.165686,-0.054364,-36.698611,188.270027,1008.055494,-1304.184885,0
0.048958,138.426328,-171.751320,31.367046,3.527478,-6.403687,1.923269,4.625229,6.925243,-1.891476,-4.427416,-0.037115,0.181037,-0.024490,32.122738,188.270101,1007.423076,-1304.352571,0
0.050000,183.682905,-111.999169,-16.595076,2.588748,-5.054581,-0.505504,5.468519,5.646082,0.357951,-5.227931,-0.026156,0.198152,-0.039427,79.964037,188.211066,1008.468862,-1304.747941,0
0.051042,192.893015,-60.401628,-88.144318,1.242858,-3.765830,-2.894591,6.308077,4.249297,2.867574,-6.117393,-0.022503,0.197238,-0.039427,126.877916,188.420656,1008.302754,-1304.583665,0
0.052083,155.803039,-12.259225,-159.385796,-0.136962,-1.607261,-4.410590,5.550609,2.172498,4.403563,-5.416497,0.010374,0.205861,-0.061832,156.815485,188.345122,1009.238088,-1304.708089,0
0.053125,95.200058,36.910054,-209.305304,-1.053072,0.874384,-5.569417,4.140151,-0.282903,5.545064,-4.046726,-0.069992,0.204358,-0.050629,165.071785,188.269648,1009.639815,-1303.823079,0
0.054167,50.760142,110.543164,-184.437879,-0.566742,3.288573,-5.990087,2.140137,-2.734629,6.065454,-2.182414,-0.044421,0.197760,-0.046895,137.950405,188.194408,1010.163648,-1304.246468,0
0.055208,6.410965,185.928005,-134.050569,0.326748,5.003357,-5.382893,-0.005401,-4.491637,5.587031,-0.136652,-0.117481,0.189464,-0.080503,100.073216,188.420631,1010.603327,-1304.203920,0
0.056250,-49.144603,198.588792,-79.846970,1.355958,6.114595,-3.656559,-2.796466,-5.590686,3.782453,2.567311,-0.175929,0.181495,-0.050629,41.657068,188.345185,1010.909470,-1304.084851,0
0.057292,-138.024437,172.409473,-31.429356,2.260758,6.569030,-1.799262,-4.744241,-6.061182,2.040825,4.563263,-0.179582,0.182409,-0.080503,-27.989911,188.269650,1011.825418,-1304.759981,0
0.058333,-184.063646,112.403623,16.114205,3.165558,5.195072,0.593794,-5.636038,-4.818779,-0.330306,5.360221,-0.256295,0.200439,-0.069301,-74.270430,188.194367,1012.188850,-1305.195876,0
0.059375,-193.341812,60.781920,87.601894,4.534068,3.920523,3.094002,-6.501716,-3.458751,-2.827338,6.292377,-0.234377,0.197891,-0.076769,-122.077799,188.420509,1012.494528,-1305.148487,0
0.060417,-156.093040,12.869055,159.261932,5.891268,1.793906,4.610001,-5.792756,-1.389304,-4.443065,5.619944,-0.248989,0.213504,-0.054364,-154.299988,188.420052,1013.454415,-1306.241528,0
0.061458,-95.818992,-36.094849,209.255304,6.897858,-0.733892,5.764859,-4.296476,1.157991,-5.580369,4.278635,-0.234377,0.185153,-0.028224,-162.273538,188.269514,1014.361805,-1306.792433,0
0.062500,-51.424445,-109.667554,184.671023,6.411528,-3.172933,6.213309,-2.262880,3.591337,-6.079775,2.382303,-0.179582,0.186394,-0.043161,-133.953299,188.194085,1015.218726,-1306.979912,0
0.063542,-7.120639,-185.475227,134.886932,5.484108,-4.884167,5.606115,-0.165850,5.355697,-5.651713,0.251153,-0.146705,0.196389,-0.046895,-94.967729,188.420251,1016.212747,-1307.924867,0
0.064583,48.684464,-198.570927,80.523296,4.409658,-6.045108,3.776598,2.658797,6.542965,-3.800971,-2.442137,-0.055380,0.175419,-0.061832,-37.546861,188.420452,1017.184986,-1308.882149,0
0.065629,137.734435,-172.258718,31.748674,3.493548,-6.492444,1.966924,4.625229,6.991406,-2.021573,-4.427416,0.006721,0.183258,-0.058098,32.405488,188.269778,1018.799270,-1309.122642,0
0.066680,183.898412,-110.658189,-16.952083,2.543508,-5.065232,-0.489630,5.543146,5.638730,0.437689,-5.267067,-0.007891,0.200308,-0.046895,81.479577,188.194199,1018.382613,-1309.630085,0
0.067711,193.074495,-60.123767,-87.430303,1.265478,-3.772930,-2.902528,6.367779,4.330163,2.909541,-6.131624,0.003068,0.196846,-0.058098,128.133326,188.345050,1018.993594,-1310.115069,0
0.068750,156.290766,-12.730381,-158.696402,-0.080412,-1.653414,-4.462182,5.617773,2.231310,4.449727,-5.494770,-0.018850,0.205665,-0.035692,158.534605,188.420370,1019.993686,-1311.049085,0
0.069792,95.767183,35.967743,-209.120645,-0.996522,0.849532,-5.569417,4.214778,-0.290255,5.561851,-4.124999,-0.048074,0.217489,-0.028224,166.734355,188.269456,1020.472028,-1311.737656,0
0.070834,51.860364,109.407559,-184.856440,-0.578052,3.260171,-5.978181,2.199839,-2.679492,6.082240,-2.239340,-0.080951,0.206449,-0.028224,139.726075,188.269673,1020.866532,-1311.662686,0
0.071875,7.579242,185.481011,-134.850758,0.304128,5.006908,-5.470202,-0.001670,-4.487961,5.616408,-0.161557,-0.099216,0.189072,-0.061832,102.301286,188.420325,1020.885616,-1312.114140,0
0.072917,-48.271230,198.854572,-80.585606,1.299408,6.157198,-3.620842,-2.792734,-5.598038,3.799240,2.553080,-0.172276,0.174766,-0.017021,43.896447,188.420307,1020.824700,-1312.486827,0
0.073959,-136.946899,172.481959,-32.044886,2.260758,6.586782,-1.791325,-4.759166,-6.101616,2.053415,4.534800,-0.205153,0.180841,-0.065566,-25.897561,188.269715,1020.769837,-1312.561488,0
0.075000,-183.519206,112.802293,15.400189,3.188178,5.234126,0.577920,-5.580068,-4.844509,-0.271552,5.349547,-0.248989,0.198152,-0.054364,-74.078160,188.269621,1021.055265,-1312.239473,0
0.076042,-193.534634,60.938972,86.272349,4.511448,3.909872,3.042410,-6.509179,-3.480806,-2.806355,6.313724,-0.281866,0.197956,-0.039427,-121.964699,188.345064,1021.056117,-1312.327934,0
0.077084,-157.113865,13.593909,158.092425,5.868648,1.783255,4.578252,-5.766636,-1.407683,-4.367525,5.630617,-0.227071,0.212785,-0.035692,-153.191608,188.420486,1020.876934,-1311.854579,0
0.078125,-96.578940,-35.019649,208.972160,6.863928,-0.673537,5.756921,-4.300208,1.099179,-5.546795,4.299983,-0.219765,0.198348,-0.043161,-161.549698,188.269729,1020.936135,-1311.415718,0
0.079167,-53.057766,-108.531949,185.286554,6.354978,-3.151632,6.169654,-2.303925,3.543553,-6.096562,2.364514,-0.201500,0.207298,-0.035692,-134.880719,188.269568,1020.394501,-1311.851422,0
0.080209,-8.288916,-185.016153,135.305493,5.450178,-4.884167,5.669613,-0.184507,5.355697,-5.630729,0.311636,-0.124787,0.196781,-0.028224,-96.042179,188.345021,1020.233934,-1311.729061,0
0.081258,48.298819,-198.619251,80.129356,4.420968,-6.052209,3.740881,2.744619,6.498856,-3.717037,-2.449253,-0.080951,0.180319,-0.054364,-37.309351,188.420423,1018.960077,-1311.225368,0
0.082292,136.157828,-172.307042,32.548864,3.561408,-6.492444,1.958987,4.677468,6.980379,-2.000590,-4.470110,-0.037115,0.176660,-0.009553,30.313138,188.344934,1017.729269,-1311.862467,0
0.083333,183.308602,-112.989803,-14.723864,2.622678,-5.143338,-0.390415,5.475981,5.737975,0.311788,-5.252836,-0.018850,0.196650,-0.054364,78.606837,188.269543,1018.741797,-1312.212847,0
0.084375,193.097180,-60.933188,-85.608334,1.276788,-3.829735,-2.866811,6.334197,4.293406,2.850787,-6.152971,-0.022503,0.200112,-0.043161,125.803466,188.343063,1017.935114,-1312.108827,0
0.085417,157.356961,-13.829743,-157.908523,-0.069102,-1.720870,-4.426465,5.655087,2.271743,4.382580,-5.498327,0.014027,0.216313,-0.080503,156.351775,188.419137,1017.944244,-1311.749893,0
0.086458,97.037544,34.904624,-208.788258,-1.064382,0.821130,-5.569417,4.222241,-0.246146,5.574441,-4.171251,-0.029809,0.215529,-0.039427,165.806935,188.345344,1018.321281,-1312.164142,0
0.087500,53.221464,108.429006,-185.422728,-0.634602,3.214017,-6.029773,2.211033,-2.738304,6.099027,-2.232224,-0.055380,0.214157,-0.043161,139.115335,188.269937,1017.593909,-1313.581831,0
0.088542,8.395902,184.611186,-135.490910,0.338058,5.014008,-5.521794,0.039375,-4.510016,5.641588,-0.179347,-0.146705,0.193972,-0.031958,101.147666,188.269957,1017.480296,-1314.135330,0
0.089583,-47.068925,199.398213,-80.856440,1.355958,6.157198,-3.644654,-2.755421,-5.594362,3.866387,2.549522,-0.216112,0.182670,-0.054364,42.991648,188.422718,1017.882328,-1314.480462,0
0.090625,-135.767279,172.783981,-32.512689,2.260758,6.629385,-1.854822,-4.800211,-6.119994,2.078596,4.591726,-0.219765,0.178816,-0.058098,-26.259481,188.420812,1017.624514,-1315.343379,0
0.091667,-183.655316,113.249286,14.378409,3.199488,5.301581,0.566014,-5.617381,-4.892294,-0.305126,5.338874,-0.216112,0.197956,-0.054364,-73.082880,188.270042,1017.494595,-1316.006894,0
0.092708,-193.500607,62.098739,85.139773,4.488828,3.980877,3.034473,-6.512910,-3.495509,-2.839928,6.310166,-0.281866,0.195801,-0.013287,-120.799769,188.269872,1016.843057,-1316.692400,0
0.093750,-157.919183,15.212750,157.747728,5.868648,1.832959,4.613969,-5.852458,-1.444440,-4.384311,5.683985,-0.256295,0.232513,-0.050629,-153.745798,188.420676,1017.224887,-1317.710959,0
0.094792,-97.769902,-34.125662,208.689016,6.818688,-0.705490,5.792639,-4.356178,1.058746,-5.584566,4.346235,-0.197847,0.215921,-0.054364,-162.827728,188.420748,1017.745845,-1318.388488,0
0.095833,-53.636233,-107.372183,185.631251,6.366288,-3.137431,6.229183,-2.337507,3.543553,-6.117546,2.389419,-0.183235,0.198479,-0.065566,-134.846789,188.269986,1017.685599,-1318.803451,0
0.096875,-8.731274,-184.073842,135.957955,5.495418,-4.891268,5.681518,-0.184507,5.359373,-5.681089,0.286731,-0.132093,0.191032,-0.039427,-96.008249,188.269997,1017.506700,-1319.450920,0
0.097917,46.370594,-199.332024,81.409659,4.500138,-6.059310,3.867876,2.584170,6.520910,-3.872315,-2.385212,-0.069992,0.186916,-0.039427,-38.847511,188.420793,1019.022266,-1320.019867,0
0.098958,134.649275,-172.729873,33.262879,3.561408,-6.499544,1.974861,4.640155,7.017137,-2.008983,-4.406069,-0.007891,0.177836,-0.054364,29.804188,188.420672,1018.816679,-1319.824795,0
0.100000,182.934300,-113.847547,-13.480492,2.679228,-5.193042,-0.354698,5.490907,5.767381,0.299198,-5.227931,-0.007891,0.197826,-0.061832,78.799107,188.269930,1018.587471,-1319.999823,0
0.101042,193.255975,-62.539948,-84.414205,1.276788,-3.854587,-2.874748,6.438675,4.381624,2.859180,-6.188550,0.024986,0.198283,-0.031958,126.357656,188.270011,1019.074833,-1320.991462,0
0.102083,158.196306,-14.965348,-157.182197,-0.057792,-1.735071,-4.426465,5.662550,2.301149,4.374186,-5.526790,-0.026156,0.215398,-0.069301,158.048275,188.420886,1019.165832,-1321.444323,0
0.103125,97.661381,33.986475,-208.615910,-1.030452,0.792727,-5.585291,4.233435,-0.194685,5.591227,-4.167693,-0.077298,0.213569,-0.031958,166.983175,188.496176,1019.179059,-1321.513620,0
0.104167,53.505027,107.075944,-186.099811,-0.623292,3.210467,-6.061521,2.233421,-2.675817,6.136797,-2.257129,-0.102869,0.201745,-0.009553,140.619565,188.269948,1019.522227,-1321.433496,0
0.105208,9.087795,183.910494,-136.069508,0.281508,4.996257,-5.513857,0.091615,-4.469583,5.721325,-0.186462,-0.139399,0.200439,-0.043161,103.330496,188.269736,1019.934921,-1321.606997,0
0.106250,-46.104813,199.978096,-81.632008,1.310718,6.157198,-3.692277,-2.703181,-5.587011,3.853797,2.517501,-0.205153,0.181495,-0.035692,45.694737,188.420869,1019.629987,-1321.763758,0
0.107292,-134.496919,173.001438,-33.694508,2.238138,6.597432,-1.874665,-4.759166,-6.086913,2.074399,4.531243,-0.248989,0.179796,-0.017021,-23.759971,188.496127,1018.662344,-1321.189917,0
0.108333,-183.462494,115.085584,13.245833,3.131628,5.319332,0.506485,-5.565142,-4.914348,-0.204405,5.353105,-0.234377,0.200439,-0.035692,-72.540000,188.269901,1019.271196,-1321.504737,0
0.109375,-193.591347,63.222263,83.822538,4.420968,4.044782,2.990818,-6.572612,-3.513888,-2.802158,6.303050,-0.281866,0.194168,-0.065566,-120.596189,188.270006,1018.954655,-1321.460973,0
0.110417,-158.905980,15.551016,156.775190,5.834718,1.875562,4.546503,-5.815144,-1.492225,-4.388508,5.730237,-0.263601,0.212655,-0.035692,-152.660038,188.420810,1019.549023,-1321.907537,0
0.111458,-97.679162,-33.195432,208.516667,6.852618,-0.655786,5.780733,-4.393492,1.021988,-5.588762,4.371139,-0.230724,0.211479,-0.043161,-161.606248,188.496203,1019.749005,-1321.746917,0
0.112500,-53.897111,-106.152011,186.517614,6.434148,-3.066425,6.241089,-2.393478,3.503119,-6.113349,2.464134,-0.154011,0.188158,-0.039427,-135.683729,188.259240,1020.335078,-1321.503278,0
0.113542,-9.457194,-183.397312,136.438069,5.529348,-4.838014,5.760890,-0.255403,5.377752,-5.714663,0.375678,-0.146705,0.177771,-0.024490,-97.218419,188.476960,1021.074976,-1321.563427,0
0.114583,45.542591,-200.189768,82.480682,4.488828,-6.006055,3.844064,2.509542,6.476801,-3.914282,-2.306939,-0.077298,0.191489,-0.050629,-40.351741,188.418789,1021.598502,-1321.113730,0
0.115625,133.639793,-173.068139,34.900189,3.584028,-6.513745,2.050264,4.610304,6.987731,-2.113901,-4.377606,-0.040768,0.182997,-0.031958,27.666598,188.369549,1021.757033,-1320.705692,0
0.116667,183.013697,-115.478469,-12.631061,2.656608,-5.260497,-0.311043,5.442399,5.833545,0.148117,-5.238605,-0.011544,0.201745,-0.028224,77.000817,188.279766,1023.447624,-1320.716403,0
0.117708,193.267318,-62.974860,-83.047728,1.344648,-3.897190,-2.807282,6.442406,4.392651,2.779443,-6.199223,-0.004238,0.198936,-0.039427,124.559366,188.344954,1023.446543,-1320.161498,0
0.118750,159.001624,-15.303613,-156.246591,-0.012552,-1.777674,-4.382810,5.696132,2.359961,4.361596,-5.580158,-0.037115,0.215006,-0.061832,155.243395,188.420426,1024.224284,-1320.355151,0
0.119792,97.718094,33.104569,-208.345076,-1.007832,0.714621,-5.609103,4.334182,-0.157928,5.612211,-4.245965,-0.015197,0.205665,-0.028224,166.044445,188.495658,1025.068583,-1320.527148,0
0.120833,53.539054,106.000744,-186.715341,-0.623292,3.217567,-6.065490,2.281929,-2.609653,6.203945,-2.356749,-0.088257,0.202856,-0.080503,139.884415,188.269523,1026.631551,-1320.403422,0
0.121875,9.666262,183.076911,-136.955872,0.281508,4.953654,-5.565448,0.140122,-4.454880,5.754898,-0.261177,-0.121134,0.169017,-0.013287,102.380456,188.269458,1027.221642,-1320.284861,0
0.122917,-45.242783,200.521737,-83.023106,1.242858,6.157198,-3.739900,-2.688256,-5.649498,3.967107,2.449902,-0.205153,0.174047,-0.039427,45.038757,188.420343,1028.833807,-1321.104529,0
0.123958,-133.453409,173.605483,-34.777841,2.215518,6.629385,-1.942131,-4.710658,-6.108967,2.137349,4.509895,-0.219765,0.181299,-0.043161,-23.737351,188.495712,1029.114236,-1321.274618,0
0.125000,-183.349069,115.592982,12.470265,3.086388,5.358385,0.462831,-5.624844,-4.987863,-0.179225,5.363779,-0.197847,0.200112,-0.058098,-71.838780,188.344941,1029.794034,-1321.789824,0
0.126042,-193.489264,63.149777,82.542235,4.454898,4.037682,2.990818,-6.546492,-3.569024,-2.730814,6.359976,-0.267254,0.197238,-0.035692,-119.374709,188.269543,1030.617456,-1321.545712,0
0.127083,-159.223570,16.034252,155.950379,5.823408,1.921716,4.574283,-5.859920,-1.558389,-4.396901,5.751584,-0.270907,0.210499,-0.058098,-152.863618,188.420350,1031.093722,-1321.610305,0
0.128125,-98.234945,-32.325607,208.171970,6.818688,-0.602532,5.764859,-4.483045,0.981555,-5.550992,4.367582,-0.194194,0.191359,-0.046895,-162.974758,188.495711,1030.798320,-1321.114674,0
0.129167,-54.316783,-105.064730,186.911554,6.400218,-3.059324,6.268869,-2.453180,3.517822,-6.172103,2.553080,-0.205153,0.162812,-0.046895,-135.842069,188.344976,1031.744981,-1321.846118,0
0.130208,-10.489361,-182.261707,137.718372,5.540658,-4.873517,5.748984,-0.322567,5.352022,-5.727253,0.414814,-0.172276,0.183781,-0.076769,-97.682129,188.269518,1031.538837,-1321.945659,0
0.131250,44.714589,-200.322658,83.637879,4.488828,-6.038008,3.903593,2.505811,6.517235,-3.922675,-2.289150,-0.066339,0.179796,-0.058098,-40.747591,188.420287,1031.487180,-1322.739419,0
0.132292,132.176610,-173.478889,35.318750,3.584028,-6.513745,2.078044,4.595378,7.039191,-2.105507,-4.413184,-0.051727,0.181495,-0.039427,27.282058,188.495680,1031.089402,-1323.769161,0
0.133334,182.854902,-115.623440,-11.830871,2.690538,-5.246296,-0.295169,5.468519,5.866627,0.198477,-5.249278,-0.051727,0.198740,-0.035692,77.690727,188.344797,1030.687448,-1324.545800,1
0.134376,193.278660,-62.805728,-81.804356,1.344648,-3.900740,-2.815220,6.427481,4.414705,2.775247,-6.195665,0.028639,0.194755,-0.043161,125.011766,188.269597,1030.485872,-1324.417346,1
0.135417,159.568749,-15.750607,-155.360228,-0.035172,-1.830928,-4.355030,5.729715,2.407746,4.407760,-5.615736,-0.011544,0.181103,-0.058098,157.414915,188.420207,1030.898222,-1325.163201,1
0.136458,98.534754,32.174340,-207.729546,-1.019142,0.718172,-5.561480,4.330451,-0.143225,5.528277,-4.242408,-0.018850,0.233624,-0.031958,167.311165,188.420341,1030.132409,-1324.420557,1
0.137500,54.911497,104.853058,-187.306251,-0.657222,3.160763,-6.093270,2.345362,-2.569220,6.187158,-2.392327,-0.077298,0.185806,-0.046895,141.988075,188.420157,1029.967093,-1324.457151,1
0.138542,10.947965,181.772174,-137.953031,0.236268,4.953654,-5.597197,0.158779,-4.425474,5.708735,-0.246946,-0.124787,0.186721,-0.054364,104.653766,188.269400,1028.518554,-1324.485208,1
0.139583,-44.324040,200.908326,-83.675568,1.276788,6.135896,-3.763711,-2.624823,-5.587011,3.962911,2.417882,-0.190541,0.183389,-0.046895,47.493027,188.420215,1028.059242,-1323.991484,1
0.140625,-131.468471,173.593402,-35.184091,2.226828,6.625835,-1.934194,-4.740509,-6.097940,2.120562,4.488548,-0.241683,0.178163,-0.039427,-21.803341,188.420345,1026.945799,-1323.760768,1
0.141667,-183.269671,116.366160,11.608523,3.154248,5.369036,0.454893,-5.587530,-4.995215,-0.154045,5.342432,-0.270907,0.196715,-0.039427,-71.420310,188.495537,1026.849468,-1323.774400,1
0.142708,-193.443894,63.439719,80.880303,4.420968,4.044782,2.951133,-6.565149,-3.565348,-2.709831,6.299492,-0.256295,0.195866,-0.024490,-119.148509,188.269501,1025.845067,-1323.080179,1
0.143750,-160.380505,16.626216,155.224054,5.812098,1.960769,4.574283,-5.830069,-1.554713,-4.392705,5.733795,-0.274560,0.165163,-0.043161,-152.185018,188.420249,1025.354552,-1323.425616,1
0.144792,-99.437250,-31.202083,207.236364,6.784758,-0.563479,5.713267,-4.445731,0.955825,-5.500632,4.399602,-0.219765,0.205469,-0.035692,-161.911618,188.420338,1025.025781,-1323.133704,1
0.145833,-55.916076,-104.001610,187.736364,6.468078,-3.006070,6.225214,-2.453180,3.436956,-6.130136,2.549522,-0.186888,0.195474,-0.035692,-136.939139,188.420151,1024.429867,-1322.781764,1
0.146875,-11.442131,-180.824079,138.395455,5.506728,-4.834464,5.768827,-0.303911,5.282182,-5.702073,0.404140,-0.146705,0.193514,-0.061832,-98.733959,188.269293,1023.278906,-1322.215399,1
0.147917,43.466914,-201.216645,83.994887,4.511448,-6.006055,3.883750,2.502080,6.465774,-3.939462,-2.217993,-0.106522,0.182474,-0.028224,-41.946451,188.420066,1023.411134,-1321.557061,1
0.148958,130.089590,-173.394323,35.921970,3.584028,-6.520846,2.113761,4.587915,6.984055,-2.059344,-4.356259,-0.044421,0.178228,-0.028224,25.495078,188.420084,1021.619756,-1320.718425,1
0.150000,182.639395,-116.662398,-10.796780,2.679228,-5.260497,-0.247546,5.468519,5.888681,0.181690,-5.249278,-0.029809,0.196519,-0.009553,75.688857,188.495564,1021.537313,-1321.197990,1
0.151042,192.881673,-63.566825,-80.105493,1.378578,-3.946894,-2.811251,6.412555,4.374272,2.754263,-6.145856,0.021333,0.197956,-0.031958,123.258716,188.269183,1020.016585,-1320.667805,1
0.152083,160.884479,-17.043263,-154.978599,-0.023862,-1.845129,-4.382810,5.688670,2.440828,4.378383,-5.626410,-0.015197,0.197042,-0.043161,154.802305,188.420119,1020.136192,-1321.039559,1
0.153125,100.100019,31.062896,-206.941667,-1.041762,0.696870,-5.581323,4.322988,-0.069710,5.519884,-4.235292,-0.022503,0.197303,-0.031958,166.553395,188.420052,1019.928097,-1320.903506,1
0.154167,55.773527,103.826181,-188.106440,-0.657222,3.143012,-6.049615,2.349093,-2.580247,6.157781,-2.410116,-0.084604,0.196715,-0.054364,141.105895,188.495564,1019.440525,-1321.296217,1
0.155208,11.594487,180.334546,-138.654735,0.258888,4.971405,-5.561480,0.151317,-4.454880,5.759095,-0.268293,-0.117481,0.191685,-0.050629,103.251326,188.269223,1019.471694,-1321.949314,1
0.156250,-43.076365,201.741908,-83.860228,1.265478,6.142997,-3.700214,-2.650942,-5.616417,3.950320,2.414324,-0.157664,0.185545,-0.035692,46.373337,188.420122,1019.197508,-1322.651663,1
0.157292,-129.801124,173.895424,-35.750379,2.192898,6.632935,-1.902445,-4.710658,-6.072210,2.124759,4.467201,-0.245336,0.175093,-0.035692,-21.339631,188.420151,1018.321680,-1322.401404,1
0.158333,-182.997451,117.115176,10.623674,3.120318,5.383237,0.399333,-5.557679,-5.043000,-0.103685,5.367337,-0.248989,0.197434,-0.050629,-70.730400,188.495579,1018.844449,-1322.894096,1
0.159375,-193.307784,64.623648,79.587690,4.375728,4.034131,2.939227,-6.516642,-3.528591,-2.743405,6.288819,-0.270907,0.193318,-0.043161,-117.678209,188.269304,1017.484365,-1323.511615,1
0.160417,-161.582810,18.208814,154.731629,5.789478,1.946568,4.506817,-5.859920,-1.598822,-4.333951,5.726679,-0.216112,0.206383,-0.069301,-152.535628,188.420162,1017.444391,-1323.406630,1
0.161458,-100.616870,-30.283934,206.620834,6.818688,-0.559929,5.697393,-4.434537,0.988906,-5.521615,4.360466,-0.230724,0.208604,-0.050629,-163.144408,188.420150,1016.285043,-1324.223157,1
0.162500,-56.279036,-102.612306,188.376516,6.445458,-3.041573,6.260932,-2.475568,3.440632,-6.155316,2.567311,-0.168623,0.194364,-0.039427,-136.871279,188.495484,1016.159572,-1324.771331,1
0.163542,-11.634954,-179.386451,139.232576,5.574588,-4.855765,5.745016,-0.318836,5.326291,-5.697876,0.411256,-0.190541,0.184826,-0.069301,-98.541689,188.269340,1015.642853,-1325.335806,1
0.164583,42.491459,-201.591153,84.499621,4.522758,-5.963452,3.911530,2.498348,6.495180,-3.994019,-2.217993,-0.048074,0.165751,-0.065566,-42.070861,188.420629,1016.040803,-1326.083104,1
0.165625,128.195392,-173.684265,36.426705,3.606648,-6.524396,2.109793,4.599110,6.984055,-2.109704,-4.338469,-0.040768,0.176464,-0.069301,24.545038,188.420224,1015.780481,-1325.881320,1
0.166667,182.480600,-117.870488,-9.651894,2.724468,-5.299550,-0.195954,5.457325,5.910736,0.156510,-5.263510,-0.022503,0.197368,-0.069301,76.050777,188.495855,1015.779804,-1326.554455,1
0.167725,176.196854,-63.156074,-54.794887,1.853598,-12.062830,-1.676236,14.058132,0.507383,1.444895,-1.075924,0.138229,0.208408,-13.856151,31.410208,188.269565,936.104917,-1259.692092,1
0.168758,130.282412,-18.855399,-106.696402,0.903558,-22.099467,-1.834979,24.244772,-7.424886,1.256044,6.605467,0.280696,0.330501,-31.944858,2.795908,188.344854,715.150802,-1168.653220,1
0.169792,80.534205,34.276417,-154.486175,-0.001242,-28.614227,-2.239775,31.140344,-13.508252,1.285421,11.956469,0.430469,0.478005,-43.816039,3.598918,188.420336,430.668797,-1164.441908,1
0.170833,32.328578,92.723830,-152.270266,0.021378,-29.125467,-2.596948,31.722437,-16.342256,1.780630,14.080503,0.426816,0.615122,-46.239567,3.621538,188.495712,185.637440,-1274.173424,1
0.171875,-13.177534,165.245497,-120.865909,0.586878,-25.766904,-2.632665,28.338085,-16.397392,1.763844,13.948863,0.390286,0.671628,-42.367150,3.463198,188.344912,40.904657,-1449.480352,1
0.172917,-52.864943,200.123067,-74.479546,1.457748,-19.305398,-2.327084,21.382811,-14.511732,1.658926,12.134361,0.240513,0.635503,-33.363873,3.429268,188.344986,6.918657,-1613.362819,1
0.173958,-109.418650,188.283781,-24.166099,2.441718,-10.348046,-1.751639,11.781997,-10.909497,1.394535,9.088844,0.094393,0.507793,-20.439634,3.191758,188.420482,21.347241,-1692.261842,1
0.175000,-152.100480,131.588099,5.539394,2.961978,0.061370,-0.394384,-0.016595,-4.175523,0.462869,3.567066,-0.128440,0.337099,-2.926002,2.750668,188.495792,2.653759,-1650.237687,1
0.176042,-179.197714,57.169730,40.833902,3.651888,7.598611,1.498631,-9.236810,2.161471,-1.127678,-0.844664,-0.307437,0.237543,10.737619,2.004208,188.269583,-88.454224,-1546.423027,1
0.177083,-138.342027,10.766978,103.384091,4.839438,15.267212,2.300285,-17.624930,8.763118,-1.702625,-6.747132,-0.442598,0.255508,25.211571,1.664908,188.420408,-262.461104,-1445.954482,1
0.178125,-86.019072,-37.653286,148.379357,5.665068,20.120442,2.800326,-23.046610,14.353934,-1.883082,-11.745906,-0.504699,0.309140,35.387402,1.551808,188.420320,-476.275159,-1433.456522,1
0.179167,-32.074140,-92.754289,151.506250,5.755548,20.752392,2.756672,-23.382434,16.963716,-1.971213,-14.154569,-0.501046,0.365188,37.986440,1.461328,188.495756,-659.591950,-1527.801773,1
0.180209,13.704192,-156.034064,125.247728,5.269218,17.990275,2.078044,-19.938379,16.298406,-1.253579,-14.147453,-0.471822,0.471929,34.207379,1.653598,188.344966,-778.097342,-1677.822916,1
0.181250,55.841582,-192.168048,77.408712,4.375728,12.707461,1.347825,-13.830127,14.096631,-0.758369,-12.354298,-0.325702,0.440247,26.006967,1.710148,188.269557,-818.803480,-1818.887537,1
0.182292,110.977477,-176.909866,31.194697,3.504858,5.344184,0.339804,-5.468127,10.373096,0.059986,-9.401285,-0.216112,0.345591,14.348638,1.857178,188.420327,-836.662672,-1879.547963,1
0.183333,154.453281,-125.650590,-0.948295,2.871498,-3.499559,-1.025388,4.733439,3.859667,0.945488,-3.719404,-0.033462,0.223237,-1.719839,2.354818,188.495785,-874.634946,-1830.809253,1
0.184375,169.141819,-60.462032,-44.158523,2.057178,-10.539761,-2.719974,13.498427,-2.639059,2.418528,1.169077,0.116311,0.160068,-15.364788,2.761978,188.342875,-916.900711,-1808.607776,1
0.185417,133.639793,-12.790785,-104.492803,0.948798,-17.697122,-3.096989,20.912659,-9.347303,2.649346,7.327710,0.244166,0.208474,-29.174045,3.135208,188.269373,-939.713473,-1829.484859,1
0.186458,86.001291,37.767798,-146.385796,0.100548,-21.794143,-3.116832,25.147764,-14.644059,2.317807,12.394084,0.313573,0.268703,-38.199727,3.293548,188.420088,-945.427258,-1846.513560,1
0.187500,34.869298,95.007121,-150.632955,0.043998,-21.762190,-3.009680,24.744776,-16.867888,2.330397,14.258396,0.277043,0.364339,-39.525385,3.587608,188.420159,-945.477274,-1856.477174,1
0.188542,-8.674561,157.549961,-124.152841,0.507708,-18.648596,-2.271524,20.778329,-15.974681,1.549812,14.020020,0.225901,0.416534,-34.988272,3.350098,188.346789,-957.100372,-1849.843317,1
0.189583,-53.511466,194.106777,-77.852652,1.401198,-13.262824,-1.446058,14.558136,-13.607497,1.025226,12.105898,0.101699,0.418559,-26.537664,3.236998,188.270573,-970.421026,-1839.422025,1
0.190625,-110.223968,177.205592,-32.992803,2.260758,-5.512567,-0.465818,5.864044,-9.523739,0.253034,8.950088,-0.055380,0.326385,-14.375212,3.078658,188.419873,-996.801854,-1826.286245,1
0.191667,-154.017362,126.731575,-1.354545,2.871498,3.771411,0.748569,-4.632300,-2.613329,-0.531747,3.100988,-0.238030,0.210825,2.163781,2.490538,188.419873,-1020.771721,-1819.991872,1
0.192708,-170.566071,60.238280,39.430493,3.674508,10.999777,2.407437,-13.490572,4.028752,-1.895673,-1.855092,-0.380497,0.151902,16.070128,1.857178,188.419952,-1044.893984,-1811.140108,1
0.193750,-131.808746,15.091941,102.214584,4.782888,18.796188,2.752703,-21.617496,10.729644,-2.147474,-8.145365,-0.508352,0.193580,30.633702,1.676218,188.269084,-1067.336881,-1810.172752,1
0.194792,-86.722307,-36.384791,144.353788,5.631138,22.967765,2.776515,-25.897377,15.787476,-1.740395,-13.126351,-0.555841,0.249628,39.670587,1.540498,188.419808,-1085.793273,-1813.505681,1
0.195833,-33.389870,-93.189201,149.154925,5.721618,23.148829,2.716986,-25.718271,17.838545,-1.849509,-14.994220,-0.548535,0.345003,41.153084,1.495258,188.419734,-1095.644001,-1820.672963,1
0.196875,10.687087,-154.644760,123.918182,5.235288,20.312157,1.883584,-22.117499,16.798308,-1.018564,-14.834117,-0.501046,0.434825,37.037941,1.574428,188.403378,-1104.956941,-1826.195749,1
0.197917,55.104319,-192.627122,76.583902,4.375728,15.260111,1.113678,-16.117456,14.482585,-0.418437,-12.991153,-0.384150,0.423328,28.960758,1.732768,188.269313,-1110.575426,-1833.264777,1
0.198958,108.243934,-177.610559,29.926705,3.482238,7.832929,0.220747,-7.744262,10.560560,0.227854,-9.710818,-0.263601,0.335857,17.022361,1.970278,188.344721,-1112.744540,-1836.045927,1
0.200000,151.424833,-128.090933,-1.231439,2.882808,-1.589509,-0.989671,2.912530,3.793504,1.025226,-3.676710,-0.077298,0.213177,0.031524,2.377438,188.420159,-1114.736143,-1833.358738,1
0.201042,171.693882,-58.649897,-38.101705,2.181588,-8.785923,-2.549325,11.587965,-2.918416,2.267447,1.549767,0.079781,0.139491,-13.893494,2.660188,188.420061,-1117.609635,-1826.098862,1
0.202083,132.550913,-13.733096,-103.544887,0.971418,-16.543281,-2.926340,19.629068,-9.597254,2.485675,7.768883,0.193024,0.168168,-28.419726,3.010798,188.269246,-1121.398436,-1821.183178,1
0.203125,86.920033,35.774449,-141.990910,0.213648,-20.885271,-2.712036,23.845516,-14.996931,1.927515,13.159021,0.262431,0.250804,-37.759085,3.282238,188.344636,-1128.825950,-1815.591959,1
0.204167,33.871158,93.992325,-148.121591,0.066618,-21.602428,-2.529482,24.248504,-17.426602,1.868761,15.286613,0.269737,0.308617,-40.100460,3.361408,188.420140,-1139.196537,-1816.474783,1
0.205208,-8.958124,151.159163,-123.857387,0.530328,-19.156286,-1.418278,20.629075,-16.503989,0.702080,15.339981,0.211289,0.393148,-36.246714,3.338788,188.420092,-1157.061252,-1821.536610,1
0.206250,-55.813993,191.702677,-76.670834,1.412508,-14.477019,-0.521378,14.908885,-14.052263,0.055790,13.454322,0.109005,0.390143,-28.371181,3.304858,188.269058,-1170.276456,-1834.649657,1
0.207292,-106.617053,175.381376,-31.060038,2.294688,-7.145695,0.478705,6.640169,-9.674445,-0.720599,9.914265,-0.033462,0.306135,-16.279680,3.101278,188.344778,-1182.971816,-1844.372459,1
0.208333,-153.903937,127.794695,1.846212,2.905428,1.698048,1.566097,-3.326320,-2.786089,-1.425643,4.004681,-0.194194,0.195931,-0.076769,2.626258,188.420108,-1187.744912,-1861.763538,1
0.209375,-169.896863,60.105390,39.590530,3.663198,8.351270,3.042410,-11.401005,4.021400,-2.621700,-1.193333,-0.336661,0.128255,13.250769,1.958968,188.420260,-1188.737774,-1873.210452,1
0.210417,-132.886284,15.055699,105.600000,4.862058,16.030522,3.324180,-19.337629,10.523802,-2.714028,-7.408891,-0.482781,0.185741,27.728456,1.755388,188.269210,-1185.174723,-1886.440840,1
0.211458,-89.546590,-35.357914,139.478788,5.563278,20.219850,2.923353,-23.180940,15.736016,-1.988000,-12.909322,-0.497393,0.236433,36.813886,1.585738,188.269225,-1181.327909,-1887.983603,1
0.212500,-35.079902,-94.590586,148.674811,5.721618,20.844699,2.716986,-23.471986,17.860599,-1.916656,-14.965758,-0.563147,0.313582,38.942408,1.540498,188.420303,-1181.917079,-1889.080177,1
0.213542,8.792890,-147.215004,127.020455,5.303148,18.611574,1.383542,-19.871214,16.643926,-0.548534,-14.969316,-0.475475,0.385439,34.999040,1.597048,188.420007,-1193.096399,-1883.935210,1
0.214583,56.011719,-191.129090,78.492046,4.398348,13.857751,0.581888,-14.289085,14.089280,0.085166,-12.966248,-0.365885,0.365711,27.168318,1.755388,188.264732,-1200.866623,-1879.316312,1
0.215625,105.476364,-174.650737,31.687121,3.482238,6.838851,-0.418195,-6.240520,9.932006,0.857358,-9.568504,-0.230724,0.286276,15.383026,1.970278,188.397247,-1214.062444,-1871.902982,1
0.216667,153.285003,-128.078852,-0.517424,2.905428,-2.061696,-1.422247,3.725969,3.400198,1.495255,-3.662479,-0.084604,0.178294,-0.760137,2.354818,188.423125,-1221.371422,-1875.164589,1
0.217708,167.860117,-60.981511,-38.409470,2.170278,-8.878230,-2.870780,11.923789,-3.326424,2.578002,1.677849,0.127270,0.119501,-14.364009,2.716738,188.288803,-1226.754047,-1873.738792,1
0.218750,133.220120,-14.989510,-105.391478,0.937488,-16.479376,-3.204141,19.796979,-9.861908,2.712296,7.797346,0.207636,0.158761,-28.684858,3.033418,188.271430,-1230.937716,-1879.307162,1
0.219792,89.381356,34.566359,-136.869697,0.326748,-20.636752,-2.612822,23.438796,-15.243206,1.864564,13.486343,0.269737,0.224544,-37.740414,3.259618,188.194141,-1233.817752,-1877.849789,1
0.220833,36.332481,94.487642,-148.737122,0.077928,-21.229648,-2.446141,23.767157,-17.419250,1.814204,15.300845,0.277043,0.311230,-39.697161,3.395338,188.420229,-1237.490378,-1878.002796,1
0.221875,-8.118779,146.181831,-127.427463,0.485088,-18.992973,-1.112697,20.095489,-16.268741,0.399918,15.286613,0.193024,0.370545,-35.656702,3.372718,188.344847,-1244.732612,-1872.655245,1
0.222917,-55.791308,190.736205,-78.714394,1.355958,-14.171695,-0.311043,14.502165,-13.647931,-0.179225,13.240851,0.119964,0.365907,-27.740093,3.270928,188.269413,-1249.495390,-1866.426199,1
0.223958,-104.359895,174.861897,-31.564773,2.272068,-6.982382,0.617605,6.323002,-9.233355,-0.896860,9.732815,-0.044421,0.285688,-15.700871,3.089968,188.194134,-1255.552724,-1860.188528,1
0.225000,-152.701632,129.353131,0.812121,2.916738,1.957219,1.570065,-3.598710,-2.400135,-1.408856,3.709380,-0.186888,0.178228,0.535648,2.581018,188.420300,-1259.686012,-1854.276175,1
0.226042,-168.592476,62.437004,37.891667,3.629268,8.791504,2.994787,-11.762948,4.433084,-2.575537,-1.659411,-0.322049,0.115386,14.046164,1.902418,188.420361,-1264.862529,-1847.603649,1
0.227083,-132.364529,17.230261,104.676705,4.850748,16.516910,3.308305,-19.852558,10.906080,-2.667864,-7.828717,-0.471822,0.156998,28.699361,1.687528,188.269476,-1270.271635,-1845.075622,1
0.228125,-89.036177,-32.929652,137.669129,5.461488,20.869551,2.689206,-23.639898,16.136673,-1.778165,-13.496367,-0.541229,0.214353,37.792259,1.574428,188.194136,-1276.573345,-1842.600487,1
0.229167,-36.645167,-94.711395,146.963637,5.665068,21.377241,2.586023,-23.945870,18.184065,-1.711018,-15.428278,-0.530270,0.282356,39.875971,1.529188,188.420374,-1282.941946,-1843.867070,1
0.230208,8.997055,-144.158535,128.091478,5.325768,19.339381,1.185113,-20.442114,16.926959,-0.342896,-15.421162,-0.464516,0.371264,36.029693,1.608358,188.420206,-1289.142760,-1846.618131,1
0.231250,57.157312,-188.833718,80.301705,4.454898,14.628162,0.411239,-14.874910,14.265716,0.282411,-13.386074,-0.384150,0.371264,28.243782,1.732768,188.269494,-1293.386146,-1850.047866,1
0.232292,104.001839,-174.397038,30.640720,3.516168,7.875533,-0.640436,-7.087541,10.163579,1.054602,-9.902942,-0.230724,0.294311,16.604125,1.947658,188.194000,-1294.924622,-1854.173230,1
0.233334,151.368121,-130.120525,-1.305303,2.882808,-1.149275,-1.557179,2.901336,3.521498,1.621156,-3.911528,-0.037115,0.181429,0.218237,2.343508,188.344775,-1295.149937,-1856.362644,1
0.234375,167.871459,-62.854051,-36.907576,2.204208,-8.061666,-2.902528,11.110350,-3.300694,2.699706,1.606693,0.061516,0.113099,-13.493929,2.660188,188.420423,-1295.345043,-1856.657242,1
0.235417,134.705988,-15.980144,-103.840341,0.982728,-15.623759,-3.184298,19.129064,-9.865584,2.775247,7.808019,0.182065,0.137465,-27.982819,3.022108,188.269733,-1295.859659,-1857.275785,1
0.236458,87.770721,32.428038,-137.362122,0.338058,-20.182316,-2.577105,22.920136,-15.261585,1.835187,13.550384,0.266084,0.205403,-37.329646,3.270928,188.194152,-1295.732349,-1856.127123,1
0.237500,37.738951,94.970879,-146.373485,0.123168,-20.817816,-2.402487,23.401483,-17.569956,1.776434,15.553452,0.255125,0.284904,-39.626210,3.372718,188.345039,-1297.819009,-1856.988714,1
0.238542,-8.958124,143.886459,-128.646213,0.462468,-19.017825,-0.961891,20.017130,-16.456204,0.295001,15.603262,0.203983,0.363098,-35.933037,3.350098,188.420283,-1301.513242,-1859.091580,1
0.239583,-55.575801,188.332105,-79.920834,1.355958,-14.459268,-0.064991,14.629032,-13.794961,-0.410043,13.625099,0.068822,0.365907,-28.289027,3.304858,188.269621,-1306.738514,-1861.379875,1
0.240625,-104.359895,174.282013,-32.364962,2.294688,-7.532675,0.907312,6.625243,-9.354655,-1.131874,10.017442,-0.059033,0.288562,-16.294617,3.089968,188.269509,-1309.544812,-1864.397587,1
0.241667,-152.055110,130.802840,0.972159,2.882808,1.321719,1.776432,-3.113632,-2.554517,-1.656461,4.093627,-0.205153,0.179600,-0.334432,2.592328,188.344919,-1310.321319,-1869.365897,1
0.242708,-167.775816,64.418272,38.088636,3.595338,7.971390,3.157499,-11.128615,4.293406,-2.747601,-1.324973,-0.343967,0.102190,13.082728,1.913728,188.420390,-1308.789294,-1872.855497,1
0.243750,-134.394837,16.952400,104.738258,4.850748,15.533483,3.439268,-19.117478,10.773753,-2.772781,-7.497837,-0.471822,0.133415,27.586554,1.721458,188.269532,-1307.003103,-1877.206248,1
0.244792,-88.820670,-32.047746,137.004356,5.450178,20.028135,2.764609,-22.807803,16.022724,-1.883082,-13.286454,-0.552188,0.208996,36.791480,1.619668,188.269489,-1303.690488,-1877.474296,1
0.245833,-37.529882,-94.203997,147.099053,5.653758,20.638783,2.621740,-23.270492,18.110550,-1.782362,-15.314427,-0.519311,0.275301,39.084310,1.540498,188.269586,-1303.173716,-1877.497458,1
0.246875,8.758862,-142.346400,129.741099,5.371008,18.952401,1.018432,-19.927185,16.824038,-0.254766,-15.367794,-0.460863,0.366691,35.495696,1.608358,188.420314,-1305.609875,-1875.325494,1
0.247917,55.263114,-187.311524,82.308334,4.477518,14.287335,0.276307,-14.501773,14.089280,0.441885,-13.311359,-0.387803,0.364078,27.821812,1.755388,188.269510,-1311.022237,-1870.698268,1
0.248958,104.557621,-174.578252,32.868939,3.561408,7.634114,-0.688059,-6.718135,9.998170,1.088176,-9.810438,-0.238030,0.282422,16.126141,1.947658,188.269431,-1313.326343,-1867.814377,1
0.250000,150.732941,-131.159483,-0.652841,2.871498,-1.333889,-1.648456,3.095367,3.561931,1.663123,-3.986243,-0.040768,0.174374,0.076335,2.309578,188.194349,-1313.701474,-1867.630813,1
0.251042,167.542527,-64.412488,-36.882955,2.170278,-8.150423,-2.934277,11.278262,-3.252909,2.729083,1.571114,0.105352,0.107351,-13.538740,2.705428,188.420573,-1313.426748,-1867.830200,1
0.252083,134.796728,-16.004306,-104.394319,0.903558,-15.652161,-3.299387,19.237274,-9.718554,2.804623,7.580317,0.189371,0.132566,-27.848386,2.999488,188.194399,-1311.108575,-1869.401813,1
0.253125,88.042941,31.932721,-136.167993,0.338058,-20.118411,-2.517576,22.927599,-15.224828,1.877154,13.461438,0.298961,0.215725,-37.221353,3.248308,188.269706,-1309.427996,-1869.222379,1
0.254167,38.646351,94.233943,-147.099811,0.077928,-20.761012,-2.493764,23.394020,-17.485414,1.784827,15.457390,0.266084,0.291763,-39.495511,3.338788,188.194304,-1310.049526,-1868.758477,1
0.255208,-8.572479,142.062242,-130.702084,0.405918,-18.996523,-0.965860,20.009667,-16.386365,0.324378,15.514315,0.203983,0.353103,-35.843415,3.384028,188.420567,-1311.640324,-1867.300335,1
0.256250,-56.097556,186.628697,-83.195455,1.333338,-14.285304,-0.172143,14.524554,-13.655282,-0.368076,13.489901,0.094393,0.363555,-28.087378,3.293548,188.269731,-1313.313966,-1863.777148,1
0.257292,-103.826798,174.922301,-33.325189,2.238138,-7.415516,0.851752,6.550616,-9.391412,-1.026957,9.964075,-0.033462,0.286341,-16.223666,3.078658,188.269715,-1312.761377,-1862.111849,1
0.258333,-150.796092,131.551856,0.541288,2.894118,1.509884,1.720872,-3.277812,-2.639059,-1.568331,4.043818,-0.168623,0.176203,-0.132783,2.626258,188.194381,-1311.712376,-1859.646489,1
0.259375,-168.206831,65.022318,36.734470,3.606648,8.312217,3.101939,-11.430856,4.271351,-2.659471,-1.353436,-0.343967,0.108200,13.426279,1.947658,188.420587,-1311.174583,-1857.750429,1
0.260417,-134.043219,17.302747,103.741099,4.862058,15.899161,3.439268,-19.430913,10.762726,-2.785371,-7.551205,-0.482781,0.136943,27.956245,1.732768,188.269715,-1310.775245,-1856.342762,1
0.261458,-87.436885,-30.283934,137.939963,5.518038,20.500322,2.713018,-23.345120,16.048455,-1.845312,-13.336264,-0.519311,0.206514,37.374023,1.608358,188.269653,-1311.117661,-1855.611533,1
0.262500,-39.401395,-93.877813,146.089584,5.698998,21.036414,2.689206,-23.736914,18.202444,-1.828525,-15.346447,-0.526617,0.284512,39.622042,1.563118,188.193585,-1312.475741,-1856.867484,1
0.263541,7.806092,-141.621546,130.418182,5.348388,19.303878,1.189081,-20.356293,16.945338,-0.389060,-15.410489,-0.453557,0.363294,35.984882,1.574428,188.420499,-1313.213825,-1858.442249,1
0.264583,56.488104,-186.405457,84.290341,4.488828,14.525204,0.391396,-14.833865,14.302473,0.290804,-13.439441,-0.373191,0.370349,28.247517,1.744078,188.269733,-1312.062389,-1860.937042,1
0.265625,103.582166,-174.807789,32.647349,3.527478,7.942988,-0.624561,-7.180825,10.270175,1.025226,-10.059487,-0.241683,0.294964,16.843117,1.947658,188.269798,-1310.681126,-1863.757675,1
