1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,137.995313,-180.304600,16.003409,3.222108,-4.365827,5.260848,-0.311373,4.495572,-5.282404,0.436161,-0.154011,0.443186,-0.058098,111.190946,188.570113,1612.547589,-2.106230,0
0.001042,186.178255,-130.760813,-45.820455,2.102418,-5.548069,4.066305,1.867747,5.679163,-4.086346,-1.702105,-0.069992,0.443056,-0.061832,170.794645,188.698410,1612.686576,-2.284777,0
0.002083,193.278660,-56.306201,-104.037311,0.982728,-5.668779,2.078044,3.711043,5.848248,-2.143277,-3.488144,-0.040768,0.449654,-0.035692,191.209194,188.777349,1612.582884,-2.454290,0
0.003141,166.816607,9.377674,-166.698296,-0.227442,-5.189491,0.018349,5.099113,5.344670,-0.078505,-4.911283,-0.011544,0.458146,-0.020755,189.750204,188.618185,1613.862890,-3.096365,0
0.004172,115.786697,68.537861,-189.916099,-0.679842,-3.598967,-2.180246,5.475981,3.811882,2.061809,-5.227931,-0.004238,0.464221,-0.028224,149.939005,188.558092,1613.460727,-3.566323,0
0.005209,38.294733,127.251054,-197.450190,-0.883422,-1.696018,-4.144695,5.382697,1.900492,4.084615,-5.217258,-0.022503,0.449327,-0.054364,88.865006,188.703102,1613.687930,-2.858457,0
0.006250,-28.160977,168.446937,-157.145266,-0.103032,0.476753,-5.200339,4.166271,-0.242470,5.171558,-4.085862,-0.048074,0.414247,-0.039427,29.238688,188.707751,1612.568900,-3.235444,0
0.007292,-78.827927,204.170170,-79.785417,1.389888,2.947746,-5.763877,2.229690,-2.716250,5.792669,-2.239340,-0.077298,0.445081,-0.050629,-34.244341,188.625933,1611.890333,-3.588751,0
0.008334,-138.784384,180.213737,-16.028788,2.611368,4.421112,-5.120967,0.225944,-4.260065,5.205132,-0.328776,-0.110175,0.447694,-0.020755,-107.216459,188.549234,1611.128152,-3.846282,0
0.009375,-186.808531,131.455209,45.573485,3.731058,5.585603,-3.898643,-2.012878,-5.395872,3.983894,1.823721,-0.139399,0.447498,-0.024490,-165.723088,188.709807,1610.282561,-3.540596,0
0.010417,-193.511949,56.928112,104.258144,4.862058,5.699212,-1.898477,-3.863637,-5.634795,2.124759,3.652454,-0.212459,0.449458,-0.035692,-185.481657,188.782941,1609.834866,-3.079510,0
0.011459,-166.732305,-8.441660,166.082008,6.004368,5.262528,0.089784,-5.244244,-5.164299,0.068380,5.007994,-0.234377,0.461477,-0.061832,-183.977428,188.635734,1609.962326,-2.518890,0
0.012500,-115.282723,-68.375025,189.742993,6.513318,3.675553,2.248693,-5.621113,-3.627836,-2.080327,5.402915,-0.241683,0.434106,-0.035692,-145.319848,188.627352,1608.465296,-2.040989,0
0.013542,-37.325717,-127.196946,197.621781,6.660348,1.779705,4.276640,-5.524097,-1.642931,-4.103133,5.353105,-0.230724,0.432277,-0.035692,-84.505980,188.710668,1607.464716,-1.126536,0
0.014584,27.814263,-168.392829,157.242993,5.936508,-0.389515,5.324346,-4.311402,0.518410,-5.227847,4.221710,-0.183235,0.436197,-0.046895,-23.522461,188.784284,1606.321596,-1.204488,0
0.015625,78.957598,-203.910687,80.806440,4.432278,-2.906662,5.899790,-2.378552,2.966460,-5.848957,2.396534,-0.194194,0.446583,-0.009553,38.716468,188.561077,1606.213934,-1.048966,0
0.016667,138.948083,-179.785121,16.458902,3.199488,-4.348075,5.221163,-0.311373,4.477193,-5.261420,0.500202,-0.135746,0.445603,-0.024490,111.971336,188.627510,1606.018054,-0.116563,0
0.017709,186.870147,-130.446709,-46.214394,2.011938,-5.533868,4.010745,1.882672,5.635054,-4.065363,-1.716336,-0.069992,0.442990,-0.054364,170.975605,188.709126,1605.595519,-0.037210,0
0.018750,193.108523,-54.892736,-104.566667,0.903558,-5.608424,2.030421,3.729700,5.818842,-2.155868,-3.498818,-0.033462,0.459975,-0.073035,190.066884,188.779808,1605.248643,0.564585,0
0.019792,166.192769,9.885072,-166.058144,-0.216132,-5.203693,0.022318,5.114039,5.352022,-0.095291,-4.868589,-0.018850,0.441880,-0.020755,188.381694,188.564523,1604.478950,1.246677,0
0.020834,114.663789,68.900288,-189.829925,-0.645912,-3.616718,-2.148498,5.546877,3.848640,2.053415,-5.316877,0.014027,0.456774,-0.065566,150.662845,188.571487,1605.515459,1.970064,0
0.021875,38.340103,127.915504,-197.339395,-0.883422,-1.664065,-4.168507,5.390160,1.874762,4.122385,-5.245720,-0.007891,0.454488,-0.058098,89.147756,188.718759,1606.220363,1.623928,0
0.022917,-27.559824,169.244276,-156.431250,-0.091722,0.551309,-5.247962,4.177465,-0.275552,5.268082,-4.110767,-0.048074,0.457493,-0.050629,27.926728,188.720692,1607.625419,1.057610,0
0.023959,-79.485792,204.520516,-79.219129,1.355958,3.008101,-5.803563,2.225958,-2.797116,5.838832,-2.203761,-0.084604,0.445016,-0.058098,-35.420581,188.571075,1608.574511,0.260737,0
0.025000,-139.464934,179.392236,-14.613068,2.566128,4.474366,-5.109061,0.158779,-4.322553,5.255492,-0.282524,-0.117481,0.441684,-0.046895,-109.987409,188.571140,1609.512319,0.254008,0
0.026042,-187.171491,130.102147,46.939962,3.776298,5.642408,-3.918486,-2.072580,-5.476738,3.958714,1.905552,-0.168623,0.440377,-0.065566,-165.609988,188.721853,1610.409765,-0.333572,0
0.027084,-192.899454,54.922682,105.181440,4.907298,5.741815,-1.914351,-3.904683,-5.667877,2.103776,3.744958,-0.194194,0.455337,-0.121580,-186.137637,188.721965,1611.092208,-0.471896,0
0.028134,-167.095266,-10.193391,166.796023,5.993058,5.301581,0.192967,-5.292752,-5.164299,-0.032341,5.118287,-0.234377,0.449327,-0.039427,-184.248868,188.571008,1612.600411,-1.640037,0
0.029167,-115.112586,-68.689128,189.866099,6.513318,3.696855,2.336002,-5.673352,-3.620484,-2.118097,5.495419,-0.270907,0.461020,-0.058098,-144.607318,188.496992,1613.870239,-2.099528,0
0.030208,-37.858815,-127.945962,197.424811,6.649038,1.744202,4.352043,-5.486783,-1.676013,-4.170280,5.417146,-0.216112,0.459060,-0.046895,-84.132750,188.723156,1615.470245,-2.045097,0
0.031250,28.528841,-169.033117,155.642614,5.879958,-0.481822,5.387843,-4.270357,0.525762,-5.257224,4.243057,-0.223418,0.451352,-0.073035,-20.197321,188.798400,1615.826677,-1.386566,0
0.032292,79.399955,-204.792593,78.442803,4.443588,-2.959917,5.947413,-2.337507,3.065705,-5.874137,2.368072,-0.190541,0.435086,-0.061832,40.740958,188.572248,1616.562016,-1.812450,0
0.033333,139.197618,-178.734083,15.203220,3.233418,-4.383578,5.292597,-0.281522,4.528654,-5.286600,0.400582,-0.117481,0.444362,-0.050629,112.695176,188.645136,1616.860315,-2.608809,0
0.034375,187.289820,-130.386305,-46.583712,2.023248,-5.572921,4.042493,1.942374,5.708569,-4.077953,-1.730568,-0.033462,0.444820,-0.058098,171.122635,188.699330,1618.011851,-2.713650,0
0.035417,192.530055,-55.533024,-105.613069,0.903558,-5.629726,2.022484,3.740894,5.851924,-2.101311,-3.555743,-0.044421,0.450960,-0.046895,191.458014,188.772652,1618.699283,-3.726858,0
0.036458,166.578414,9.981719,-166.390531,-0.227442,-5.249846,-0.017368,5.125233,5.359373,-0.082701,-4.879262,-0.026156,0.458668,-0.046895,189.467454,188.551428,1619.117282,-3.876711,0
0.037500,113.835787,69.540576,-190.113069,-0.691152,-3.556363,-2.223901,5.535683,3.797179,2.091186,-5.288415,0.006721,0.453834,-0.039427,148.660975,188.658354,1618.580249,-4.269046,0
0.038542,36.094288,128.362497,-197.302463,-0.860802,-1.653414,-4.172475,5.378966,1.786544,4.126582,-5.220815,-0.015197,0.471407,-0.076769,87.858417,188.718298,1617.911563,-4.477135,0
0.039583,-29.249857,169.244276,-155.483334,-0.103032,0.572610,-5.232087,4.166271,-0.297606,5.226115,-4.068073,-0.040768,0.439463,0.001650,28.616638,188.782030,1616.892303,-4.035582,0
0.040625,-80.064259,204.737972,-78.960606,1.333338,2.997450,-5.811500,2.199839,-2.760359,5.822045,-2.228666,-0.080951,0.444558,-0.058098,-35.533681,188.555658,1616.764435,-3.139571,0
0.041667,-140.417704,178.800271,-15.179356,2.554818,4.456615,-5.116998,0.203556,-4.245362,5.247099,-0.282524,-0.088257,0.448216,-0.061832,-109.003439,188.631314,1616.041908,-2.515339,0
0.042708,-187.840699,130.114228,47.038447,3.742368,5.621106,-3.851020,-2.050192,-5.458359,3.979697,1.869973,-0.194194,0.443774,-0.058098,-166.265968,188.704491,1616.138699,-1.767952,0
0.043750,-192.729317,53.968290,105.686175,4.895988,5.681461,-1.894508,-3.882294,-5.620092,2.066005,3.688033,-0.197847,0.455664,-0.058098,-185.798337,188.780170,1614.925721,-1.267777,0
0.044792,-166.437400,-11.099459,166.475947,6.004368,5.276729,0.125501,-5.277827,-5.090784,0.030609,5.040015,-0.248989,0.414835,-0.028224,-183.909568,188.555292,1613.033886,-0.104115,0
0.045833,-113.365841,-69.667681,189.681440,6.468078,3.679104,2.300285,-5.598724,-3.657242,-2.118097,5.427820,-0.248989,0.459648,-0.046895,-144.234088,188.634744,1612.160035,1.142560,0
0.046875,-37.121552,-128.670816,197.178599,6.637728,1.765504,4.284577,-5.524097,-1.676013,-4.149297,5.374452,-0.256295,0.452789,-0.035692,-84.234540,188.771449,1611.513300,1.644007,0
0.047917,28.097826,-169.238492,155.568750,5.846028,-0.478272,5.332283,-4.255431,0.466950,-5.257224,4.218152,-0.197847,0.456970,-0.069301,-22.255741,188.778483,1611.226828,2.032087,0
0.048958,80.069163,-204.768431,78.393561,4.364418,-2.945716,5.923602,-2.341239,3.028948,-5.853154,2.357398,-0.168623,0.445277,-0.069301,39.994498,188.557558,1610.799109,2.519641,0
0.050000,139.776085,-178.335413,14.095265,3.210798,-4.397779,5.225131,-0.288985,4.506599,-5.211060,0.404140,-0.150358,0.441684,-0.039427,113.679146,188.699542,1609.790690,2.925852,0
0.051042,187.584725,-128.912435,-47.716288,2.023248,-5.562271,4.018682,1.919986,5.734300,-3.998216,-1.755473,-0.080951,0.440900,-0.031958,171.405385,188.707790,1609.371165,2.649249,0
0.052083,192.087698,-53.298056,-106.277841,0.892248,-5.608424,2.030421,3.789402,5.870302,-2.151671,-3.566417,-0.059033,0.448935,-0.043161,190.383564,188.714229,1609.563511,4.055285,0
0.053125,166.408277,10.694492,-166.870644,-0.272682,-5.203693,0.022318,5.173740,5.352022,-0.082701,-4.886378,0.003068,0.449654,-0.043161,188.472174,188.556016,1609.656619,4.326021,0
0.054167,114.039952,69.794275,-190.051516,-0.713772,-3.595416,-2.247712,5.550609,3.797179,2.145743,-5.288415,0.003068,0.463829,-0.073035,149.226475,188.702089,1609.981675,3.763215,0
0.055208,36.865578,129.111513,-197.056251,-0.849492,-1.607261,-4.204224,5.375234,1.804923,4.172745,-5.203026,-0.018850,0.456643,-0.043161,87.100647,188.706646,1610.424785,3.487142,0
0.056250,-29.351939,170.150344,-154.190720,-0.035172,0.583261,-5.275742,4.106569,-0.360094,5.259689,-4.021821,-0.037115,0.446518,-0.073035,26.094508,188.706103,1610.427629,2.732237,0
0.057292,-80.608699,205.184966,-76.720076,1.435128,3.057805,-5.823406,2.184913,-2.859604,5.868209,-2.189530,-0.066339,0.441227,-0.028224,-36.958741,188.558188,1611.242445,2.197319,0
0.058333,-140.689924,177.821718,-13.431250,2.645298,4.545372,-5.152716,0.110271,-4.333580,5.200935,-0.211367,-0.124787,0.442533,-0.039427,-111.842249,188.696717,1611.184402,1.295407,0
0.059375,-188.294399,129.800125,47.826326,3.787608,5.685011,-3.878800,-2.076311,-5.487765,3.983894,1.923341,-0.186888,0.444885,-0.069301,-165.960598,188.771043,1611.894370,1.012485,0
0.060417,-192.218904,54.427365,107.089584,4.895988,5.745366,-1.811168,-3.971847,-5.642147,2.032432,3.755632,-0.212459,0.450699,-0.050629,-186.669207,188.629755,1612.708719,0.265532,0
0.061458,-167.117951,-11.075297,166.660607,6.060918,5.258977,0.212810,-5.303946,-5.134893,0.009626,5.157424,-0.252642,0.452463,-0.039427,-183.954808,188.625457,1614.667273,-0.502956,0
0.062500,-112.038768,-70.428778,190.247728,6.502008,3.636500,2.419342,-5.699471,-3.605781,-2.206228,5.463398,-0.234377,0.467487,-0.046895,-142.085188,188.702174,1615.137504,-1.344345,0
0.063542,-35.045875,-129.311104,197.117046,6.671658,1.666096,4.391729,-5.512903,-1.562064,-4.224837,5.360221,-0.245336,0.419996,-0.065566,-82.198740,188.781214,1615.196699,-2.398914,0
0.064583,29.753831,-170.192884,153.672917,5.834718,-0.496024,5.423560,-4.247969,0.606628,-5.290797,4.139879,-0.238030,0.453312,-0.076769,-19.541341,188.631941,1614.942227,-3.576193,0
0.065625,80.522863,-204.997968,77.544129,4.420968,-3.034473,5.963288,-2.318850,3.087760,-5.916104,2.343167,-0.146705,0.446583,-0.058098,41.804098,188.629398,1615.985121,-3.889962,0
0.066667,141.103158,-177.272293,14.612311,3.176868,-4.440383,5.197351,-0.199432,4.583790,-5.227847,0.343657,-0.121134,0.445669,-0.054364,114.538706,188.707047,1616.836372,-4.795837,0
0.067708,188.095138,-129.141972,-48.110227,1.989318,-5.572921,3.986933,2.028196,5.719597,-4.065363,-1.794609,-0.059033,0.444362,-0.054364,171.473245,188.780196,1617.625616,-4.499280,0
0.068750,191.860848,-52.669849,-107.151894,0.847008,-5.697181,1.982798,3.830447,5.844572,-2.055147,-3.580648,-0.069992,0.442337,-0.035692,191.978274,188.627964,1617.062137,-5.299360,0
0.069792,166.124714,12.953621,-166.599811,-0.261372,-5.157539,-0.064991,5.170009,5.359373,0.001233,-4.943303,-0.018850,0.452267,-0.054364,189.082914,188.557408,1617.595129,-5.755235,0
0.070833,111.374464,71.038608,-190.383902,-0.770322,-3.542162,-2.323115,5.550609,3.749395,2.158333,-5.288415,-0.011544,0.468467,-0.058098,147.201985,188.703350,1616.989413,-5.163137,0
0.071875,35.538506,129.751801,-196.723864,-0.838182,-1.610811,-4.208193,5.352846,1.779193,4.189532,-5.252836,-0.015197,0.447237,-0.028224,87.779247,188.778405,1617.546041,-4.761035,0
0.072917,-29.261199,170.549014,-153.636743,-0.023862,0.586811,-5.287647,4.102837,-0.393176,5.251295,-4.018263,-0.037115,0.457754,-0.035692,27.553498,188.555538,1617.460384,-4.987957,0
0.073958,-81.436702,205.245370,-76.707765,1.389888,3.072006,-5.795626,2.158794,-2.815495,5.876602,-2.171741,-0.095563,0.447890,-0.061832,-36.936121,188.556785,1617.360925,-4.453587,0
0.075000,-141.415844,177.217673,-12.618750,2.622678,4.524070,-5.077312,0.076689,-4.293147,5.154771,-0.222041,-0.121134,0.442141,-0.061832,-110.869589,188.699405,1616.493504,-3.733370,0
0.076042,-188.543934,128.374578,48.983523,3.776298,5.624656,-3.843083,-2.061386,-5.469387,3.996484,1.941130,-0.168623,0.438352,-0.013287,-166.582648,188.777240,1616.310246,-3.005835,0
0.077083,-192.014739,51.902456,107.495834,4.929918,5.699212,-1.823074,-3.971847,-5.620092,1.961088,3.727169,-0.219765,0.461412,-0.061832,-186.182877,188.630534,1615.230056,-2.611952,0
0.078125,-166.584853,-12.126335,167.165341,6.049608,5.266078,0.208841,-5.292752,-5.127542,-0.070111,5.128961,-0.238030,0.450764,-0.043161,-184.158388,188.569865,1614.883115,-2.889627,0
0.079167,-112.265618,-70.694558,189.915341,6.490698,3.608098,2.435217,-5.706934,-3.613133,-2.176851,5.452725,-0.227071,0.459452,-0.065566,-142.492348,188.718191,1614.640308,-2.473224,0
0.080208,-36.168782,-130.132606,196.760038,6.637728,1.705149,4.340137,-5.468127,-1.591470,-4.208050,5.381568,-0.241683,0.461151,-0.039427,-82.368390,188.719918,1615.041698,-2.079758,0
0.081250,29.697118,-170.446582,153.168182,5.857338,-0.588331,5.395780,-4.206924,0.566195,-5.269814,4.189689,-0.223418,0.453312,-0.024490,-20.389591,188.566679,1615.163462,-1.022772,0
0.082292,81.226098,-205.360395,75.599053,4.375728,-3.045123,5.935508,-2.281537,3.106138,-5.890924,2.328935,-0.186888,0.439267,-0.054364,41.442178,188.571038,1614.858154,-0.538795,0
0.083333,141.159870,-176.680329,12.396402,3.165558,-4.461684,5.233068,-0.236746,4.576438,-5.206863,0.372120,-0.121134,0.446975,-0.058098,115.884596,188.722145,1614.384728,0.606001,0
0.084375,188.412728,-128.344632,-48.885796,2.023248,-5.604874,3.982964,1.983419,5.712245,-4.027593,-1.783935,-0.091910,0.444754,-0.065566,171.642895,188.721860,1613.963686,0.912562,0
0.085417,191.497888,-52.899387,-108.358334,0.847008,-5.636826,1.974861,3.856567,5.840896,-2.101311,-3.569975,-0.048074,0.452463,-0.058098,191.016924,188.571304,1614.208180,1.761816,0
0.086460,166.408277,13.074430,-167.264584,-0.238752,-5.153989,-0.084834,5.166278,5.377752,0.039003,-4.961093,-0.022503,0.462849,-0.005818,187.804884,188.571114,1614.895979,1.414643,0
0.087500,110.807339,71.582248,-190.740910,-0.679842,-3.503109,-2.394550,5.539415,3.734692,2.208693,-5.345340,-0.004238,0.461935,-0.035692,146.421595,188.722242,1615.784174,1.009475,0
0.088542,34.245461,130.343765,-196.797728,-0.815562,-1.578858,-4.283596,5.360309,1.771841,4.235696,-5.217258,-0.015197,0.421041,-0.054364,85.177947,188.791154,1615.795603,1.026454,0
0.089584,-30.644985,171.636295,-151.900947,-0.023862,0.689769,-5.323365,4.080449,-0.407879,5.310049,-3.993358,-0.018850,0.433322,-0.073035,25.234948,188.555759,1616.210955,1.475548,0
0.090625,-81.856374,205.547393,-75.562879,1.423818,3.103959,-5.843249,2.132674,-2.922092,5.859816,-2.171741,-0.091910,0.445277,-0.073035,-38.485591,188.630559,1616.656469,0.879199,0
0.091667,-142.776944,176.372010,-12.791099,2.600058,4.630578,-5.065407,-0.038983,-4.399743,5.221918,-0.147326,-0.110175,0.447825,-0.050629,-114.002459,188.714041,1618.391974,-0.052773,0
0.092709,-189.043004,128.821572,49.525190,3.787608,5.706313,-3.799428,-2.188252,-5.561280,3.983894,1.994498,-0.183235,0.447237,-0.035692,-166.401688,188.781401,1619.864907,-0.932091,0
0.093750,-191.583724,51.431301,108.886932,4.941228,5.738265,-1.723859,-4.053937,-5.598038,1.944301,3.844578,-0.208806,0.445081,-0.039427,-187.551387,188.556897,1620.524848,-1.713602,0
0.094792,-166.618880,-14.445869,166.586743,6.060918,5.276729,0.312024,-5.367380,-5.098136,-0.107881,5.193002,-0.234377,0.423328,-0.061832,-183.321448,188.631260,1620.760579,-1.954993,0
0.095834,-109.033005,-71.866406,191.072538,6.490698,3.565495,2.542369,-5.725591,-3.495509,-2.311145,5.488303,-0.234377,0.446649,-0.043161,-140.422618,188.709842,1620.842326,-3.217817,0
0.096875,-34.319955,-130.531276,196.439963,6.637728,1.655445,4.423477,-5.509172,-1.514280,-4.258411,5.370894,-0.256295,0.441749,-0.046895,-81.791580,188.706806,1620.741784,-3.747039,0
0.097917,29.629063,-172.077505,151.715531,5.755548,-0.623834,5.467215,-4.195729,0.698522,-5.349551,4.186131,-0.223418,0.454422,-0.050629,-19.088941,188.555430,1621.988222,-5.105623,0
0.098959,81.679798,-205.275829,75.648296,4.364418,-3.080626,5.903759,-2.184521,3.205384,-5.878334,2.275568,-0.143052,0.448804,-0.061832,43.161298,188.628897,1622.184198,-6.541441,0
0.100000,142.407546,-175.882989,12.064015,3.097698,-4.571743,5.221163,-0.065103,4.664656,-5.219453,0.212017,-0.113828,0.441357,-0.035692,116.891186,188.709454,1623.038813,-8.482183,0
0.101042,188.446755,-127.257351,-50.203030,1.944078,-5.647477,3.895656,2.072972,5.793112,-3.947855,-1.912018,-0.084604,0.439659,-0.076769,171.665515,188.637630,1623.653465,-10.162684,0
0.102083,191.146270,-49.854999,-109.884849,0.869628,-5.668779,1.883584,3.957314,5.840896,-1.950230,-3.708731,-0.080951,0.451025,-0.061832,192.950934,188.557708,1623.923014,-11.701805,0
0.103125,166.136057,14.729514,-167.079925,-0.238752,-5.193042,-0.132457,5.188666,5.322616,0.064183,-5.021576,-0.015197,0.461347,-0.017021,188.913264,188.635491,1623.885222,-12.052891,0
0.104180,108.300647,73.080280,-191.996591,-0.792942,-3.414352,-2.481859,5.625236,3.653825,2.305217,-5.338224,-0.040768,0.450568,-0.050629,143.605405,188.697037,1623.801804,-12.608631,0
0.105219,34.132036,132.083416,-195.529735,-0.838182,-1.479451,-4.295501,5.263293,1.687299,4.298646,-5.149658,-0.022503,0.457166,-0.058098,85.008297,188.574521,1623.369015,-13.675715,0
0.106250,-30.440820,172.216179,-150.879167,-0.012552,0.750124,-5.351145,4.024479,-0.503448,5.314246,-4.000474,-0.026156,0.456578,-0.046895,25.698658,188.497683,1623.569207,-14.504174,0
0.107292,-82.242019,205.680283,-73.925568,1.446438,3.150112,-5.803563,2.091629,-2.958849,5.868209,-2.111257,-0.095563,0.442337,-0.035692,-38.134981,188.654271,1623.430740,-14.866009,0
0.108334,-142.742917,175.598832,-10.809091,2.690538,4.584425,-5.065407,-0.057640,-4.421798,5.150575,-0.086843,-0.124787,0.441423,-0.084238,-113.075039,188.718585,1622.516057,-15.305258,0
0.109375,-189.156429,127.528915,50.251515,3.855468,5.702762,-3.783554,-2.139745,-5.539226,3.946124,1.983824,-0.164970,0.444428,-0.069301,-166.650508,188.570264,1621.738385,-14.865366,0
0.110417,-191.402244,51.491705,109.674811,4.963848,5.709863,-1.743702,-4.042743,-5.645823,1.927515,3.862367,-0.201500,0.455141,-0.013287,-187.042437,188.567208,1622.487995,-14.950489,0
0.111458,-166.686935,-13.757258,167.362311,6.049608,5.237676,0.292181,-5.352454,-5.109163,-0.116275,5.150308,-0.256295,0.462849,-0.073035,-183.683368,188.655726,1622.413571,-14.894133,0
0.112500,-109.157773,-72.168428,191.023296,6.479388,3.537093,2.538400,-5.714397,-3.502860,-2.348915,5.481188,-0.259948,0.460759,-0.058098,-139.302928,188.731135,1622.627225,-15.159039,0
0.113542,-33.265102,-131.304454,196.046023,6.626418,1.595090,4.447289,-5.442007,-1.473846,-4.321361,5.353105,-0.230724,0.415293,-0.039427,-80.083770,188.574145,1622.831041,-15.568917,0
0.114584,31.330438,-172.307042,150.422917,5.766858,-0.638035,5.467215,-4.154684,0.709549,-5.332764,4.107859,-0.190541,0.453312,-0.039427,-19.247281,188.498300,1621.770031,-15.266095,0
0.115625,82.303635,-205.396638,74.146402,4.387038,-3.062875,5.967256,-2.203178,3.164950,-5.882531,2.239989,-0.172276,0.441096,-0.073035,42.641038,188.647175,1621.322377,-14.559873,0
0.116667,143.156151,-175.206459,11.903977,3.176868,-4.607246,5.197351,-0.080028,4.642602,-5.185880,0.247595,-0.139399,0.445016,-0.058098,118.282316,188.652857,1620.788851,-13.828134,0
0.117710,188.866428,-127.559373,-50.178409,1.966698,-5.643927,3.879781,2.121480,5.774733,-3.956249,-1.933365,-0.091910,0.447367,-0.035692,171.552415,188.565590,1620.940784,-13.990912,0
0.118750,190.976133,-50.374478,-110.118750,1.672638,-5.682980,1.831992,3.983433,5.870302,-1.950230,-3.712288,-0.040768,0.447759,-0.058098,192.012204,188.491719,1621.368003,-14.082697,0
0.119792,166.158742,16.106737,-166.919887,-0.272682,-5.129137,-0.203891,5.237174,5.329967,0.106150,-5.032250,-0.029809,0.463307,-0.043161,187.058424,188.718184,1621.551464,-14.125649,0
0.120835,107.200424,73.080280,-191.935038,-0.759012,-3.428553,-2.489796,5.602848,3.686907,2.322004,-5.356014,0.003068,0.432473,-0.035692,144.170905,188.651444,1621.807958,-13.697848,0
0.121875,32.895703,131.636422,-195.800569,-0.815562,-1.490101,-4.327250,5.319264,1.698326,4.357400,-5.195911,0.028639,0.446845,-0.039427,84.646377,188.569950,1622.728720,-13.585630,0
0.122917,-30.463505,173.605483,-149.783523,0.077928,0.845982,-5.426548,4.017016,-0.565936,5.352016,-3.939991,-0.026156,0.446714,-0.035692,24.873028,188.500463,1622.896778,-14.474737,0
0.123958,-82.729747,205.342018,-74.233334,1.457748,3.263721,-5.835312,2.028196,-3.047067,5.918569,-2.082795,-0.062686,0.444362,-0.043161,-39.955891,188.712266,1623.874147,-15.567894,0
0.125000,-144.501005,174.886059,-10.513636,2.656608,4.740637,-5.069375,-0.098685,-4.487961,5.196738,0.002104,-0.124787,0.442925,-0.017021,-116.241839,188.776158,1625.162879,-16.243212,0
0.126042,-188.850181,126.900708,51.408712,3.844158,5.734715,-3.720057,-2.281537,-5.557605,3.908354,2.126138,-0.154011,0.439855,-0.020755,-166.390378,188.550537,1625.448644,-17.737778,0
0.127083,-191.152709,48.797663,110.696591,4.975158,5.777318,-1.711953,-4.158416,-5.612741,1.843581,3.929966,-0.205153,0.449915,-0.024490,-188.501427,188.550825,1625.057978,-18.172566,0
0.128125,-166.596195,-16.318409,166.771402,6.094848,5.248327,0.367585,-5.427081,-5.090784,-0.216995,5.228581,-0.245336,0.431885,-0.035692,-183.163108,188.706920,1625.577499,-19.051711,0
0.129167,-107.184178,-72.603341,192.266667,6.558558,3.490939,2.657457,-5.818875,-3.466103,-2.437046,5.609270,-0.259948,0.454684,-0.043161,-138.997559,188.705042,1627.341512,-19.759663,0
0.130208,-34.342640,-131.691042,195.602842,6.626418,1.556037,4.498880,-5.509172,-1.455468,-4.371721,5.363779,-0.252642,0.458015,-0.043161,-80.400450,188.546771,1627.918672,-20.561004,0
0.131250,30.525121,-174.264148,148.970266,5.800788,-0.772945,5.562461,-4.143490,0.797767,-5.425091,4.100743,-0.223418,0.453704,-0.091706,-17.516851,188.560212,1629.301391,-21.701526,0
0.132292,82.666595,-205.348314,72.779924,4.307868,-3.151632,5.943445,-2.136013,3.311980,-5.941284,2.207969,-0.146705,0.441031,-0.035692,44.428017,188.633454,1630.563130,-22.925848,0
0.133333,144.029523,-174.578252,9.823485,3.120318,-4.703103,5.252911,0.028181,4.749199,-5.181683,0.133744,-0.135746,0.441684,-0.050629,119.390696,188.699622,1631.432023,-24.023960,1
0.134375,188.344673,-126.278797,-51.458712,1.955388,-5.672329,3.852001,2.117749,5.855599,-3.926872,-1.965386,-0.077298,0.444820,-0.039427,171.518485,188.553518,1631.895006,-24.169833,1
0.135417,190.874050,-49.468410,-111.091288,0.847008,-5.750435,1.855804,4.028210,5.877654,-1.920853,-3.765656,-0.033462,0.451940,-0.039427,193.742634,188.479878,1632.356944,-24.416754,1
0.136458,166.374249,16.034252,-167.153788,-0.238752,-5.175290,-0.203891,5.278219,5.355697,0.143920,-5.057154,-0.015197,0.463372,-0.065566,188.121564,188.636946,1633.044893,-24.879812,1
0.137500,107.007601,73.116523,-192.722917,-0.759012,-3.425003,-2.565199,5.662550,3.661177,2.368167,-5.405823,-0.007891,0.465462,-0.043161,142.711915,188.628236,1633.929518,-25.595858,1
0.138542,32.725566,132.167982,-195.554357,-0.815562,-1.461699,-4.374873,5.322995,1.584378,4.336416,-5.195911,-0.007891,0.471603,-0.050629,84.205287,188.574643,1633.467756,-26.502303,1
0.139583,-31.665810,174.426984,-148.367803,0.077928,0.863733,-5.454328,4.031941,-0.639451,5.402376,-3.918644,-0.044421,0.453181,-0.046895,24.556348,188.505993,1633.948827,-26.829097,1
0.140625,-83.183447,205.571555,-72.374432,1.502988,3.231769,-5.815469,2.031927,-3.058095,5.880799,-2.018753,-0.110175,0.436915,-0.035692,-39.333841,188.650941,1633.126845,-26.904019,1
0.141667,-144.988732,174.402822,-10.045833,2.701848,4.733536,-5.097155,-0.139730,-4.561476,5.205132,-0.022801,-0.110175,0.445016,-0.069301,-115.744199,188.579015,1633.918124,-26.731089,1
0.142708,-189.349251,127.190650,51.556440,3.878088,5.727614,-3.724025,-2.262880,-5.601714,3.899960,2.083444,-0.197847,0.446453,-0.028224,-166.605268,188.570899,1634.469799,-26.428167,1
0.143750,-191.198079,49.486275,111.509091,4.975158,5.741815,-1.672268,-4.143490,-5.620092,1.889744,3.905062,-0.227071,0.448086,-0.046895,-188.150817,188.488579,1634.844779,-25.706288,1
0.144792,-166.233235,-16.946616,167.116099,6.015678,5.227025,0.367585,-5.408425,-5.116515,-0.204405,5.239254,-0.252642,0.447498,-0.046895,-182.925598,188.719672,1635.211760,-25.117176,1
0.145833,-105.437433,-73.521490,192.402084,6.558558,3.501590,2.709049,-5.807681,-3.403615,-2.458029,5.541671,-0.281866,0.456839,-0.046895,-136.724249,188.571576,1633.880854,-25.042070,1
0.146875,-31.869975,-132.367573,195.295076,6.581178,1.573789,4.514755,-5.486783,-1.440765,-4.422082,5.356663,-0.263601,0.443840,-0.073035,-79.631370,188.564543,1634.054809,-24.542015,1
0.147917,31.353123,-174.421200,148.416288,5.766858,-0.744543,5.526744,-4.180804,0.816146,-5.475452,4.111417,-0.238030,0.445342,-0.050629,-18.987151,188.487213,1634.706146,-24.413388,1
0.148958,83.290433,-205.106696,73.235417,4.296558,-3.148081,5.931539,-2.132282,3.256844,-5.941284,2.215084,-0.186888,0.448412,-0.039427,43.896447,188.722590,1634.501999,-23.728556,1
0.150000,145.004978,-174.082935,9.897349,3.109008,-4.656950,5.185445,0.043107,4.752874,-5.169093,0.140860,-0.132093,0.444428,-0.073035,120.838376,188.576813,1634.534580,-23.465596,1
0.151042,188.582865,-125.880128,-51.926515,1.898838,-5.675880,3.832158,2.192376,5.833545,-3.897495,-1.972501,-0.073645,0.441292,-0.073035,171.518485,188.498848,1634.124431,-23.464286,1
0.152083,190.579145,-47.293847,-111.768372,0.824388,-5.714933,1.796275,4.069255,5.866627,-1.878886,-3.811908,-0.026156,0.459975,-0.043161,192.883074,188.500227,1633.974851,-23.448182,1
0.153125,165.739069,18.281300,-166.846023,-0.250062,-5.143338,-0.247546,5.281950,5.363049,0.148117,-5.060712,0.017680,0.441096,-0.031958,186.560784,188.718121,1633.826516,-22.580940,1
0.154167,105.249514,73.865539,-192.993751,-0.759012,-3.428553,-2.533450,5.684938,3.631771,2.418528,-5.423613,-0.011544,0.465920,-0.084238,143.039905,188.500065,1633.912744,-22.648554,1
0.155208,33.372088,132.675380,-194.914205,-0.815562,-1.447498,-4.386779,5.311801,1.665244,4.353203,-5.181679,-0.026156,0.456251,-0.046895,84.046947,188.570776,1634.113567,-21.936893,1
0.156250,-31.030630,175.792126,-147.321402,0.043998,0.906336,-5.450359,3.998359,-0.654154,5.440146,-3.890181,-0.022503,0.455076,-0.054364,23.481898,188.484373,1634.478740,-22.282693,1
0.157292,-83.705202,205.269532,-71.660417,1.480368,3.302774,-5.819438,1.972225,-3.120582,5.905979,-1.997406,-0.044421,0.443644,-0.002084,-41.437501,188.715200,1634.929644,-22.714837,1
0.158333,-145.884790,173.822939,-8.260795,2.735778,4.829394,-5.085250,-0.218089,-4.579855,5.158968,0.115955,-0.135746,0.441684,-0.046895,-118.379429,188.497493,1634.536228,-23.814283,1
0.159375,-188.646016,125.740941,52.972159,3.934638,5.777318,-3.716088,-2.352433,-5.656850,3.853797,2.190179,-0.172276,0.441880,-0.065566,-166.390378,188.570758,1634.764109,-24.804221,1
0.160417,-191.164052,48.109052,112.850947,5.054328,5.812821,-1.624645,-4.247969,-5.601714,1.797417,4.008239,-0.208806,0.433584,-0.043161,-189.666357,188.492824,1635.135739,-26.003322,1
0.161458,-166.789018,-17.127830,166.931440,6.015678,5.205723,0.462831,-5.449470,-5.138569,-0.275749,5.289064,-0.208806,0.459714,-0.054364,-182.654158,188.724040,1636.057097,-27.047765,1
0.162500,-105.063130,-73.400681,193.768561,6.569868,3.437685,2.808264,-5.837532,-3.414642,-2.571340,5.662638,-0.208806,0.461543,-0.050629,-136.520669,188.510268,1638.532404,-28.195767,1
0.163542,-32.051455,-132.838728,194.531819,6.558558,1.499233,4.514755,-5.434544,-1.374601,-4.443065,5.353105,-0.245336,0.449000,-0.050629,-77.923560,188.506015,1638.392916,-28.976146,1
0.164583,31.818166,-176.402468,146.421970,5.710308,-0.783596,5.645801,-4.162147,0.852904,-5.483845,4.072280,-0.216112,0.461281,-0.046895,-16.385851,188.501874,1638.406103,-28.835434,1
0.165625,83.653393,-204.925483,71.031818,4.273938,-3.226188,5.947413,-2.087505,3.359765,-5.945481,2.143927,-0.168623,0.447433,-0.039427,45.570327,188.648896,1638.401055,-29.784176,1
0.166667,146.048488,-173.599698,9.035606,3.131628,-4.752807,5.193383,0.095346,4.808011,-5.185880,0.048356,-0.121134,0.443056,-0.084238,121.686626,188.501523,1639.163223,-30.563249,1
0.167708,103.105781,-121.953834,-36.452083,2.238138,-12.549218,2.391562,11.203634,1.499836,-2.928059,2.037192,0.090740,0.447694,-14.726232,11.968318,188.494373,1537.223813,6.296919,1
0.168750,72.741907,-55.883370,-104.714394,0.937488,-28.355057,-4.073261,32.987372,-12.453312,2.817213,9.864455,0.485264,0.552149,-44.402316,5.521618,188.486909,1191.874489,49.499071,1
0.169792,58.892714,12.772408,-127.858334,0.462468,-40.156182,-7.577520,47.674044,-23.645971,6.128404,16.948128,0.740974,0.930642,-65.698743,4.628128,188.579103,719.523679,-50.674339,1
0.170833,36.355166,47.589573,-176.214394,-0.442332,-44.306457,-8.772064,52.707662,-25.958018,7.160790,17.321702,0.846911,1.234534,-70.187312,3.689398,188.506422,345.256243,-311.447889,1
0.171875,1.828594,121.971699,-182.025001,-0.589362,-38.782224,-9.145111,46.931501,-20.146657,7.870032,11.088354,0.730015,1.229046,-57.513267,3.598918,188.512280,182.366388,-595.490027,1
0.172917,-29.374624,159.156722,-156.431250,-0.069102,-23.693542,-8.585541,30.987358,-12.122494,7.878425,3.773421,0.445081,0.945536,-33.931479,3.123898,188.513770,161.159535,-758.400587,1
0.173958,-51.197595,198.323012,-76.990909,1.401198,-8.782373,-6.545688,14.255895,-4.837158,6.447353,-1.577580,0.141882,0.735581,-11.742566,2.807218,188.510346,158.441237,-758.201232,1
0.175000,-69.175459,189.383143,-8.346970,2.667918,4.140640,-3.386696,-1.792727,3.392847,3.795043,-6.953487,-0.128440,0.584092,9.875007,2.275648,188.514961,84.071187,-610.197260,1
0.176042,-90.726210,130.754516,35.774243,3.538788,18.845892,1.002558,-20.509279,12.464598,0.039003,-11.970051,-0.464516,0.466181,33.561354,1.744078,188.515699,-115.414268,-403.196544,1
0.177083,-84.226957,57.326782,95.246781,4.658478,29.518029,5.963288,-35.785507,20.701954,-4.531196,-15.844546,-0.753103,0.526606,52.953314,1.461328,188.512246,-404.917930,-289.295788,1
0.178125,-59.693128,-10.326281,121.739205,5.167428,39.725079,8.261098,-47.931116,27.865991,-6.810000,-20.982077,-0.946712,0.829519,70.086053,1.269058,188.715626,-708.706664,-339.247124,1
0.179167,-40.365507,-46.822692,164.420076,6.026988,43.591332,8.443653,-51.640098,27.344035,-6.742853,-20.338106,-1.038037,1.205007,72.035331,1.314298,188.574561,-969.589774,-543.373682,1
0.180208,-5.782223,-116.976501,178.441857,6.298428,38.024495,8.082512,-45.266918,19.764638,-6.747049,-13.058752,-0.943059,1.175872,57.822776,1.506568,188.498211,-1109.651063,-765.807460,1
0.181250,29.935311,-151.926557,157.132197,5.902578,23.255338,6.967339,-29.110086,11.394955,-6.205676,-5.213700,-0.617942,0.895170,33.449327,1.721458,188.496326,-1174.607642,-870.065490,1
0.182292,52.937902,-191.576084,79.169129,4.409658,8.851859,5.006859,-12.818925,3.940534,-4.812374,0.795503,-0.387803,0.662417,11.025156,2.083378,188.707878,-1212.529270,-829.708871,1
0.183333,67.184082,-186.163839,6.856629,3.029838,-3.606067,1.986767,2.550587,-4.190226,-2.294358,6.537868,-0.121134,0.514129,-10.319817,2.547088,188.482779,-1265.474922,-645.660624,1
0.184375,87.816091,-127.680182,-34.691667,2.294688,-17.672270,-2.061189,20.371610,-13.144353,1.226667,11.974258,0.233207,0.408499,-33.606599,2.988178,188.551668,-1387.649658,-551.924629,1
0.185417,85.774441,-56.112907,-92.268371,1.197618,-27.481688,-6.382977,34.170216,-21.355979,5.108608,16.129823,0.507182,0.456186,-51.639292,3.259618,188.491784,-1484.992689,-542.609836,1
0.186459,55.932322,8.072936,-128.313826,0.552948,-37.173948,-8.684755,45.871792,-28.839806,7.244724,21.000515,0.704444,0.757857,-68.260439,3.519748,188.708724,-1540.161682,-550.924275,1
0.187501,40.268329,49.256738,-155.015531,-0.035172,-41.494637,-8.275991,49.476296,-29.527171,6.757908,21.139271,0.773851,1.116099,-70.967770,3.632848,188.495079,-1572.565953,-565.206471,1
0.188541,6.876007,112.004953,-180.387690,-0.510192,-36.659158,-7.466400,43.491178,-21.484630,6.287878,13.884822,0.635037,1.107868,-57.098766,3.395338,188.570669,-1624.478206,-561.951492,1
0.189583,-28.126949,149.443675,-154.744697,-0.080412,-22.369288,-5.934527,27.353003,-12.181306,5.322639,6.121600,0.379327,0.812338,-32.721582,3.180448,188.495580,-1675.206308,-562.536683,1
0.190625,-53.137163,187.353551,-79.145265,1.355958,-8.356340,-3.902612,11.420054,-3.745460,3.769863,-0.175789,0.087087,0.588273,-10.401970,2.750668,188.716883,-1719.276485,-566.072458,1
0.191667,-65.557201,184.876966,-6.955871,2.747088,3.494489,-0.942048,-3.285275,4.932986,1.381944,-6.160087,-0.172276,0.463307,10.621857,2.275648,188.495347,-1752.876008,-573.801383,1
0.192708,-83.943394,128.785329,37.165341,3.584028,17.184362,2.943195,-20.669728,14.295122,-2.013180,-11.902452,-0.468169,0.360420,33.781675,1.778008,188.501833,-1773.425017,-580.488183,1
0.193750,-83.183447,56.299905,90.901137,4.579308,26.926326,7.169737,-34.121316,22.539829,-5.827974,-16.317739,-0.742144,0.392886,51.739683,1.461328,188.511093,-1784.708255,-589.074997,1
0.194794,-53.783686,-7.801372,128.079167,5.303148,36.245806,9.169903,-45.460949,29.391428,-7.708092,-21.423250,-0.946712,0.706446,68.323487,1.291678,188.512642,-1793.873919,-600.826409,1
0.195833,-38.834270,-49.854999,149.844319,5.721618,40.680103,8.229349,-48.651271,29.325264,-6.713476,-22.052988,-0.954018,0.986886,70.974804,1.257748,188.515812,-1795.664689,-613.423441,1
0.196875,-8.413684,-107.891662,178.564963,6.275808,36.270658,7.022900,-42.703467,20.727685,-5.697876,-14.730940,-0.859040,1.048096,57.139408,1.540498,188.511786,-1828.830798,-609.941408,1
0.197917,30.105448,-146.900901,155.310228,5.800788,22.836405,5.360063,-27.222013,11.813990,-4.661293,-6.775594,-0.617942,0.779153,33.109510,1.891108,188.507716,-1857.672015,-615.169620,1
0.198958,55.058949,-179.277723,85.225947,4.556688,8.738250,3.145593,-11.076376,3.271547,-2.907076,-0.037033,-0.333008,0.558289,10.203621,2.196478,188.582083,-1887.827714,-610.280439,1
0.200000,64.926925,-184.230894,5.834849,3.052458,-2.423825,0.327899,2.849097,-5.134893,-0.615681,6.004191,-0.088257,0.439659,-10.084559,2.513158,188.567081,-1909.961547,-616.558359,1
0.201042,79.093708,-129.733936,-39.714394,2.147658,-15.652161,-3.462099,19.692501,-14.305890,2.590592,11.981374,0.214942,0.334290,-33.128615,2.920318,188.489880,-1922.631373,-619.574633,1
0.202083,81.362208,-53.273895,-87.504167,1.254168,-25.458030,-7.256065,32.767221,-22.778494,6.031880,16.798698,0.423163,0.347028,-50.914848,3.169138,188.567045,-1924.986509,-617.869342,1
0.203125,55.796212,7.770913,-127.882955,0.507708,-33.826036,-8.994305,43.009832,-29.883719,7.622427,21.879303,0.605813,0.598660,-66.565089,3.474508,188.570110,-1936.191355,-620.537083,1
0.204167,33.927871,51.660838,-146.225758,0.123168,-39.172755,-7.779918,46.815829,-30.835738,6.480926,22.943100,0.689832,0.979047,-70.418835,3.485818,188.504773,-1936.362290,-626.646070,1
0.205208,13.000957,103.342945,-176.694508,-0.487572,-35.633127,-6.172642,41.345641,-22.260213,4.999494,15.798943,0.620425,1.035031,-57.001675,3.395338,188.508375,-1974.249976,-620.009843,1
0.206267,-32.607237,146.036860,-154.400000,-0.035172,-22.955084,-4.335187,26.382847,-12.236443,3.748879,7.590991,0.350103,0.765304,-33.229440,3.089968,188.513270,-1998.856814,-627.811426,1
0.207295,-60.192198,168.712717,-91.566667,1.186308,-9.013141,-2.132623,10.528256,-2.896362,2.003055,0.624727,0.057863,0.536993,-10.345956,2.694118,188.506864,-2027.313709,-619.492169,1
0.208333,-64.196101,184.876966,-4.284470,2.747088,1.822308,0.526328,-2.882287,5.910736,-0.116275,-5.758050,-0.146705,0.419865,9.751777,2.320888,188.521394,-2048.095496,-627.926053,1
0.209375,-76.922387,131.914283,44.551705,3.731058,14.329938,3.939310,-18.755535,15.294926,-3.028780,-11.906009,-0.442598,0.319526,32.112465,1.845868,188.514635,-2060.657596,-633.494883,1
0.210417,-77.716362,52.699795,87.688068,4.556688,24.490835,7.503098,-31.964584,23.635203,-6.247643,-16.926131,-0.720226,0.321878,50.059270,1.585738,188.568944,-2058.213502,-626.395320,1
0.211458,-58.717673,-5.590566,126.564963,5.291838,31.545237,8.947663,-40.561661,29.747975,-7.489864,-21.839518,-0.818857,0.575012,63.857324,1.382158,188.574755,-2070.634920,-624.336852,1
0.212500,-30.928547,-52.234937,147.345266,5.653758,37.609113,7.689622,-45.233336,30.170687,-6.327380,-23.319582,-0.877305,0.933059,69.286923,1.325608,188.569688,-2069.148923,-626.444598,1
0.213542,-14.425209,-97.973239,175.450379,6.196638,35.120368,5.578335,-40.270614,21.598837,-4.342344,-16.595252,-0.844428,1.015499,56.568068,1.517878,188.499388,-2107.211834,-618.574402,1
0.214583,25.852010,-147.287490,151.924811,5.778168,24.125156,3.744849,-27.024251,11.938966,-3.003599,-8.408646,-0.592371,0.750214,34.569602,1.823248,188.647541,-2138.547378,-618.925579,1
0.215625,62.045930,-159.030128,100.047917,4.828128,9.554814,1.443071,-10.315176,2.370988,-1.224202,-0.616962,-0.329355,0.523471,9.863804,2.207788,188.569427,-2164.704540,-604.472569,1
0.216667,64.858870,-184.569159,5.034659,3.018528,-1.301937,-0.977765,2.819246,-6.428757,0.693687,6.089579,-0.066339,0.409675,-10.215258,2.524468,188.564693,-2183.614741,-606.509768,1
0.217708,75.804383,-134.409246,-46.706818,2.079798,-13.472291,-4.208193,18.181296,-15.390236,3.371177,12.301580,0.196677,0.319461,-31.989669,2.829838,188.492714,-2199.204034,-612.572233,1
0.218750,75.055778,-56.076664,-89.547728,1.242858,-23.558631,-7.339405,31.035865,-23.484238,6.220731,17.446226,0.419510,0.293984,-49.988754,3.135208,188.644468,-2200.845223,-606.275365,1
0.219792,61.410749,7.867561,-118.563826,0.643428,-30.052090,-8.577603,38.692637,-29.887395,7.274101,22.195952,0.540059,0.512300,-62.349121,3.384028,188.556610,-2201.004311,-601.067658,1
0.220833,32.305893,52.119912,-153.365910,-0.012552,-35.949102,-7.442588,43.494910,-30.990120,6.195551,23.558607,0.635037,0.862769,-68.137208,3.531058,188.570779,-2214.686202,-595.738316,1
0.221875,11.639857,96.964228,-171.708713,-0.374472,-34.734907,-4.910632,39.282193,-23.054175,3.748879,17.563635,0.591201,0.963696,-56.729075,3.395338,188.498809,-2236.676192,-598.012944,1
0.222917,-21.332792,149.673212,-148.589394,0.010068,-24.609513,-2.958089,26.901508,-12.479042,2.313610,9.106633,0.328185,0.756028,-35.283277,3.089968,188.717246,-2268.467007,-592.261716,1
0.223958,-63.481523,154.855920,-104.283523,0.937488,-9.914912,-0.680122,10.009596,-1.911261,0.542606,0.902239,0.057863,0.523340,-10.002405,2.671498,188.493981,-2290.391698,-573.527591,1
0.225000,-65.568544,181.977549,-8.248485,2.701848,1.161956,1.617688,-3.180797,7.392063,-1.207415,-6.145856,-0.161317,0.405298,10.476221,2.286958,188.568683,-2305.759302,-566.260250,1
0.226042,-76.899702,134.801619,45.524243,3.708438,13.030537,4.566346,-17.990604,16.504248,-3.603727,-12.489496,-0.409721,0.309336,31.832396,1.845868,188.486529,-2318.937531,-565.854961,1
0.227083,-72.351359,58.353658,95.788447,4.658478,22.829304,7.673747,-30.662336,24.469598,-6.419707,-17.534523,-0.658125,0.276738,49.573818,1.597048,188.644582,-2330.423585,-565.138022,1
0.228125,-61.519271,-9.951773,113.589584,5.043018,29.290811,8.657956,-37.964627,30.299338,-7.305210,-22.330501,-0.807898,0.447171,61.601837,1.461328,188.492522,-2322.352142,-560.863541,1
0.229167,-36.361605,-53.612160,151.481629,5.766858,35.141669,7.423727,-42.613914,30.611777,-6.092365,-23.824796,-0.877305,0.804760,67.498217,1.370848,188.500137,-2343.609546,-555.432689,1
0.230208,-9.377796,-96.112780,170.501516,6.117468,34.697885,4.617938,-38.931052,22.543505,-3.482022,-18.171378,-0.793286,0.953571,56.773452,1.472638,188.495296,-2353.945895,-566.162213,1
0.231250,14.713675,-150.694304,143.135038,5.619828,25.126334,2.546337,-27.102609,12.089672,-1.778165,-9.540041,-0.599677,0.784052,35.790701,1.778008,188.724020,-2378.426500,-562.106665,1
0.232292,60.786912,-153.303780,104.972159,4.862058,10.460135,0.200904,-10.001741,1.580702,-0.049128,-0.901589,-0.300131,0.518180,9.781651,2.151238,188.491842,-2395.975457,-549.693039,1
0.233333,67.626440,-178.891134,9.023295,3.086388,-0.517325,-1.934194,2.837903,-7.468995,1.654730,6.317282,-0.077298,0.396022,-10.446781,2.535778,188.567123,-2408.594869,-545.858485,1
0.234375,76.348823,-134.324680,-45.106440,2.057178,-12.247445,-4.640768,17.311887,-16.367986,3.832813,12.853046,0.171106,0.309989,-31.619978,2.829838,188.498763,-2417.318664,-542.153355,1
0.235417,69.997022,-61.911741,-100.331818,1.073208,-21.765740,-7.498149,29.520929,-24.189982,6.363419,17.997693,0.397592,0.262498,-49.133610,3.157828,188.649870,-2431.557834,-543.521804,1
0.236458,58.064712,8.495768,-113.565720,0.779148,-28.337305,-8.323614,36.662771,-30.225564,7.110430,22.797228,0.470652,0.430448,-60.911435,3.372718,188.584097,-2424.681430,-538.071150,1
0.237500,43.886586,56.432795,-145.560985,0.111858,-33.850888,-6.994138,40.965041,-31.265801,5.717128,24.298639,0.576589,0.768309,-66.359705,3.497128,188.572651,-2442.789992,-530.964557,1
0.238542,5.174632,96.021917,-170.145266,-0.363162,-34.553843,-4.124852,38.364276,-23.870192,3.039638,18.976100,0.540059,0.975912,-57.177185,3.361408,188.496111,-2451.455037,-540.931024,1
0.239583,-11.090514,151.678642,-136.869697,0.270198,-25.273415,-1.878634,26.700014,-12.743696,1.167913,10.266492,0.361062,0.791891,-36.280322,3.089968,188.718521,-2472.375418,-542.355377,1
0.240625,-59.477621,154.916324,-103.347917,0.926178,-10.962244,0.375522,10.132731,-1.444440,-0.452010,1.357643,0.072475,0.515044,-10.394502,2.705428,188.564556,-2487.350803,-537.946248,1
0.241667,-68.097921,174.934382,-11.375379,2.656608,0.260186,2.379657,-2.915870,8.211755,-2.038360,-6.170761,-0.172276,0.394781,10.304446,2.286958,188.591461,-2497.944616,-536.445705,1
0.242708,-78.306172,134.813700,43.517614,3.753678,11.848294,4.875896,-16.968209,17.243073,-3.985626,-12.895091,-0.438945,0.312994,31.246119,1.891108,188.516177,-2505.214690,-534.514538,1
0.243750,-71.115026,66.411621,103.174811,4.828128,20.834048,7.582470,-28.621277,24.984203,-6.339970,-17.997043,-0.621595,0.251196,48.177208,1.630978,188.662163,-2519.969497,-535.717716,1
0.244792,-56.936901,-6.230854,115.411553,5.043018,27.540524,8.419841,-35.834015,30.461071,-7.128949,-22.636475,-0.727532,0.400987,59.943830,1.438708,188.588402,-2518.671303,-532.037545,1
0.245833,-46.921473,-58.927758,139.404925,5.540658,32.926296,6.927654,-39.867626,30.865403,-5.525812,-24.418957,-0.804245,0.766219,65.182983,1.314298,188.581982,-2527.528321,-526.474175,1
0.246875,-4.613946,-97.393356,168.297917,6.117468,34.431614,4.010745,-38.169853,23.300710,-2.869305,-19.434413,-0.800592,0.929988,57.404540,1.472638,188.512517,-2534.932875,-535.925373,1
0.247917,10.800512,-151.407078,133.200379,5.495418,25.676628,1.578003,-26.800368,12.214647,-0.783549,-10.532681,-0.599677,0.793459,36.563691,1.857178,188.743808,-2548.630326,-543.948807,1
0.248958,56.624214,-157.109264,101.426705,4.895988,11.528769,-0.660279,-10.322639,1.282966,0.806998,-1.307184,-0.281866,0.521380,10.431410,2.185168,188.513535,-2560.946167,-544.545103,1
0.250000,68.964855,-170.301612,15.350947,3.222108,0.004566,-2.592979,3.002083,-8.443069,2.363971,6.594794,-0.080951,0.393670,-10.883688,2.513158,188.586023,-2568.375146,-532.736704,1
0.251042,78.719405,-133.889767,-40.551515,2.102418,-11.622596,-4.946349,16.979795,-17.242814,4.126582,13.358260,0.149188,0.317371,-31.758146,2.886388,188.519920,-2574.617192,-527.505447,1
0.252083,69.962995,-68.133406,-105.650000,0.892248,-20.519593,-7.506086,28.188830,-24.616369,6.342435,18.431750,0.375674,0.248779,-48.192579,3.135208,188.728104,-2587.866958,-528.742257,1
0.253125,53.062669,4.641959,-122.121591,0.620808,-26.949147,-8.240274,35.215000,-29.964586,7.123020,22.679819,0.474305,0.372570,-59.544699,3.316168,188.559225,-2590.278977,-529.166168,1
0.254167,48.968026,65.215612,-130.111175,0.417228,-32.317167,-6.605217,39.069505,-31.423858,5.335229,24.657982,0.540059,0.743355,-64.671824,3.463198,188.559535,-2580.202082,-530.197064,1
0.255208,6.422307,98.450179,-167.990910,-0.272682,-34.145561,-3.648622,37.606808,-24.237767,2.582199,19.801521,0.507182,0.929596,-57.453519,3.429268,188.649322,-2590.394287,-531.352289,1
0.256250,-10.375936,153.080027,-128.141478,0.462468,-25.713650,-1.136509,26.491057,-12.912781,0.412508,11.074123,0.353756,0.795680,-36.832991,3.123898,188.715806,-2598.015737,-543.621231,1
0.257292,-55.621171,157.622447,-101.205872,0.948798,-11.604844,1.050181,10.121537,-1.084217,-1.144465,1.549767,0.083434,0.527129,-10.599885,2.716738,188.567530,-2607.821149,-540.401279,1
0.258333,-67.916441,169.425490,-15.499432,2.532198,0.125275,2.963038,-3.382291,9.119666,-2.588127,-6.501640,-0.154011,0.395761,11.125981,2.298268,188.574838,-2613.792409,-529.061633,1
0.259375,-79.043434,133.557286,41.387879,3.629268,11.720484,5.161634,-17.210748,18.099523,-4.271001,-13.403863,-0.395109,0.310511,32.030312,1.891108,188.712893,-2619.826878,-523.979291,1
0.260417,-72.215249,66.327055,103.913447,4.862058,20.553576,7.574533,-28.236946,25.524538,-6.377740,-18.431100,-0.599677,0.215659,48.076384,1.585738,188.730338,-2627.708441,-523.019753,1
0.261458,-52.116338,-2.787797,125.617046,5.257908,26.734610,8.459527,-35.195951,30.453719,-7.284226,-22.522624,-0.723879,0.375575,59.189511,1.472638,188.592324,-2633.814523,-526.077302,1
0.262500,-49.734413,-63.361449,127.660606,5.404938,32.198489,6.701444,-38.893738,31.115354,-5.404108,-24.756952,-0.775021,0.722320,64.469741,1.370848,188.590211,-2625.238079,-529.145999,1
0.263542,-6.678281,-99.012197,166.439016,6.072228,34.104988,3.728975,-37.617610,23.510227,-2.613307,-19.925396,-0.807898,0.942923,57.408274,1.495258,188.587767,-2632.360885,-528.919299,1
0.264583,10.959307,-153.315861,127.118940,5.291838,25.790236,1.121615,-26.505590,12.420489,-0.368076,-11.094820,-0.621595,0.806067,36.791480,1.778008,188.741831,-2635.776320,-539.875944,1
0.265625,54.537194,-157.664986,99.863258,4.794198,11.603325,-1.084917,-10.065174,1.018312,1.277027,-1.431709,-0.311090,0.517461,10.285774,2.207788,188.582889,-2642.229656,-538.231517,1
