1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,158.150936,-153.279618,-0.185038,2.950668,-6.407237,3.078127,3.647610,6.796592,-3.070747,-3.466797,-0.029809,0.314823,-0.039427,148.378225,188.419844,1511.313312,-892.325858,0
0.001042,205.222313,-89.866953,-51.077083,1.966698,-5.874695,0.502516,5.378966,6.278311,-0.582108,-5.142543,0.014027,0.321225,-0.009553,189.275184,188.495262,1511.387410,-892.226238,0
0.002083,180.336867,-35.647856,-129.384849,0.451158,-4.532690,-1.842917,6.184942,4.925635,1.768040,-5.903922,0.006721,0.338340,-0.024490,177.286585,188.269115,1511.428725,-893.164242,0
0.003125,134.331685,15.128184,-192.895266,-0.770322,-2.849858,-3.775617,6.117777,3.234790,3.706912,-5.999984,0.024986,0.339254,-0.020755,146.975785,188.344424,1511.808718,-894.421819,0
0.004167,76.405535,73.805135,-202.054357,-0.973902,0.018767,-5.549574,4.987172,0.455923,5.465327,-4.872146,0.017680,0.331677,0.020321,95.232536,188.419853,1512.058478,-895.127226,0
0.005208,21.099503,153.527020,-176.719129,-0.476262,2.386802,-6.426631,3.412534,-1.988451,6.535483,-3.427661,-0.018850,0.324556,-0.039427,48.307347,188.495213,1512.552446,-895.389821,0
0.006250,-27.559824,193.828916,-114.772159,0.711288,4.392710,-5.803563,0.875202,-3.929247,5.926963,-1.008325,-0.084604,0.326385,-0.002084,2.660188,188.269030,1512.662225,-895.325475,0
0.007292,-97.146065,200.715031,-53.194508,1.864908,6.221103,-4.831260,-1.691980,-5.862692,4.978510,1.560440,-0.132093,0.307310,-0.024490,-73.071570,188.419840,1512.975820,-894.881155,0
0.008333,-158.418253,153.889447,-0.037311,2.882808,6.579681,-2.898560,-3.837518,-6.222915,3.056425,3.577740,-0.186888,0.313320,-0.020755,-143.487628,188.419913,1513.544511,-895.228692,0
0.009375,-205.671110,91.346607,51.260985,3.855468,6.068441,-0.322949,-5.576336,-5.759771,0.622343,5.345989,-0.230724,0.320245,-0.028224,-184.384588,188.495354,1514.387765,-895.878659,0
0.010417,-180.706266,36.221442,129.285606,5.348388,4.673182,2.062170,-6.374849,-4.425474,-1.744592,6.061117,-0.227071,0.328672,-0.013287,-173.176378,188.269071,1514.662995,-896.551755,0
0.011458,-133.850397,-15.158642,193.263826,6.535938,3.001000,3.919467,-6.292759,-2.749332,-3.746414,6.171410,-0.201500,0.338928,-0.054364,-141.338728,188.344513,1515.184597,-897.393613,0
0.012500,-75.958274,-73.340276,202.250569,6.716898,0.160778,5.709298,-5.124841,0.125105,-5.492238,4.968858,-0.190541,0.307310,-0.028224,-90.443730,188.419934,1514.416558,-897.933777,0
0.013542,-21.105942,-153.436670,176.804546,6.287118,-2.253411,6.637947,-3.535277,2.584182,-6.512035,3.542161,-0.179582,0.312732,-0.073035,-43.348891,188.495354,1515.345886,-898.554287,0
0.014583,27.303850,-193.581514,115.276137,5.110878,-4.245117,5.987099,-1.027796,4.517626,-5.953875,1.169077,-0.139399,0.304175,-0.046895,2.671498,188.269021,1516.318120,-898.761919,0
0.015625,97.332449,-200.455548,54.510985,3.945948,-6.112564,5.038608,1.580431,6.458423,-5.022209,-1.442382,-0.040768,0.306657,-0.009553,77.340117,188.419902,1517.000519,-900.081864,0
0.016667,158.355101,-153.907825,0.615152,2.916738,-6.439189,3.058284,3.688655,6.789240,-3.121107,-3.434776,-0.000585,0.317893,-0.013287,148.197265,188.419923,1517.449722,-899.825136,0
0.017708,205.449163,-90.603888,-50.929356,1.932768,-5.910198,0.542202,5.423742,6.296689,-0.603091,-5.203026,-0.022503,0.320571,-0.013287,188.947194,188.495412,1518.160149,-900.665184,0
0.018750,180.268812,-35.092134,-129.212500,0.462468,-4.571743,-1.838948,6.214793,4.973419,1.830991,-5.960848,-0.007891,0.327888,-0.046895,177.071695,188.313492,1518.967644,-901.487839,0
0.019792,133.310860,15.732229,-193.006061,-0.747702,-2.825006,-3.759743,6.147628,3.205384,3.723699,-6.028447,0.054210,0.359766,-0.043161,145.878715,188.412822,1519.057228,-901.450751,0
0.020833,75.123833,73.696407,-202.275948,-0.906042,0.011666,-5.577354,5.039411,0.411814,5.494703,-4.904167,-0.011544,0.355847,-0.039427,95.673626,188.443112,1519.368844,-901.717635,0
0.021875,21.462463,153.418292,-177.051516,-0.464952,2.411654,-6.458380,3.475967,-2.036236,6.527090,-3.420545,-0.040768,0.323250,-0.013287,48.906777,188.438661,1519.113756,-902.484177,0
0.022917,-27.094782,194.167181,-115.387690,0.666048,4.442413,-5.811500,0.864008,-3.973356,5.943750,-1.029672,-0.091910,0.317501,-0.035692,2.411368,188.345019,1519.645838,-903.246231,0
0.023958,-97.509025,200.642546,-54.290152,1.830978,6.260156,-4.815386,-1.759145,-5.855340,5.041461,1.606693,-0.132093,0.308552,-0.028224,-73.738860,188.344844,1520.138353,-903.914539,0
0.025000,-159.008063,153.454535,-0.492803,2.848878,6.618734,-2.886654,-3.871100,-6.255997,3.102589,3.616876,-0.186888,0.312667,-0.002084,-143.849548,188.420262,1520.986546,-904.275895,0
0.026042,-205.784535,90.126436,51.064015,3.832848,6.128796,-0.318980,-5.606187,-5.800204,0.588770,5.388684,-0.234377,0.319200,-0.017021,-184.056598,188.495727,1521.334640,-904.693563,0
0.027083,-180.309279,35.001271,129.408713,5.314458,4.772589,2.062170,-6.445745,-4.454880,-1.790755,6.121600,-0.230724,0.302934,-0.002084,-172.882318,188.344840,1522.103904,-905.045080,0
0.028125,-133.895767,-15.303613,192.783713,6.547248,3.011651,3.927404,-6.333804,-2.741980,-3.712841,6.228335,-0.227071,0.317893,-0.035692,-141.858988,188.344921,1522.467213,-904.888198,0
0.029167,-76.729564,-73.473166,202.176705,6.705588,0.210482,5.745016,-5.154691,0.117754,-5.534205,5.050688,-0.183235,0.321159,-0.017021,-91.619970,188.420197,1523.764777,-905.491184,0
0.030208,-22.319589,-153.255456,177.272349,6.241878,-2.249861,6.606198,-3.550202,2.532721,-6.507838,3.588413,-0.164970,0.325275,-0.009553,-43.778671,188.495772,1524.163484,-905.292158,0
0.031250,26.861493,-194.088912,115.226894,5.110878,-4.252218,6.042659,-1.005408,4.524978,-5.966465,1.172635,-0.146705,0.321486,-0.028224,4.277518,188.344912,1524.423245,-905.547469,0
0.032292,96.844721,-200.419305,53.883144,3.934638,-6.109013,4.990985,1.614014,6.462098,-5.005422,-1.449498,-0.059033,0.304763,-0.043161,77.227017,188.269572,1524.085636,-905.524816,0
0.033333,158.298389,-153.207132,0.356629,2.916738,-6.460491,3.038441,3.729700,6.811295,-3.095927,-3.484586,-0.015197,0.314170,-0.013287,148.615735,188.420273,1523.961194,-906.068795,0
0.034375,205.313053,-89.734063,-50.941667,1.955388,-5.920849,0.558077,5.416280,6.326095,-0.619878,-5.192353,0.021333,0.320833,-0.024490,189.252564,188.495662,1524.270623,-905.478460,0
0.035417,180.291497,-35.623694,-129.434091,0.451158,-4.557542,-1.850854,6.248375,4.995474,1.763844,-5.953732,0.032292,0.315933,-0.005818,177.263965,188.420423,1524.674289,-904.793542,0
0.036458,134.399740,14.826161,-192.969129,-0.747702,-2.835657,-3.727994,6.170016,3.304629,3.732092,-6.024889,0.079781,0.335792,-0.035692,147.054955,188.269503,1525.503109,-904.876989,0
0.037500,76.655070,73.491031,-202.251326,-0.906042,-0.023837,-5.541637,5.009560,0.437544,5.486310,-4.900609,0.014027,0.332395,-0.017021,95.436116,188.420206,1525.507905,-905.202681,0
0.038542,21.439778,153.502858,-176.916099,-0.464952,2.443607,-6.474254,3.382683,-2.032560,6.518696,-3.409871,-0.059033,0.322466,-0.039427,48.646647,188.495694,1525.327690,-905.096492,0
0.039583,-27.128809,194.022210,-114.710606,0.654738,4.389159,-5.787689,0.845351,-4.010114,5.947946,-1.001209,-0.077298,0.327757,-0.031958,2.965558,188.418997,1525.154744,-905.470340,0
0.040625,-97.202777,200.763355,-53.329924,1.842288,6.235304,-4.799512,-1.725563,-5.870043,5.045657,1.571114,-0.110175,0.308094,-0.020755,-72.879300,188.344869,1525.463546,-904.923611,0
0.041667,-158.440938,153.961933,-0.382008,2.860188,6.618734,-2.890623,-3.844981,-6.237618,3.127769,3.581297,-0.168623,0.317501,-0.043161,-143.498938,188.420307,1525.416707,-904.395618,0
0.042708,-205.761850,91.213717,51.137879,3.855468,6.132346,-0.354698,-5.598724,-5.825934,0.626540,5.360221,-0.186888,0.321682,-0.050629,-184.339348,188.480186,1525.898771,-904.183975,0
0.043750,-180.762979,36.523465,129.150190,5.314458,4.719335,2.014547,-6.378581,-4.443852,-1.736198,6.089579,-0.223418,0.331546,0.001650,-173.165068,188.420367,1525.532345,-904.059584,0
0.044792,-133.884424,-14.772053,193.153031,6.581178,3.018752,3.939310,-6.285297,-2.734629,-3.742217,6.192757,-0.212459,0.340104,-0.046895,-141.383968,188.344834,1525.131700,-904.485966,0
0.045833,-75.958274,-73.098658,202.213637,6.728208,0.157228,5.697393,-5.158423,0.080996,-5.467058,5.000878,-0.190541,0.328606,-0.035692,-90.534210,188.420448,1524.222792,-903.231028,0
0.046875,-21.400847,-153.195052,176.878410,6.253188,-2.274713,6.649853,-3.553934,2.609912,-6.516231,3.588413,-0.168623,0.285165,-0.035692,-43.597711,188.495738,1524.201886,-903.679242,0
0.047917,26.884178,-193.617756,115.276137,5.110878,-4.255768,5.991068,-1.027796,4.517626,-5.903514,1.147730,-0.139399,0.316325,-0.031958,2.456608,188.420341,1523.096948,-903.593679,0
0.048958,96.992174,-200.455548,54.621780,3.957258,-6.084162,5.018765,1.621476,6.465774,-4.992832,-1.396130,-0.059033,0.306461,-0.058098,77.023437,188.344862,1523.211964,-903.324034,0
0.050000,158.241676,-154.101119,1.095265,2.939358,-6.456941,3.074159,3.696118,6.770861,-3.095927,-3.466797,0.010374,0.316260,-0.028224,147.937135,188.420294,1522.796147,-903.423211,0
0.051042,205.437821,-90.640131,-50.670833,1.944078,-5.938600,0.494579,5.416280,6.322420,-0.565321,-5.206584,0.006721,0.319657,-0.024490,188.868024,188.495617,1522.444465,-904.510415,0
0.052083,180.404922,-35.200862,-129.052463,0.485088,-4.553992,-1.842917,6.222255,4.955041,1.797417,-5.960848,0.010374,0.324883,-0.009553,177.083005,188.495788,1521.897978,-904.959069,0
0.053125,133.571738,15.430207,-192.944508,-0.713772,-2.860509,-3.755774,6.173748,3.271547,3.732092,-6.007100,0.061516,0.306527,-0.043161,145.935265,188.344927,1521.397551,-904.611624,0
0.054167,75.123833,73.406465,-202.275948,-0.962592,-0.030937,-5.537668,5.039411,0.466950,5.482113,-4.914841,-0.011544,0.325079,-0.031958,95.684936,188.420352,1521.663068,-903.673645,0
0.055208,21.507833,153.249159,-177.125379,-0.487572,2.415205,-6.454411,3.438653,-2.010506,6.514500,-3.416987,-0.026156,0.310773,-0.028224,49.200837,188.495767,1521.670145,-903.468800,0
0.056250,-26.629739,193.840997,-115.584659,0.632118,4.435313,-5.835312,0.890128,-3.958653,5.897586,-1.008325,-0.055380,0.316391,-0.043161,2.931628,188.420301,1520.864881,-903.163816,0
0.057292,-97.078010,200.654627,-54.327084,1.819668,6.277907,-4.815386,-1.803921,-5.862692,5.033067,1.603135,-0.154011,0.304501,0.009119,-73.309080,188.269606,1520.365891,-903.843086,0
0.058333,-158.713158,153.671991,-0.566667,2.837568,6.586782,-2.815220,-3.904683,-6.241294,3.073212,3.616876,-0.183235,0.309532,-0.039427,-143.465008,188.495756,1519.878685,-904.565107,0
0.059375,-205.671110,90.343892,50.694697,3.844158,6.079092,-0.299138,-5.598724,-5.719338,0.517426,5.367337,-0.212459,0.316717,-0.009553,-184.214938,188.495774,1517.736362,-905.231595,0
0.060417,-180.445389,35.218727,128.891667,5.303148,4.708684,2.030421,-6.382312,-4.414446,-1.815935,6.110927,-0.230724,0.327235,-0.043161,-172.871008,188.495897,1517.317618,-905.825659,0
0.061458,-133.907109,-15.037833,192.697538,6.535938,2.979699,3.883750,-6.281565,-2.778738,-3.771594,6.171410,-0.252642,0.349380,-0.020755,-141.870298,188.269588,1517.430776,-905.655708,0
0.062500,-76.695537,-73.038253,202.176705,6.682968,0.167878,5.756921,-5.128572,0.044239,-5.483845,5.025783,-0.186888,0.341410,-0.013287,-91.653900,188.495870,1518.018264,-905.762183,0
0.063542,-22.569124,-152.941353,177.260038,6.287118,-2.281814,6.598261,-3.524083,2.562127,-6.499445,3.549277,-0.172276,0.325275,-0.031958,-44.117971,188.495720,1517.328792,-905.875753,0
0.064583,26.464505,-193.641918,115.645455,5.099568,-4.230916,5.959319,-1.001677,4.480869,-5.903514,1.097920,-0.106522,0.321878,-0.039427,3.813808,188.495705,1516.731653,-906.163858,0
0.065635,97.411846,-199.827341,53.058333,3.923328,-6.116114,4.903676,1.673715,6.451071,-4.976045,-1.520655,-0.069992,0.301366,-0.046895,78.052647,188.269603,1515.991478,-906.609412,0
0.066677,158.672691,-152.107770,-0.172727,2.905428,-6.385935,2.959070,3.759551,6.781889,-2.986813,-3.520165,-0.018850,0.308813,-0.035692,149.791975,188.495721,1515.107541,-906.859050,0
0.067709,205.222313,-89.866953,-50.658523,1.955388,-5.917298,0.506485,5.393891,6.293014,-0.573714,-5.160332,-0.000585,0.316521,-0.024490,189.309114,188.495589,1514.496733,-905.901744,0
0.068750,180.450292,-35.841150,-128.806250,0.485088,-4.539790,-1.862760,6.125240,4.955041,1.734467,-5.886133,0.010374,0.325732,-0.035692,177.286585,188.495716,1513.886494,-904.849089,0
0.069791,134.354370,14.596624,-192.722917,-0.702462,-2.835657,-3.727994,6.076732,3.231114,3.694322,-6.007100,0.021333,0.340822,-0.020755,147.100195,188.269583,1513.299815,-905.218708,0
0.070833,76.836550,73.056119,-202.165152,-0.928662,0.001015,-5.505919,4.957321,0.419165,5.427556,-4.850799,0.028639,0.331023,-0.017021,95.696246,188.495747,1511.814417,-905.896545,0
0.071875,21.848108,153.200836,-176.879167,-0.510192,2.418755,-6.442505,3.405071,-2.025209,6.443156,-3.363619,-0.011544,0.320114,-0.020755,48.929397,188.495640,1510.429821,-905.872861,0
0.072916,-26.924644,193.466489,-115.227652,0.677358,4.378508,-5.732129,0.849083,-3.932923,5.864012,-0.972746,-0.088257,0.302607,-0.024490,3.372718,188.495731,1509.604108,-905.531162,0
0.073958,-96.522227,200.847921,-53.440720,1.876218,6.217553,-4.720140,-1.736757,-5.825934,4.936543,1.599577,-0.135746,0.300713,-0.031958,-72.438210,188.344929,1508.192608,-905.131278,0
0.075000,-157.703675,154.421007,-0.443561,2.916738,6.508675,-2.850937,-3.800204,-6.189834,3.027048,3.581297,-0.186888,0.313124,-0.024490,-142.571518,188.495740,1506.980293,-904.924186,0
0.076041,-205.342177,91.382850,50.694697,3.810228,6.022287,-0.283263,-5.535291,-5.678904,0.530016,5.306853,-0.245336,0.317305,-0.024490,-184.260178,188.495805,1506.245126,-904.444698,0
0.077083,-180.944459,36.716759,128.473106,5.303148,4.630578,2.038358,-6.318879,-4.421798,-1.715215,6.007749,-0.212459,0.326320,-0.058098,-173.142448,188.495819,1505.560351,-903.170021,0
0.078125,-134.122617,-14.409626,192.808334,6.490698,2.976149,3.887718,-6.251714,-2.686844,-3.729627,6.110927,-0.219765,0.342717,-0.009553,-141.429208,188.345003,1503.912090,-903.334345,0
0.079166,-76.434659,-72.422127,202.090531,6.682968,0.135926,5.633895,-5.061407,0.092023,-5.412501,4.968858,-0.205153,0.316260,-0.017021,-90.862200,188.495711,1502.295111,-903.094308,0
0.080208,-21.707094,-152.868867,176.866099,6.253188,-2.232110,6.590324,-3.483038,2.613588,-6.465871,3.485236,-0.175929,0.269879,-0.035692,-43.869151,188.495642,1501.218211,-903.288995,0
0.081250,26.895520,-193.037873,115.805493,5.144808,-4.167011,5.911696,-0.979289,4.433084,-5.886727,1.133499,-0.106522,0.314953,-0.039427,2.241718,188.495559,1501.088534,-902.278685,0
0.082291,96.436391,-200.648843,54.744887,3.991188,-6.023807,4.955267,1.610282,6.406962,-4.942472,-1.445940,-0.066339,0.301888,-0.054364,76.661517,188.344932,1500.471589,-902.110480,0
0.083333,157.334276,-154.838055,1.206061,2.973288,-6.357533,3.014630,3.666267,6.719401,-3.104320,-3.416987,-0.037115,0.315999,-0.035692,146.896615,188.495770,1500.679935,-901.216579,0
0.084375,205.074861,-90.942153,-50.326137,1.944078,-5.895997,0.490611,5.427474,6.281986,-0.577911,-5.220815,-0.007891,0.316521,-0.043161,188.868024,188.495597,1500.751781,-902.280609,0
0.085416,180.586402,-35.659936,-128.313826,0.451158,-4.518489,-1.799262,6.136434,4.907256,1.763844,-5.889691,0.035945,0.317762,-0.013287,177.139555,188.495729,1500.044846,-902.776567,0
0.086458,133.741875,15.236912,-192.538258,-0.736392,-2.832107,-3.652591,6.091657,3.198032,3.690126,-5.992868,0.021333,0.344350,-0.035692,146.003125,188.344916,1499.563140,-902.455002,0
0.087500,75.668273,72.778258,-202.263637,-0.894732,-0.027387,-5.505919,4.968515,0.426517,5.431753,-4.793874,0.035945,0.330305,-0.024490,95.978996,188.495866,1498.875248,-902.036538,0
0.088541,21.746025,152.935056,-177.199243,-0.464952,2.408104,-6.375039,3.401340,-2.036236,6.506106,-3.420545,-0.018850,0.329717,-0.046895,49.438347,188.495761,1500.038155,-902.409003,0
0.089583,-26.482287,193.357761,-116.458712,0.677358,4.367858,-5.716254,0.789381,-3.925572,5.859816,-0.979862,-0.095563,0.319330,-0.024490,3.327478,188.495747,1499.945473,-902.841762,0
0.090626,-96.771762,200.739193,-54.487121,1.808358,6.199801,-4.763794,-1.747951,-5.792853,4.995297,1.585345,-0.157664,0.303326,-0.039427,-73.037640,188.345015,1500.427121,-902.609576,0
0.091666,-158.032608,154.553897,-0.591288,2.860188,6.537078,-2.819188,-3.770353,-6.167779,3.089998,3.599087,-0.190541,0.310250,-0.035692,-142.503658,188.495839,1500.968465,-902.404533,0
0.092708,-205.489630,90.742562,50.559280,3.810228,6.025838,-0.291200,-5.542754,-5.686256,0.550999,5.317527,-0.205153,0.315672,-0.013287,-184.271488,188.495779,1501.230080,-902.135900,0
0.093750,-180.910431,35.484507,128.226894,5.325768,4.683832,1.974861,-6.307685,-4.355634,-1.736198,6.025538,-0.212459,0.293070,-0.043161,-173.097208,188.495700,1500.621404,-902.248295,0
0.094791,-134.088589,-14.832458,192.315910,6.535938,2.990350,3.903593,-6.289028,-2.672141,-3.704447,6.121600,-0.223418,0.309336,-0.031958,-142.039948,188.344970,1500.475197,-901.921479,0
0.095833,-76.990442,-72.518775,202.028978,6.750828,0.196281,5.669613,-5.083795,0.062617,-5.441878,4.968858,-0.212459,0.318220,-0.084238,-91.902720,188.495627,1500.843044,-902.119254,0
0.096875,-22.761947,-152.772220,177.161554,6.253188,-2.217909,6.542701,-3.505426,2.543749,-6.449084,3.517256,-0.208806,0.320114,-0.031958,-44.208451,188.495854,1501.022498,-901.567943,0
0.097916,26.328395,-193.037873,116.334849,5.088258,-4.220265,5.939476,-0.971826,4.469842,-5.853154,1.144172,-0.135746,0.318285,-0.035692,3.632848,188.495698,1500.714587,-902.156257,0
0.098958,95.914636,-200.769652,54.338637,3.957258,-6.084162,4.943362,1.640133,6.399610,-4.934078,-1.470845,-0.066339,0.302215,-0.035692,76.537107,188.346404,1500.339059,-902.342539,0
0.100000,157.152796,-154.463546,0.418182,2.916738,-6.364633,3.022567,3.651342,6.752483,-3.079140,-3.384967,-0.000585,0.308748,-0.028224,147.054955,188.495731,1500.436934,-901.933561,0
0.101041,204.893381,-90.253542,-50.276894,1.978008,-5.860494,0.534265,5.375234,6.237877,-0.577911,-5.131869,0.014027,0.318089,-0.050629,189.343044,188.495863,1499.409793,-900.612685,0
0.102083,180.949362,-35.961959,-128.055303,0.496398,-4.525589,-1.815137,6.132703,4.921959,1.717680,-5.868344,0.017680,0.326451,-0.017021,177.490165,188.495678,1499.499457,-900.105259,0
0.103125,134.808070,14.306682,-192.427463,-0.702462,-2.832107,-3.692277,6.114046,3.234790,3.652355,-5.953732,0.039598,0.332591,-0.013287,147.371635,188.420443,1499.254307,-899.916541,0
0.104166,77.494415,72.609125,-202.226705,-0.951282,-0.041588,-5.454328,4.953590,0.466950,5.410770,-4.808105,-0.007891,0.325993,-0.069301,96.193886,188.495769,1499.494076,-900.071491,0
0.105208,22.211068,152.959218,-176.953031,-0.476262,2.393903,-6.363134,3.375220,-1.988451,6.455746,-3.388524,-0.029809,0.316848,-0.020755,49.178217,188.495736,1498.650224,-899.428940,0
0.106250,-26.595712,192.898686,-116.126326,0.654738,4.314603,-5.720223,0.845351,-3.907193,5.826242,-0.990536,-0.080951,0.324818,-0.046895,3.757258,188.495709,1498.146044,-898.831845,0
0.107291,-96.204637,201.065378,-53.576137,1.864908,6.164298,-4.743951,-1.733025,-5.763447,4.949133,1.560440,-0.132093,0.300713,-0.043161,-72.166770,188.495797,1497.493781,-898.202590,0
0.108333,-157.227290,155.109619,-0.061932,2.894118,6.498025,-2.819188,-3.762890,-6.119994,3.060622,3.495909,-0.186888,0.315999,-0.039427,-141.892918,188.495767,1496.614174,-896.917247,0
0.109375,-205.364862,91.878167,50.633144,3.844158,6.029388,-0.350729,-5.497978,-5.649498,0.618146,5.217907,-0.186888,0.316652,-0.024490,-184.576858,188.495723,1496.228637,-895.557644,0
0.110416,-181.511584,36.970458,128.029925,5.314458,4.658980,2.006610,-6.251714,-4.399743,-1.711018,6.021980,-0.241683,0.326973,-0.031958,-173.583538,188.495825,1496.703540,-895.856360,0
0.111458,-134.621687,-14.300898,192.525190,6.547248,2.954847,3.848033,-6.218132,-2.716250,-3.679267,6.096695,-0.223418,0.333244,-0.031958,-141.700648,188.419535,1496.831586,-895.533342,0
0.112500,-76.786277,-72.083862,202.090531,6.694278,0.171429,5.614052,-5.042750,0.103051,-5.366338,4.943953,-0.216112,0.307506,-0.028224,-91.099710,188.495486,1495.720991,-895.191277,0
0.113541,-21.865889,-152.772220,176.939963,6.241878,-2.210808,6.550638,-3.542740,2.587858,-6.386134,3.531488,-0.175929,0.283532,-0.002084,-43.914391,188.495495,1495.295581,-894.771508,0
0.114583,26.623300,-192.554637,116.568750,5.133498,-4.120858,5.911696,-1.035259,4.388975,-5.802794,1.169077,-0.124787,0.306919,-0.031958,1.981588,188.496123,1494.623230,-893.472745,0
0.115625,95.801211,-200.733409,54.880303,4.036428,-5.970553,4.931456,1.584163,6.333447,-4.908898,-1.424593,-0.091910,0.303456,0.001650,76.231737,188.495560,1493.988448,-892.615215,0
0.116666,156.812521,-155.478342,1.021402,2.939358,-6.361083,3.018599,3.625222,6.701022,-3.028780,-3.360062,0.010374,0.313451,-0.035692,146.138845,188.495332,1492.901202,-892.858021,0
0.117708,204.734586,-91.509956,-50.079924,1.978008,-5.899547,0.530297,5.393891,6.259932,-0.636665,-5.117638,0.010374,0.317109,-0.017021,188.947194,188.495504,1493.426383,-892.696114,0
0.118750,181.085472,-35.961959,-127.636743,0.485088,-4.525589,-1.771482,6.106583,4.947689,1.692500,-5.857670,0.017680,0.321421,-0.009553,177.365755,188.495170,1493.575767,-892.317495,0
0.119791,133.980068,15.176508,-192.365910,-0.725082,-2.832107,-3.660528,6.087926,3.275223,3.677535,-5.978637,0.017680,0.315672,-0.035692,146.229325,188.545499,1494.303973,-891.869397,0
0.120833,76.224055,72.355426,-202.522160,-0.951282,-0.016736,-5.418611,4.942396,0.511059,5.427556,-4.808105,-0.000585,0.300713,-0.035692,96.306986,188.479212,1494.643127,-891.208002,0
0.121875,22.120328,152.608872,-177.248485,-0.498882,2.365501,-6.367102,3.375220,-2.003154,6.426369,-3.399198,-0.029809,0.299210,-0.024490,49.766337,188.495463,1494.399689,-891.195248,0
0.122916,-26.346177,192.753716,-117.111175,0.620808,4.360757,-5.716254,0.886396,-3.881463,5.855619,-1.015441,-0.051727,0.319657,-0.031958,3.632848,188.450579,1494.807944,-891.215001,0
0.123958,-96.079870,201.017054,-54.831818,1.842288,6.171399,-4.763794,-1.740488,-5.781825,4.961723,1.574672,-0.102869,0.302803,-0.054364,-72.494760,188.426526,1494.851765,-891.995967,0
0.125000,-157.295345,155.302913,-0.603598,2.860188,6.501575,-2.803314,-3.789010,-6.123670,3.123572,3.527930,-0.183235,0.310773,-0.013287,-141.678028,188.496040,1495.467585,-892.256943,0
0.126041,-205.160697,91.177475,50.263826,3.832848,6.022287,-0.334855,-5.531560,-5.689932,0.618146,5.267717,-0.201500,0.314104,-0.013287,-184.248868,188.496192,1495.925201,-892.642264,0
0.127083,-181.398159,35.822773,127.574432,5.280528,4.666081,1.947081,-6.266640,-4.385040,-1.757182,5.997075,-0.230724,0.305677,-0.028224,-173.289478,188.496065,1495.335323,-892.567332,0
0.128125,-134.451549,-14.699568,192.032766,6.502008,2.983249,3.852001,-6.233057,-2.653762,-3.612120,6.093137,-0.205153,0.309662,-0.009553,-142.209598,188.496087,1494.498971,-891.979202,0
0.129166,-77.410114,-71.938891,202.102842,6.716898,0.217582,5.618021,-5.083795,0.073645,-5.370534,4.965300,-0.161317,0.315345,-0.017021,-92.287260,188.496132,1494.913392,-892.012712,0
0.130208,-23.192962,-152.518521,177.309281,6.230568,-2.214358,6.506984,-3.509157,2.518018,-6.377740,3.517256,-0.161317,0.321225,-0.039427,-44.796571,188.496268,1494.591814,-891.868622,0
0.131250,26.339738,-192.482151,117.147349,5.144808,-4.167011,5.868042,-1.024065,4.429408,-5.815384,1.158404,-0.091910,0.315933,-0.031958,3.451888,188.496174,1494.692024,-892.735257,0
0.132291,95.404223,-200.926703,54.437121,3.945948,-5.974103,4.927487,1.584163,6.344474,-4.959258,-1.417477,-0.048074,0.302280,-0.035692,76.175187,188.496134,1495.328483,-892.623430,0
0.133333,156.460904,-155.285048,0.528977,2.928048,-6.343332,3.018599,3.617759,6.686319,-3.032976,-3.392082,-0.000585,0.311034,-0.028224,146.172775,188.496324,1495.160782,-892.678430,1
0.134375,204.553106,-90.700535,-49.944508,1.966698,-5.849843,0.558077,5.352846,6.230526,-0.670238,-5.078502,0.021333,0.316064,-0.009553,189.399594,188.496187,1494.731900,-891.582316,1
0.135416,181.278295,-36.179415,-127.316667,0.507708,-4.518489,-1.751639,6.084195,4.888877,1.684106,-5.797187,0.032292,0.327300,-0.002084,177.648505,188.496163,1493.511032,-891.305751,1
0.136458,135.046263,14.270440,-192.156629,-0.702462,-2.853408,-3.640685,6.069269,3.231114,3.622978,-5.932385,0.043251,0.329064,-0.035692,147.586525,188.571341,1492.397691,-891.422168,1
0.137500,78.061540,72.041323,-202.337501,-0.464952,-0.055789,-5.394799,4.893888,0.489004,5.406573,-4.797432,0.014027,0.332853,-0.013287,96.567116,188.496044,1491.887246,-892.187138,1
0.138543,22.562685,152.765923,-177.002273,-0.521502,2.383252,-6.355196,3.337906,-1.973748,6.388599,-3.345830,-0.007891,0.327627,-0.031958,49.404417,188.496165,1490.954651,-891.921635,1
0.139583,-26.607054,192.487936,-116.778788,0.643428,4.311053,-5.716254,0.886396,-3.881463,5.809455,-1.015441,-0.066339,0.326124,-0.017021,3.949528,188.496156,1490.384725,-891.559123,1
0.140625,-95.569457,201.137863,-53.883902,1.864908,6.125245,-4.783637,-1.710637,-5.759771,4.965920,1.560440,-0.088257,0.300974,-0.031958,-71.680440,188.571567,1490.275791,-890.957914,1
0.141666,-156.682850,155.870716,-0.209659,2.882808,6.466072,-2.862843,-3.684532,-6.116319,3.081605,3.503025,-0.146705,0.309923,-0.039427,-141.022048,188.496282,1489.729634,-890.949223,1
0.142708,-205.081300,92.192271,50.399243,3.844158,5.997435,-0.374541,-5.464395,-5.649498,0.660113,5.239254,-0.230724,0.318873,-0.017021,-184.656028,188.496080,1489.496256,-890.533879,1
0.143750,-182.135421,37.489937,127.328220,5.303148,4.655430,1.911364,-6.180818,-4.421798,-1.660658,5.943708,-0.248989,0.326712,-0.061832,-173.866288,188.497394,1489.684044,-889.744134,1
0.144791,-135.132099,-13.950552,192.315910,6.524628,2.954847,3.867876,-6.214401,-2.708898,-3.666677,6.057559,-0.205153,0.350098,-0.043161,-141.994708,188.571605,1489.929613,-890.342961,1
0.145834,-77.274004,-71.685192,202.189016,6.773448,0.167878,5.542618,-5.027825,0.055266,-5.404108,4.876354,-0.208806,0.328345,-0.031958,-91.540800,188.496232,1489.123365,-890.525131,1
0.146875,-22.138109,-152.639330,176.939963,6.253188,-2.207258,6.530795,-3.516620,2.536397,-6.360954,3.510141,-0.164970,0.290783,-0.046895,-44.151901,188.511567,1488.974678,-890.124691,1
0.147916,26.611958,-192.204291,117.122728,5.144808,-4.103106,5.875979,-1.057647,4.422057,-5.811187,1.179751,-0.110175,0.306135,-0.031958,1.800628,188.496120,1489.051603,-889.732017,1
0.148958,95.358853,-200.938784,54.917235,4.002498,-5.949251,4.959236,1.528192,6.326095,-4.934078,-1.389014,-0.077298,0.303326,0.001650,76.096017,188.571726,1488.709851,-889.481094,1
0.150000,156.551644,-156.287763,1.009091,2.928048,-6.258125,3.046379,3.591640,6.693671,-3.062353,-3.313810,-0.029809,0.315607,-0.061832,145.629895,188.495939,1489.188701,-888.911690,1
0.151041,204.541763,-91.896545,-49.956818,1.944078,-5.853393,0.526328,5.330458,6.215823,-0.607288,-5.060712,0.017680,0.317566,-0.024490,189.037674,188.496096,1488.555746,-889.734858,1
0.152083,181.675282,-36.167334,-127.218182,0.519018,-4.468785,-1.763545,6.054344,4.903580,1.679910,-5.807860,0.021333,0.330762,-0.031958,177.716365,188.496168,1488.902979,-889.844628,1
0.153125,134.388398,14.789919,-191.996591,-0.713772,-2.825006,-3.668465,6.065538,3.249493,3.673339,-5.925269,0.010374,0.313908,-0.028224,146.387665,188.571496,1489.026805,-889.858165,1
0.154166,76.462248,72.041323,-202.645266,-0.973902,-0.013186,-5.390831,4.878962,0.489004,5.372999,-4.797432,-0.011544,0.297446,-0.050629,96.442706,188.496080,1488.894039,-888.945915,1
0.155208,22.188383,152.488063,-177.199243,-0.487572,2.358400,-6.319479,3.367757,-1.984776,6.367616,-3.331599,-0.040768,0.318350,-0.039427,49.834197,188.496241,1488.510417,-888.923388,1
0.156250,-26.493629,192.560421,-117.566667,0.643428,4.296852,-5.696412,0.893859,-3.830002,5.813652,-1.033230,-0.084604,0.312928,-0.046895,3.644158,188.495968,1488.610451,-888.552990,1
0.157291,-95.943760,201.041216,-54.954924,1.797048,6.132346,-4.728077,-1.710637,-5.763447,4.970117,1.514188,-0.113828,0.303979,-0.043161,-72.291180,188.496121,1488.907035,-888.381406,1
0.158333,-157.147893,155.955282,-0.406629,2.837568,6.441220,-2.843000,-3.755428,-6.097940,3.060622,3.513698,-0.175929,0.310446,-0.013287,-141.304798,188.496089,1488.678546,-888.605119,1
0.159375,-205.047272,91.419093,50.350000,3.821538,5.976134,-0.350729,-5.460664,-5.634795,0.601360,5.235696,-0.216112,0.313582,-0.009553,-184.373278,188.495879,1488.020635,-888.795966,1
0.160416,-181.738434,36.064391,127.094319,5.291838,4.648330,1.955018,-6.214401,-4.337256,-1.702625,5.954381,-0.227071,0.308944,-0.017021,-173.549608,188.496042,1487.000557,-888.968230,1
0.161458,-134.712427,-14.602921,191.749622,6.513318,2.951297,3.891687,-6.218132,-2.642735,-3.637300,6.064674,-0.267254,0.315280,-0.020755,-142.311388,188.571498,1486.302254,-888.713265,1
0.162500,-77.364744,-71.793920,202.152084,6.739518,0.224683,5.538649,-5.042750,0.073645,-5.324371,4.958184,-0.245336,0.314692,-0.024490,-92.275950,188.496098,1486.717131,-888.092401,1
0.163541,-23.261017,-152.458116,177.235417,6.275808,-2.175305,6.495078,-3.527814,2.518018,-6.402921,3.513698,-0.172276,0.319918,-0.028224,-44.875741,188.496091,1487.013929,-888.688303,1
0.164583,26.305710,-192.131805,117.479735,5.133498,-4.152810,5.872010,-1.031528,4.359569,-5.806990,1.169077,-0.128440,0.310903,-0.028224,3.429268,188.495993,1486.619372,-888.293500,1
0.165625,95.154688,-200.926703,54.609470,3.945948,-5.956351,4.923519,1.584163,6.296689,-4.908898,-1.413919,-0.080951,0.303260,-0.050629,76.073397,188.571469,1485.967443,-888.257070,1
0.166674,157.084741,-154.330657,-0.492803,2.916738,-6.279427,3.010661,3.655073,6.653237,-3.032976,-3.370735,-0.040768,0.307245,-0.020755,147.281155,188.496074,1485.454297,-887.730035,1
0.167719,204.621161,-89.830710,-51.224811,1.898838,-8.611960,-0.449944,10.453629,5.414509,-0.149848,-4.082304,0.109005,0.314170,-8.486300,165.218815,188.496065,1469.045810,-878.968755,1
0.168758,48.321504,-36.783461,-121.752273,0.643428,-28.951504,-9.585624,38.733682,-13.927288,8.193177,6.822496,0.591201,0.489241,-47.087241,7.105018,188.496112,1115.197991,-864.986163,1
0.169792,31.908906,1.778785,-177.679357,-0.476262,-39.339618,-13.153381,52.043478,-24.947187,11.726792,13.187484,0.854217,0.898175,-66.023623,3.655468,188.571523,702.251468,-1025.328478,1
0.170833,26.498533,49.329223,-203.285417,-0.906042,-39.321866,-13.661359,51.808402,-24.594315,12.310133,11.703862,0.839605,1.065407,-63.230404,3.655468,188.496132,453.521491,-1307.202170,1
0.171877,2.804049,136.323813,-184.007008,-0.600672,-27.659202,-12.986700,39.017266,-19.110095,12.104495,6.861632,0.602160,0.824423,-45.007264,2.886388,188.496297,392.929429,-1557.370663,1
0.172920,-22.580467,165.499196,-136.007955,0.281508,-10.404850,-8.760158,17.841741,-11.082257,8.642223,2.741646,0.247819,0.503547,-19.995258,2.942938,188.496130,398.607953,-1654.195872,1
0.173960,-28.024867,212.385185,-36.796780,2.158968,1.708699,-3.759743,1.207294,-3.841029,4.126582,-0.136652,-0.077298,0.399419,-0.256013,2.513158,188.571498,356.387318,-1596.885057,1
0.175009,-48.838355,162.503132,6.622727,3.007218,17.393828,3.324180,-21.374957,8.079428,-2.122294,-5.957290,-0.468169,0.336249,28.710564,1.789318,188.496047,169.649349,-1390.179907,1
0.176050,-62.778288,96.444749,51.088637,3.810228,33.824516,11.412153,-44.934826,20.738712,-9.722505,-11.169535,-0.910182,0.321486,56.956430,1.314298,188.496145,-160.778073,-1187.800471,1
0.177093,-57.481341,37.441614,99.641667,4.771578,42.483645,15.888716,-57.621484,30.247877,-13.940181,-16.648619,-1.129362,0.645237,75.321471,1.189888,188.496069,-528.719146,-1138.683411,1
0.178136,-43.870340,-0.516587,163.718372,5.993058,47.649300,15.543449,-62.330473,33.030420,-13.747133,-19.687020,-1.217034,1.090753,82.573384,1.110718,188.496127,-853.803617,-1276.215540,1
0.179175,-31.972057,-38.897619,204.885039,6.796068,44.386594,13.793304,-56.856553,26.928675,-12.177570,-14.951526,-1.173198,1.197886,71.258607,1.144648,188.496105,-1071.078298,-1500.498361,1
0.180221,-7.551654,-127.438564,184.240152,6.411528,31.023347,12.063001,-41.348980,19.389711,-11.002496,-8.440667,-0.851734,0.857020,48.748549,1.630978,188.474407,-1156.034127,-1683.516494,1
0.181259,20.328213,-160.141571,137.262879,5.506728,12.391486,7.391978,-18.386129,10.685535,-7.145735,-3.395640,-0.442598,0.500868,21.044148,2.015518,188.479198,-1193.596446,-1717.811751,1
0.182306,26.816123,-209.105475,35.885038,3.629268,0.015216,2.451091,-1.669592,3.223762,-2.579734,-0.125979,-0.121134,0.371068,0.920276,2.320888,188.495495,-1246.575738,-1611.148475,1
0.183342,46.676841,-164.599425,-9.233333,2.747088,-14.448617,-4.128821,19.196229,-7.961545,3.199112,5.573692,0.229554,0.295291,-26.126897,2.863768,188.496158,-1342.565287,-1352.619484,1
0.184379,59.187619,-98.722255,-53.453030,1.842288,-29.878126,-11.883434,41.771017,-20.433365,10.459391,10.988734,0.638690,0.242965,-54.010541,3.282238,188.496226,-1447.159080,-1091.359897,1
0.185426,58.166794,-31.347054,-91.640531,1.152378,-38.714769,-16.165536,54.289763,-30.857793,14.538576,16.862739,0.872482,0.508773,-72.345708,3.576298,188.496252,-1593.580448,-1088.435178,1
0.186461,46.325224,2.358668,-159.902841,-0.103032,-43.848471,-15.812332,59.006214,-35.011391,14.240611,20.281830,0.989378,0.923587,-80.105479,3.621538,188.496020,-1703.011236,-1108.678352,1
0.187500,30.218873,38.782594,-200.170834,-0.849492,-41.988125,-13.462930,54.375584,-29.556577,12.100298,16.446471,0.887094,1.058156,-70.471115,3.564988,188.496020,-1779.512570,-1117.653978,1
0.188542,11.095417,125.837588,-177.827084,-0.476262,-30.147947,-11.240523,40.021004,-20.977377,10.320900,10.138409,0.602160,0.783464,-49.275512,3.384028,188.496219,-1844.218362,-1112.770434,1
0.189583,-18.826099,158.830537,-137.559091,0.304128,-11.910168,-6.470285,17.211140,-10.924200,6.359222,4.637978,0.211289,0.438744,-21.197687,2.931628,188.496087,-1889.583424,-1104.898490,1
0.190625,-27.661907,201.983526,-40.206818,2.102418,0.242434,-1.327001,0.621469,-2.719926,1.684106,1.133499,-0.069992,0.314758,-0.920710,2.535778,188.420821,-1925.018842,-1102.061952,1
0.191667,-46.739993,164.810585,8.321591,2.984598,14.145324,5.054482,-19.557779,8.924851,-3.994019,-5.042923,-0.435292,0.248583,25.831457,1.925038,188.496056,-1946.175152,-1118.901747,1
0.192708,-57.594766,100.032777,56.579167,3.934638,28.616258,12.729723,-41.240770,21.668677,-11.107413,-10.685668,-0.844428,0.175027,53.069076,1.461328,188.496087,-1957.137862,-1133.450034,1
0.193750,-57.594766,30.241395,88.439015,4.545378,37.506155,16.761804,-53.479663,31.427793,-15.043911,-16.741123,-1.048996,0.413660,71.355698,1.178578,188.496261,-1949.409901,-1137.833230,1
0.194792,-49.473535,-3.174386,153.315910,5.834718,42.593703,16.182391,-58.005815,34.963865,-14.426997,-20.647639,-1.151280,0.839905,79.350727,1.144648,188.496047,-1962.110276,-1145.346052,1
0.195833,-29.057034,-38.668082,197.769508,6.626418,41.454064,13.376602,-53.647575,29.222343,-11.921572,-17.214317,-1.052649,1.034966,70.403464,1.302988,188.496141,-1980.528819,-1154.294337,1
0.196875,-13.801371,-124.176720,173.616099,6.196638,30.345243,10.797023,-39.692252,20.797524,-9.659554,-10.877792,-0.796939,0.794700,49.652237,1.597048,188.420692,-2020.365520,-1156.936920,1
0.197917,15.360197,-160.093248,134.542235,5.438868,12.412788,5.939476,-17.076418,11.218519,-5.613942,-5.018018,-0.376844,0.408434,21.271938,1.992898,188.496167,-2051.351229,-1159.053225,1
0.198958,27.315193,-197.036652,42.114205,3.685818,0.217582,0.792223,-0.397195,2.885593,-0.922040,-1.221796,-0.088257,0.282487,0.797045,2.343508,188.496091,-2075.126041,-1153.024645,1
0.200000,45.542591,-164.792719,-9.122538,2.747088,-13.039157,-5.343208,18.841749,-8.376905,4.537857,4.919048,0.203983,0.221081,-25.122383,2.716738,188.496107,-2088.795779,-1163.300994,1
0.201042,54.809414,-102.793520,-59.694508,1.785738,-26.842638,-12.812082,39.696375,-21.131758,11.374270,10.928251,0.638690,0.142300,-51.934298,3.169138,188.420622,-2099.020361,-1171.794114,1
0.202083,55.217744,-30.090640,-88.673675,1.299408,-35.824842,-16.729075,51.920343,-31.306234,15.252014,16.980148,0.799422,0.347812,-70.284402,3.485818,188.496161,-2094.688178,-1174.179532,1
0.203125,53.958727,5.680917,-143.025000,0.191028,-40.908841,-15.919483,56.177836,-36.242767,14.374905,21.391878,0.905359,0.793786,-78.421333,3.632848,188.496121,-2103.045531,-1173.345182,1
0.204167,27.530700,39.519529,-195.172728,-0.826872,-40.749078,-12.915265,52.711393,-31.159204,11.609285,18.378382,0.839605,1.024971,-70.852008,3.531058,188.496138,-2118.475132,-1176.974738,1
0.205208,14.690990,123.771754,-167.387690,-0.329232,-30.314810,-9.911048,39.099356,-21.763987,8.969565,11.984932,0.591201,0.788037,-50.433129,3.304858,188.496129,-2146.435608,-1178.869392,1
0.206250,-12.179394,162.636022,-130.862122,0.371988,-12.936199,-5.168590,17.046960,-10.935227,5.054051,5.787162,0.182065,0.389620,-22.105109,2.942938,188.496264,-2169.676047,-1180.358958,1
0.207292,-28.149634,191.388573,-44.860227,2.023248,-0.517325,0.069941,0.013256,-1.889206,0.240444,1.596019,-0.091910,0.256096,-0.916975,2.547088,188.496158,-2188.742054,-1169.203004,1
0.208333,-45.651113,165.704572,8.777083,3.063768,12.359534,5.923602,-18.546578,9.597513,-4.971848,-4.761853,-0.420680,0.208408,24.595420,2.049448,188.496127,-2199.969243,-1174.365168,1
0.209375,-57.050326,105.445022,59.312121,4.025118,25.350002,13.047210,-38.143733,22.286203,-11.417969,-10.860003,-0.793286,0.115712,50.186235,1.619668,188.420692,-2209.941865,-1179.408554,1
0.210417,-55.621171,33.273702,93.326326,4.647168,33.973628,17.003888,-50.363969,31.769638,-15.371253,-16.694871,-0.994201,0.290783,68.450451,1.359538,188.496078,-2215.952036,-1184.909129,1
0.211458,-54.441551,-9.238999,131.587690,5.382318,39.558215,16.035554,-54.729672,36.250377,-14.330473,-21.793266,-1.067261,0.718989,77.211002,1.212508,188.420607,-2210.940455,-1180.911450,1
0.212500,-27.650564,-39.078832,192.254357,6.547248,40.058805,12.916247,-52.013235,31.100651,-11.417969,-19.299215,-1.048996,0.975847,71.064426,1.314298,188.495910,-2230.097241,-1184.297795,1
0.213542,-14.187016,-125.384811,161.576326,5.970438,30.721573,9.427861,-38.968366,21.672352,-8.371170,-12.866628,-0.782327,0.781570,51.101126,1.585738,188.496156,-2249.894826,-1195.210491,1
0.214583,9.904455,-162.678561,128.116099,5.382318,13.797397,4.677467,-17.382391,11.266304,-4.363328,-6.152971,-0.395109,0.369761,22.672281,1.992898,188.496129,-2271.631737,-1197.630382,1
0.215625,28.120511,-186.332971,49.574432,3.878088,0.806929,-0.636467,0.341616,1.922547,0.471262,-1.417477,-0.095563,0.242900,0.311593,2.377438,188.421526,-2289.068273,-1180.572609,1
0.216667,44.442369,-164.599425,-6.808144,2.781018,-11.494786,-6.172642,18.121594,-9.303194,5.431753,4.997320,0.218595,0.196585,-24.491295,2.682808,188.496284,-2298.572627,-1176.971152,1
0.217709,57.316107,-106.502358,-55.348864,1.808358,-24.364544,-12.911297,37.069491,-21.712527,11.508564,11.291151,0.569283,0.099577,-49.548112,3.146518,188.420945,-2305.598031,-1176.128538,1
0.218750,53.754562,-38.921781,-104.603599,0.948798,-31.876933,-16.923535,48.416587,-30.879847,15.495422,16.453587,0.711750,0.222584,-66.512810,3.372718,188.495734,-2322.813510,-1191.753109,1
0.219792,52.427489,17.508122,-118.046781,0.666048,-38.349090,-15.816300,53.435279,-36.852941,14.412676,22.316918,0.846911,0.626423,-76.640095,3.610228,188.420869,-2290.313493,-1188.359133,1
0.220833,30.048736,37.646989,-187.798675,-0.623292,-39.261512,-12.359664,50.950187,-32.647883,11.046928,20.370776,0.788463,0.914572,-71.311321,3.598918,188.495146,-2314.606540,-1186.834451,1
0.221875,12.411147,125.547647,-158.413258,-0.080412,-30.723092,-8.660944,38.513531,-22.359459,7.760918,13.724719,0.580242,0.761189,-51.769991,3.350098,188.473452,-2328.681576,-1198.105295,1
0.222916,-8.368314,157.767418,-128.904735,0.451158,-14.090039,-3.934360,17.199946,-10.780846,3.761469,6.701529,0.193024,0.384002,-23.135762,2.976868,188.484342,-2352.004927,-1189.956935,1
0.223958,-29.567447,184.913209,-52.603599,1.842288,-0.982412,1.316076,-0.639734,-0.812211,-0.926237,1.628040,-0.121134,0.234277,-0.211202,2.490538,188.295242,-2366.615802,-1175.403742,1
0.225000,-43.938395,163.493766,5.600947,2.928048,10.967825,6.673664,-17.953290,10.623047,-5.769220,-5.021576,-0.427986,0.189529,24.319086,2.026828,188.512644,-2373.712646,-1165.436967,1
0.226041,-58.967208,104.659764,49.562121,3.810228,24.210363,13.055147,-36.807903,23.164707,-11.506099,-11.560898,-0.764062,0.077105,49.375903,1.608358,188.421027,-2374.385536,-1152.192428,1
0.227083,-54.350811,42.890101,109.120834,4.907298,30.561810,17.166600,-47.113946,31.795368,-15.560104,-16.246583,-0.946712,0.160917,64.824495,1.416088,188.496847,-2394.946421,-1167.344706,1
0.228125,-46.932815,-16.318409,120.311175,5.133498,37.758224,16.146674,-52.968466,37.077421,-14.607455,-22.312711,-1.005160,0.563058,76.378264,1.280368,188.421651,-2366.455589,-1169.073551,1
0.229166,-32.437100,-36.710975,178.872728,6.253188,38.933367,12.372551,-50.535613,32.585654,-10.847218,-21.149295,-0.979589,0.892231,71.594690,1.291678,188.420376,-2386.574003,-1167.574550,1
0.230208,-11.226624,-123.306895,159.545076,5.902578,31.108553,8.443653,-38.565378,22.095064,-7.380750,-14.204379,-0.789633,0.784314,52.281149,1.574428,188.420457,-2402.014705,-1171.149750,1
0.231250,8.112340,-152.433955,130.368940,5.371008,14.798575,3.645635,-17.509257,11.137652,-3.272188,-6.985507,-0.409721,0.410393,23.575970,1.958968,188.495725,-2424.260954,-1157.737443,1
0.232291,30.423038,-183.663091,54.892614,3.957258,1.303967,-1.529398,0.718485,1.047718,1.331584,-1.335647,-0.051727,0.228071,-0.274684,2.354818,188.420405,-2434.744250,-1150.652156,1
0.233333,44.272231,-161.434228,-5.023106,2.848878,-10.003669,-6.752055,17.188752,-10.089805,6.023487,5.214349,0.218595,0.183454,-23.856473,2.694118,188.420372,-2440.343466,-1144.560189,1
0.234375,58.620494,-103.107624,-44.207765,2.068488,-23.544430,-12.895423,36.218738,-22.392540,11.592498,12.056088,0.561977,0.075929,-49.432350,3.112588,188.420242,-2436.485363,-1127.009854,1
0.235417,55.671444,-45.638763,-110.131061,0.914868,-29.363336,-16.899724,45.610596,-30.905578,15.432472,16.506955,0.656955,0.141646,-63.622500,3.384028,188.495559,-2452.337304,-1132.224169,1
0.236459,40.994249,13.593909,-127.255114,0.530328,-36.552649,-16.022667,52.009896,-37.091865,14.765198,22.512600,0.810381,0.529219,-75.799889,3.587608,188.420370,-2445.287863,-1135.661285,1
0.237500,33.961898,40.377273,-167.609281,-0.306612,-38.143174,-11.946931,49.554654,-33.934396,10.652439,22.018059,0.788463,0.890467,-71.695948,3.553678,188.420218,-2447.816288,-1140.738840,1
0.238542,12.615312,119.519275,-162.155682,0.338058,-31.003564,-7.859290,38.170245,-22.693952,7.018103,14.781399,0.572936,0.788821,-52.699819,3.327478,188.420148,-2470.834468,-1132.556517,1
0.239584,-11.566899,148.199342,-133.570455,0.349368,-15.219027,-3.108895,17.625322,-10.883767,2.938918,7.477140,0.200330,0.406539,-24.300848,2.965558,188.495673,-2486.609656,-1127.985329,1
0.240625,-33.242417,182.968183,-56.592235,1.785738,-1.617911,1.943112,-0.587495,-0.176306,-1.572527,1.596019,-0.135746,0.224217,-0.196265,2.490538,188.420399,-2494.473213,-1127.128868,1
0.241666,-44.063163,160.473540,3.754356,2.973288,9.519311,7.070523,-16.755521,11.119274,-6.209873,-5.096291,-0.420680,0.187374,23.243622,2.060758,188.420343,-2498.046913,-1122.995908,1
0.242708,-57.435971,104.587278,43.739205,3.731058,23.131078,12.967838,-35.822821,23.591094,-11.543869,-12.023418,-0.775021,0.074492,49.013680,1.619668,188.420294,-2494.243641,-1110.515878,1
0.243750,-56.789448,47.686220,109.527084,4.941228,28.868328,16.976108,-44.960946,31.857856,-15.400630,-16.346202,-0.891917,0.121526,62.501791,1.438708,188.495674,-2503.922486,-1111.514494,1
0.244791,-40.762495,-10.592061,133.348106,5.359698,35.287231,16.253826,-50.912481,36.974500,-14.762733,-22.099240,-0.975936,0.482381,74.451391,1.280368,188.420329,-2509.889374,-1114.366053,1
0.245833,-32.720662,-44.817262,157.735417,5.857338,37.726272,12.035221,-49.099035,33.791301,-10.645777,-22.497719,-0.964977,0.859960,71.755262,1.280368,188.420292,-2495.486679,-1126.830763,1
0.246875,-13.733316,-113.460958,166.328220,6.060918,31.200861,7.776931,-38.207166,22.381772,-6.700886,-15.093840,-0.771368,0.779610,52.971985,1.540498,188.420390,-2524.785786,-1109.539429,1
0.247916,12.365777,-146.163965,134.813069,5.461488,16.012770,3.014630,-18.121202,11.343494,-2.663667,-7.665056,-0.413374,0.415097,24.815741,1.936348,188.495649,-2535.882739,-1110.531964,1
0.248958,34.188748,-178.891134,61.577273,4.149528,1.808107,-2.049283,0.647589,0.536789,1.868761,-1.282279,-0.091910,0.225001,-0.323230,2.366128,188.344965,-2542.166174,-1104.082609,1
0.250000,44.828014,-160.081167,-2.031629,2.905428,-9.009591,-7.069542,16.457403,-10.523543,6.363419,5.367337,0.189371,0.187962,-23.281398,2.694118,188.420216,-2545.212447,-1099.516462,1
0.251041,55.558019,-105.318429,-44.109280,2.034558,-22.518399,-12.839862,35.401568,-22.734385,11.638662,12.333600,0.532753,0.080045,-49.141079,3.123898,188.420417,-2544.516090,-1093.269477,1
0.252083,57.350134,-45.711249,-105.711553,0.858318,-28.603576,-16.709232,44.468797,-30.982768,15.285588,16.702636,0.711750,0.099250,-62.311778,3.384028,188.495676,-2543.894141,-1089.195030,1
0.253125,40.256986,9.160217,-139.885796,0.270198,-33.932544,-16.165536,49.744954,-36.463312,14.849132,21.865072,0.788463,0.422217,-73.200851,3.497128,188.344874,-2554.594276,-1092.538237,1
0.254166,32.464688,51.286330,-147.949243,0.100548,-36.982233,-11.788188,48.383004,-34.698952,10.627259,23.056951,0.766545,0.765369,-71.863990,3.542368,188.420365,-2531.379014,-1107.713826,1
0.255208,15.360197,107.100106,-171.191667,-0.329232,-30.936109,-7.283845,37.737406,-22.874064,6.371812,15.425369,0.551018,0.736757,-52.998559,3.350098,188.420244,-2561.849846,-1085.273866,1
0.256250,-13.268274,145.831484,-136.869697,0.315438,-16.291211,-2.680288,18.158908,-11.027121,2.557018,7.957449,0.207636,0.428946,-25.305362,2.976868,188.495665,-2570.036007,-1085.106736,1
0.257291,-36.157440,174.269932,-65.972917,1.638708,-1.845129,2.415374,-0.818840,0.400786,-2.013180,1.464379,-0.146705,0.229900,0.233174,2.490538,188.344945,-2574.783416,-1068.998116,1
0.258333,-43.518723,161.693711,2.326326,2.882808,9.178485,7.419758,-16.718207,11.707394,-6.495248,-5.395150,-0.413374,0.187047,23.426600,2.105998,188.344872,-2578.557704,-1064.011542,1
0.259375,-54.214701,106.737679,47.050758,3.742368,22.357117,13.023398,-35.251921,23.962345,-11.602623,-12.272468,-0.760409,0.076125,48.961401,1.653598,188.420356,-2580.445568,-1061.220919,1
0.260416,-56.732736,43.796169,105.033712,4.828128,28.800872,16.829270,-44.684824,32.181322,-15.283123,-16.602367,-0.884611,0.072990,62.292673,1.416088,188.495763,-2574.191117,-1054.904234,1
0.261458,-40.070602,-8.683278,141.091478,5.563278,33.437536,16.396695,-49.326649,36.838497,-14.947387,-21.658067,-0.975936,0.420257,72.431162,1.359538,188.420292,-2579.931180,-1059.168875,1
0.262500,-31.416275,-52.621526,146.692803,5.710308,36.771247,11.967755,-48.218432,34.445584,-10.645777,-23.184384,-0.939406,0.802409,71.740325,1.302988,188.344970,-2566.057461,-1069.613938,1
0.263541,-17.691849,-103.276756,171.855682,6.162708,31.055299,7.217360,-37.617610,22.543505,-6.159512,-15.645306,-0.749450,0.790062,52.957048,1.529188,188.420424,-2592.065466,-1050.075466,1
0.264583,13.783590,-146.091480,137.287500,5.461488,16.978446,2.764609,-18.699564,11.376576,-2.336325,-8.027957,-0.417027,0.453442,25.797849,1.925038,188.495586,-2598.261796,-1051.296024,1
0.265625,35.833411,-170.772767,68.323485,4.217388,2.053076,-2.442173,0.778187,0.051590,2.330397,-1.243143,-0.022503,0.229508,-0.588361,2.377438,188.420307,-2603.129660,-1037.432661,1
