1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,105.470604,78.044184,-183.205739,-3.322485,-2.408847,-1.905513,4.201253,2.602843,1.824953,-4.151903,-0.032517,0.424375,-0.011672,-97.828372,188.570560,1192.845964,-22.510914,0
0.001042,28.235615,133.069556,-187.325156,-3.367522,-1.029125,-3.269216,4.023361,1.210075,3.245388,-4.068633,-0.050748,0.421551,-0.056273,-31.122799,188.721534,1188.633267,-20.008957,0
0.002083,-39.349239,165.967329,-146.872241,-2.590631,0.600121,-3.860556,2.967363,-0.295130,3.816099,-3.035329,-0.039809,0.411422,-0.074856,35.650324,188.796949,1184.081054,-17.058025,0
0.003125,-91.633993,193.356693,-68.834205,-1.104403,2.423849,-4.254783,1.536657,-2.079614,4.255758,-1.623526,-0.076271,0.408735,-0.086006,103.200272,188.570653,1179.820439,-13.566272,0
0.004167,-145.512037,167.177065,-3.518970,0.179157,3.333878,-3.667466,0.151370,-2.950094,3.723094,-0.189013,-0.145548,0.410940,-0.045123,149.179270,188.799336,1175.922324,-9.553399,0
0.005208,-185.366874,119.551049,58.661134,1.440199,4.163179,-2.685921,-1.514003,-3.686375,2.738090,1.442320,-0.134610,0.408046,-0.059989,178.338331,188.725080,1170.061790,-5.613945,0
0.006250,-187.977156,44.523925,115.397289,2.543610,4.100798,-1.294060,-2.687334,-3.784304,1.393749,2.706508,-0.163779,0.420173,-0.015389,173.463476,188.797101,1165.628193,-1.577883,0
0.007292,-159.456145,-18.687719,168.208454,3.568207,3.774215,0.158143,-3.641138,-3.374453,0.011361,3.690607,-0.218472,0.421757,-0.030256,150.665369,188.646326,1160.867398,2.001179,0
0.008333,-106.628994,-77.753375,182.705399,3.872208,2.482561,1.835618,-3.834170,-2.206559,-1.641586,3.902566,-0.174718,0.405704,-0.019106,99.766483,188.796976,1156.202046,5.327999,0
0.009375,-29.326205,-133.178078,186.751905,3.894726,1.135864,3.151049,-3.766041,-0.875450,-3.053566,3.879856,-0.178364,0.423618,-0.037689,32.531768,188.797110,1151.567413,8.129139,0
0.010417,38.541147,-165.735246,148.352623,3.151613,-0.438340,3.758480,-2.778172,0.546334,-3.691917,2.960103,-0.196595,0.423204,-0.011672,-34.173805,188.797086,1148.130077,11.097984,0
0.011458,92.419191,-191.762188,71.712029,1.699163,-2.269407,4.188911,-1.396670,2.338072,-4.127348,1.548300,-0.145548,0.418174,-0.063706,-102.196602,188.872533,1143.458809,14.485829,0
0.012500,145.720939,-168.060758,5.254537,0.415603,-3.157419,3.669980,-0.049232,3.248449,-3.662324,0.178131,-0.112733,0.418381,-0.063706,-148.603416,188.796959,1140.017803,17.115037,0
0.013543,184.355383,-120.775347,-58.262251,-0.834180,-3.997728,2.716595,1.574506,4.010119,-2.740732,-1.475911,-0.083563,0.413351,-0.071140,-177.830027,188.797014,1135.668979,20.515962,0
0.014586,188.186058,-45.290167,-115.448018,-1.926332,-4.019745,1.364960,2.774332,4.162453,-1.400619,-2.777950,-0.065333,0.423755,-0.037689,-172.955173,188.804719,1132.807742,23.309283,0
0.015625,159.088750,18.285572,-167.700206,-2.950928,-3.718848,0.005280,3.701641,3.730840,-0.081643,-3.682563,-0.076271,0.423204,-0.063706,-149.391499,189.023088,1128.629236,26.413547,0
0.016667,106.803996,78.290829,-182.549549,-3.254929,-2.482236,-1.672195,3.977942,2.682637,1.588214,-3.974008,-0.068979,0.406875,-0.037689,-98.515130,188.872200,1125.918763,29.490526,0
0.017709,28.710212,132.646736,-186.353022,-3.322485,-1.109853,-2.979580,3.913598,1.275361,2.945237,-3.894523,-0.021578,0.420517,-0.041406,-31.325449,188.796887,1121.277702,31.684932,0
0.018750,-39.959434,165.485784,-148.694992,-2.568112,0.372614,-3.615170,2.978718,-0.102899,3.668137,-3.069394,-0.050748,0.424031,-0.045123,35.087408,188.947592,1119.810613,34.457527,0
0.019792,-92.639686,190.537890,-71.313146,-1.081884,2.148639,-4.101920,1.646420,-1.803962,4.078203,-1.691656,-0.109087,0.405290,-0.063706,102.400931,189.023027,1116.077070,37.364153,0
0.020834,-145.082640,168.574722,-4.333132,0.201676,3.051329,-3.603102,0.348186,-2.743355,3.663910,-0.404758,-0.130964,0.412594,-0.056273,149.100462,188.872205,1113.905135,40.521562,0
0.021875,-182.824390,121.336291,58.843409,1.383902,3.939341,-2.657762,-1.260412,-3.428858,2.788820,1.215220,-0.138256,0.412318,-0.067423,178.101906,188.872383,1110.219994,43.637159,0
0.022917,-188.542153,46.696752,115.458048,2.521092,4.012731,-1.366469,-2.464023,-3.664613,1.512119,2.502118,-0.160133,0.415487,-0.056273,174.240300,188.947611,1108.043757,45.945772,0
0.023962,-158.891149,-17.184358,168.244909,3.455614,3.693487,0.001257,-3.368623,-3.287405,0.133958,3.418087,-0.189302,0.422997,-0.067423,150.485235,189.023027,1104.111843,47.883022,0
0.025000,-108.764680,-77.459750,182.122118,3.815911,2.522925,1.586210,-3.701697,-2.286353,-1.400619,3.796587,-0.167425,0.417210,-0.063706,100.306883,188.947665,1102.319291,50.686191,0
0.026042,-30.987294,-132.637807,185.694710,3.827171,1.194576,2.941867,-3.644923,-0.951617,-2.812600,3.758737,-0.196595,0.408597,-0.037689,32.678127,188.872256,1098.858933,52.479929,0
0.027083,38.902744,-165.253700,149.616397,3.129094,-0.262205,3.557344,-2.736538,0.372238,-3.497452,2.937393,-0.200241,0.421826,-0.048839,-33.993672,189.022922,1096.327130,54.818844,0
0.028125,93.108486,-189.096071,73.413263,1.721681,-2.030891,4.011911,-1.491293,2.116825,-3.970931,1.571010,-0.134610,0.415970,-0.059989,-101.476070,189.098392,1092.879298,56.851111,0
0.029167,144.929944,-169.293984,4.707712,0.370565,-2.955598,3.585503,-0.185490,3.056218,-3.552410,0.325746,-0.149195,0.411353,-0.041406,-148.535867,188.889637,1090.164296,59.173885,0
0.030208,181.360903,-122.067298,-58.954896,-0.811661,-3.792238,2.720617,1.377689,3.803380,-2.702685,-1.298017,-0.065333,0.408666,-0.041406,-177.019428,188.897724,1086.452225,61.038025,0
0.031250,188.852753,-46.265003,-114.828283,-1.892554,-3.898653,1.473573,2.547235,4.053643,-1.489396,-2.562205,-0.050748,0.379866,-0.048839,-173.337956,189.030690,1084.016326,63.312912,0
0.032292,158.512454,17.745302,-166.752376,-2.905891,-3.634451,0.158143,3.444266,3.636538,-0.178876,-3.398689,-0.054394,0.395644,-0.059989,-149.110041,189.106449,1079.710594,65.113658,0
0.033333,107.674090,78.208614,-182.099937,-3.221151,-2.493244,-1.410718,3.800050,2.700772,1.385294,-3.830178,-0.050748,0.388754,-0.037689,-99.336988,188.955973,1077.135852,67.269055,0
0.034375,29.715905,132.035995,-185.125704,-3.232411,-1.223607,-2.802580,3.762200,1.380544,2.687360,-3.765833,-0.072625,0.416796,-0.067423,-32.113532,189.107181,1073.438644,69.647442,0
0.035417,-39.801236,165.086454,-149.946614,-2.601890,0.159784,-3.381852,2.971148,0.092959,3.410260,-3.076964,-0.068979,0.413351,-0.071140,34.186742,189.106122,1070.455572,72.588130,0
0.036458,-93.306382,187.272778,-74.533339,-1.081884,1.954157,-3.908829,1.729689,-1.582715,3.879511,-1.740861,-0.061686,0.412869,-0.030256,101.196290,189.131383,1066.707108,74.528203,0
0.037500,-145.116540,170.007613,-5.572603,0.167898,2.849508,-3.522648,0.533648,-2.543870,3.638545,-0.563728,-0.094502,0.417554,-0.030256,149.055428,188.966760,1065.025989,77.149774,0
0.038551,-181.185901,122.111462,59.937060,1.327606,3.741190,-2.653740,-1.112800,-3.258389,2.733863,1.041110,-0.127317,0.417072,-0.074856,177.786673,189.115665,1061.880245,79.022508,0
0.039599,-188.496953,46.579302,116.928400,2.453536,3.843935,-1.382559,-2.278561,-3.508652,1.562849,2.316654,-0.182010,0.419208,-0.071140,174.105201,189.119761,1059.062179,81.178939,0
0.040639,-158.077554,-17.677648,167.965421,3.478132,3.572394,-0.139538,-3.205870,-3.182222,0.298830,3.172062,-0.207533,0.425822,-0.037689,149.404436,189.104094,1055.089286,83.834809,0
0.041673,-108.843779,-78.152705,182.170725,3.782133,2.530264,1.465528,-3.512450,-2.235575,-1.299159,3.660327,-0.203887,0.416796,-0.059989,99.879066,189.107273,1052.731195,84.630085,0
0.042717,-30.230199,-132.790492,184.491694,3.827171,1.260626,2.756822,-3.527590,-0.969752,-2.656183,3.630047,-0.200241,0.402603,-0.048839,31.642361,189.106164,1049.700949,85.794335,0
0.043754,39.964937,-165.429875,150.090312,3.207909,-0.126435,3.396435,-2.778172,0.252547,-3.349490,2.929823,-0.182010,0.441118,-0.074856,-34.376455,189.101816,1047.932470,87.823862,0
0.044794,94.283678,-186.664854,74.519066,1.699163,-1.895120,3.883184,-1.491293,1.957237,-3.772239,1.620214,-0.171072,0.410733,-0.067423,-101.262161,189.101162,1044.601874,89.724737,0
0.045833,144.873444,-170.562445,4.586195,0.404343,-2.786802,3.573435,-0.355812,2.874868,-3.488997,0.443081,-0.141902,0.410733,-0.048839,-148.738516,189.249259,1042.590909,91.878109,0
0.046875,178.660221,-123.006899,-59.890575,-0.867958,-3.597756,2.692458,1.218722,3.614776,-2.668865,-1.123907,-0.090856,0.411973,-0.052556,-176.298895,189.173854,1039.183809,93.826872,0
0.047917,189.575949,-46.781783,-114.816131,-1.903813,-3.850949,1.550005,2.388268,3.948460,-1.578174,-2.448655,-0.072625,0.407839,-0.078573,-174.069747,189.098487,1037.647730,95.441132,0
0.048958,157.947458,17.005366,-166.290612,-2.962187,-3.564731,0.262734,3.338287,3.658300,-0.335293,-3.224579,-0.090856,0.376490,-0.067423,-149.323949,189.249165,1035.699934,98.080425,0
0.050000,108.871882,77.961969,-182.099937,-3.254929,-2.540948,-1.273946,3.762200,2.704399,1.237332,-3.769618,-0.032517,0.424238,-0.048839,-100.507854,189.173763,1034.431757,99.402758,0
0.051042,31.343094,131.895055,-183.898385,-3.243670,-1.311674,-2.689944,3.716781,1.453084,2.573218,-3.739338,-0.032517,0.412318,-0.074856,-32.834064,189.173852,1033.163136,100.671455,0
0.052083,-38.739043,165.450549,-150.724321,-2.590631,0.079056,-3.385875,3.001428,0.183634,3.351076,-3.076964,-0.050748,0.406530,-0.071140,33.837734,189.098429,1032.546842,101.592190,0
0.053125,-93.780979,185.417066,-76.368242,-1.228255,1.888106,-3.832397,1.756183,-1.499294,3.833009,-1.793851,-0.076271,0.410733,-0.059989,100.633374,189.249138,1031.592755,102.622817,0
0.054167,-145.240839,170.512648,-5.767029,0.134120,2.820152,-3.494489,0.552573,-2.467703,3.621635,-0.620503,-0.094502,0.418519,-0.067423,149.224303,189.173883,1030.880262,103.635783,0
0.055208,-178.903316,123.697038,59.718329,1.338865,3.693487,-2.625581,-1.037101,-3.160460,2.733863,0.988120,-0.130964,0.415556,-0.056273,176.886007,189.173810,1029.341601,103.982980,0
0.056250,-189.536546,48.341053,115.287924,2.464795,3.873291,-1.491173,-2.255851,-3.566684,1.626261,2.282589,-0.174718,0.420793,-0.067423,174.746925,189.098492,1030.147644,104.397523,0
0.057292,-158.348752,-16.115562,166.725950,3.466873,3.609089,-0.207924,-3.126387,-3.211238,0.345333,3.149352,-0.203887,0.429887,-0.063706,149.832253,189.324725,1029.978334,104.688028,0
0.058333,-109.329676,-77.812100,182.304394,3.804652,2.585306,1.421278,-3.561654,-2.300861,-1.248430,3.660327,-0.200241,0.429061,-0.063706,100.532049,189.249138,1030.233801,105.669372,0
0.059375,-30.829095,-132.050557,184.321571,3.815911,1.326677,2.712572,-3.497311,-1.020530,-2.546268,3.630047,-0.214826,0.392475,-0.037689,32.531768,189.176378,1029.312654,106.815078,0
0.060417,39.953637,-165.371150,150.697895,3.151613,-0.086070,3.416548,-2.816022,0.267055,-3.349490,2.967673,-0.218472,0.412456,-0.037689,-34.072480,189.174170,1029.775305,106.843437,0
0.061458,94.159379,-185.995388,75.624868,1.732941,-1.829070,3.895252,-1.597272,1.891951,-3.818741,1.680774,-0.163779,0.414316,-0.022822,-100.541629,189.325112,1030.168249,107.885972,0
0.062500,144.715245,-170.632915,4.622650,0.415603,-2.761116,3.609639,-0.386092,2.893003,-3.586230,0.503641,-0.120025,0.413834,-0.074856,-148.727258,189.174310,1031.368246,108.922893,0
0.063542,178.298623,-123.570659,-59.854120,-0.789143,-3.619773,2.716595,1.192227,3.593014,-2.706912,-1.059562,-0.112733,0.411491,-0.048839,-176.479028,189.174279,1031.186387,109.888938,0
0.064583,189.508149,-47.921049,-114.974103,-1.836257,-3.854619,1.602301,2.426117,3.970222,-1.628903,-2.407020,-0.072625,0.426649,-0.056273,-174.666438,189.249663,1031.423814,110.634105,0
0.065625,158.388155,15.760395,-166.424281,-2.917150,-3.564731,0.323075,3.308008,3.632911,-0.386022,-3.239719,-0.050748,0.426787,-0.037689,-150.066999,189.325094,1031.435378,110.650921,0
0.066667,109.945375,77.480423,-182.197151,-3.232411,-2.618007,-1.277969,3.758415,2.737042,1.241560,-3.799898,-0.021578,0.433401,-0.063706,-100.834345,189.174384,1032.180374,110.605579,0
0.067708,32.800785,131.730625,-183.886233,-3.356263,-1.304335,-2.669831,3.750845,1.482100,2.547853,-3.754478,-0.054394,0.424513,-0.074856,-33.070489,189.174181,1032.293172,110.833862,0
0.068751,-38.467844,165.497529,-150.809383,-2.703224,0.126759,-3.345648,2.982503,0.172753,3.384895,-3.058039,-0.068979,0.424375,-0.063706,34.051642,189.325008,1032.535158,110.370820,0
0.069792,-93.961778,185.146931,-76.283180,-1.216996,1.858750,-3.848488,1.737259,-1.455770,3.854146,-1.824131,-0.061686,0.414936,-0.052556,100.667149,189.400488,1032.605222,111.179105,0
0.070833,-145.127839,170.911979,-5.098687,0.134120,2.812813,-3.494489,0.526078,-2.482211,3.638545,-0.635643,-0.087210,0.414316,-0.059989,149.370661,189.174270,1032.977528,111.451796,0
0.071875,-178.304420,123.638313,60.143638,1.383902,3.634775,-2.673853,-1.014391,-3.214865,2.725408,0.988120,-0.138256,0.413076,-0.056273,176.672099,189.174339,1033.414155,111.301431,0
0.072917,-189.886844,47.730313,115.287924,2.431017,3.909986,-1.531400,-2.278561,-3.592073,1.600896,2.301514,-0.178364,0.415281,-0.041406,174.746925,189.325137,1033.774007,111.040087,0
0.073958,-158.224453,-16.785028,166.458614,3.433095,3.601750,-0.236084,-3.164236,-3.218492,0.358015,3.175847,-0.196595,0.417003,-0.048839,149.562053,189.249668,1034.021895,111.229747,0
0.075001,-108.888979,-78.047000,182.498820,3.838430,2.559620,1.429324,-3.588149,-2.304488,-1.231520,3.675467,-0.171072,0.412800,-0.048839,100.532049,189.174282,1034.131170,111.557510,0
0.076042,-30.501397,-131.944852,184.479543,3.827171,1.330346,2.752799,-3.595719,-1.009649,-2.596998,3.614907,-0.174718,0.392061,-0.056273,32.700643,189.249750,1034.362162,111.041773,0
0.077083,39.998837,-165.559070,150.916626,3.196650,-0.093409,3.448730,-2.808452,0.274309,-3.408675,2.979028,-0.178364,0.401501,-0.071140,-33.757247,189.325001,1035.194351,110.828981,0
0.078125,94.306278,-185.960153,76.038025,1.777978,-1.884112,3.971684,-1.582132,1.935475,-3.839879,1.680774,-0.182010,0.409493,-0.045123,-100.417787,189.174159,1035.759113,110.366699,0
0.079167,145.076843,-170.926540,5.716300,0.449381,-2.838175,3.653889,-0.378522,2.969170,-3.675007,0.484716,-0.112733,0.421275,-0.052556,-148.884875,189.174328,1037.530129,109.866643,0
0.080208,178.773220,-123.899520,-59.295143,-0.800402,-3.715179,2.768890,1.245217,3.690943,-2.799917,-1.123907,-0.094502,0.416796,-0.033973,-176.850553,189.325170,1039.699066,109.563290,0
0.081250,189.632448,-49.013335,-115.229288,-1.881295,-3.942686,1.606323,2.513171,4.079032,-1.679633,-2.478935,-0.101794,0.419621,-0.033973,-174.970413,189.325048,1041.856110,109.507235,0
0.082292,158.512454,15.161400,-167.056168,-2.905891,-3.627112,0.230552,3.432911,3.683689,-0.301473,-3.387334,-0.068979,0.422653,-0.063706,-150.078257,189.174415,1044.123500,108.013151,0
0.083333,110.273073,77.445188,-182.379426,-3.221151,-2.588651,-1.450946,3.875748,2.784193,1.313427,-3.932373,-0.058040,0.440222,-0.022822,-100.710504,189.098930,1046.434377,107.560132,0
0.084375,32.371388,132.165190,-184.481665,-3.232411,-1.278649,-2.826717,3.860609,1.471219,2.708498,-3.845318,-0.039809,0.422377,-0.063706,-32.631415,189.325134,1048.957076,106.703593,0
0.085417,-38.829442,165.532764,-150.785079,-2.658186,0.130429,-3.506557,3.012783,0.092959,3.520175,-3.148879,-0.083563,0.427200,-0.059989,34.231775,189.249732,1051.383247,106.088646,0
0.086458,-93.645380,187.037877,-74.849283,-1.183218,2.060571,-4.029511,1.688054,-1.633493,4.006336,-1.752216,-0.123671,0.413283,-0.041406,101.376423,189.174243,1054.098188,103.970528,0
0.087500,-145.014840,170.512648,-4.916412,0.156639,2.959592,-3.627239,0.473089,-2.649053,3.689274,-0.480458,-0.101794,0.413351,-0.041406,149.213045,189.174284,1055.957860,101.367550,0
0.088542,-180.033309,122.769182,59.779088,1.406421,3.843935,-2.714081,-1.150649,-3.396215,2.826867,1.173585,-0.138256,0.409080,-0.067423,177.268790,189.325126,1059.665599,99.921199,0
0.089583,-189.480046,46.778967,115.190711,2.521092,4.082451,-1.475082,-2.433743,-3.664613,1.600896,2.468053,-0.160133,0.399916,-0.037689,174.217784,189.174046,1061.559383,98.794294,0
0.090625,-158.608650,-17.384023,167.212017,3.421836,3.770546,-0.099311,-3.391332,-3.341810,0.260783,3.421872,-0.178364,0.395231,-0.059989,150.102452,189.174293,1065.646423,97.370174,0
0.091667,-108.549981,-78.070490,182.523124,3.770874,2.625670,1.594255,-3.762256,-2.279099,-1.430212,3.845791,-0.196595,0.399296,-0.082290,100.712182,189.249634,1068.419990,95.032475,0
0.092708,-30.117200,-132.449887,185.232946,3.894726,1.282643,3.026344,-3.713052,-1.024157,-2.812600,3.830651,-0.196595,0.420862,-0.041406,33.117201,189.325017,1072.922562,94.509000,0
0.093750,39.524240,-165.265445,150.454862,3.230428,-0.232849,3.698139,-2.899290,0.379492,-3.611595,3.013093,-0.203887,0.434228,-0.056273,-33.318172,189.174339,1075.463610,92.759537,0
0.094792,93.300585,-188.532310,75.393986,1.755459,-2.107950,4.221093,-1.540498,2.095063,-4.076618,1.673204,-0.174718,0.422653,-0.052556,-100.879378,189.098920,1079.561254,91.247865,0
0.095833,145.336741,-169.892979,6.627676,0.415603,-3.062013,3.742389,-0.234694,3.139639,-3.751102,0.367381,-0.127317,0.421826,-0.056273,-148.535867,189.249675,1081.690476,89.040521,0
0.096875,181.519102,-123.359249,-58.347313,-0.811661,-3.913330,2.793026,1.434464,3.941206,-2.791462,-1.335867,-0.072625,0.418106,-0.056273,-177.638636,189.174339,1085.710336,86.076844,0
0.097917,189.067452,-48.426085,-115.022710,-1.926332,-4.115151,1.509778,2.698633,4.191469,-1.565491,-2.698465,-0.061686,0.421482,-0.071140,-174.137297,189.174346,1088.032151,83.239290,0
0.098958,159.258249,16.183216,-167.469325,-2.905891,-3.784899,0.105848,3.686502,3.825142,-0.140828,-3.629574,-0.032517,0.427614,-0.086006,-150.066999,189.098942,1092.319285,81.254150,0
0.100000,109.097881,77.821029,-182.294364,-3.277448,-2.562964,-1.676218,4.027146,2.758804,1.524801,-4.057278,-0.036163,0.431334,-0.059989,-99.888646,189.249650,1094.499909,79.057770,0
0.101042,30.540800,132.470561,-185.806197,-3.356263,-1.186912,-3.007739,3.966587,1.398679,2.983284,-4.064848,-0.032517,0.422240,-0.078573,-32.045982,189.098886,1099.338111,77.374214,0
0.102083,-39.417038,165.262629,-150.019524,-2.646927,0.335919,-3.727807,3.096051,-0.041240,3.735777,-3.182944,-0.065333,0.423273,-0.059989,34.479459,189.174386,1102.041432,75.562988,0
0.103125,-92.809185,189.891915,-72.965774,-1.160699,2.240375,-4.230647,1.729689,-1.854740,4.175435,-1.778711,-0.076271,0.414109,-0.067423,102.018148,189.098868,1105.896116,74.062107,0
0.104167,-145.026140,169.549557,-4.576165,0.179157,3.253150,-3.759988,0.367111,-2.855792,3.799189,-0.404758,-0.116379,0.413834,-0.045123,148.954103,189.325172,1108.693091,72.545065,0
0.105208,-182.485393,121.676896,59.122898,1.417680,4.082451,-2.806603,-1.389100,-3.657359,2.852232,1.306060,-0.127317,0.416590,-0.067423,178.011839,189.098763,1112.664940,70.870216,0
0.106250,-189.005450,46.203461,115.044891,2.453536,4.214552,-1.434855,-2.679764,-3.849590,1.533256,2.736788,-0.182010,0.379866,-0.074856,174.229042,189.098852,1116.396784,68.266189,0
0.107292,-159.241446,-17.513218,168.026179,3.545688,3.880630,0.053552,-3.678988,-3.494144,0.087456,3.694392,-0.207533,0.425822,-0.048839,150.980602,189.098862,1121.200801,65.885572,0
0.108333,-108.527381,-77.729885,182.802612,3.849689,2.629340,1.771255,-3.977998,-2.344385,-1.586629,4.076676,-0.182010,0.411698,-0.041406,100.971124,189.098881,1125.157812,64.657100,0
0.109375,-30.467497,-133.013648,186.460265,3.962282,1.242279,3.227480,-3.902299,-0.958871,-3.100069,4.046396,-0.192949,0.418657,-0.067423,33.218526,189.098962,1130.288536,62.489169,0
0.110417,38.473347,-165.782226,149.798672,3.219168,-0.390637,3.907321,-2.903075,0.539080,-3.831424,3.085007,-0.174718,0.421551,-0.067423,-33.442014,189.098819,1133.597531,60.321513,0
0.111458,92.532190,-191.304133,73.243140,1.732941,-2.346466,4.369934,-1.536713,2.363461,-4.309130,1.612644,-0.145548,0.417761,-0.067423,-101.633686,189.098866,1137.983435,57.570991,0
0.112500,145.788738,-168.847673,6.117306,0.393084,-3.373918,3.871116,-0.049232,3.433426,-3.861016,0.208411,-0.120025,0.419139,-0.074856,-148.535867,189.097568,1141.608026,54.634217,0
0.113542,184.411883,-121.738438,-57.922004,-0.856698,-4.228905,2.877504,1.706979,4.227739,-2.816827,-1.570536,-0.054394,0.416314,-0.063706,-178.134002,189.097998,1146.302571,51.945709,0
0.114583,188.739754,-46.711313,-114.864738,-1.926332,-4.305964,1.381051,2.993858,4.361938,-1.472486,-2.978554,-0.047102,0.420241,-0.093440,-173.495572,189.099336,1149.793890,49.211532,0
0.115625,159.811945,17.862752,-168.137666,-2.984706,-3.924339,-0.135515,3.993082,3.926698,0.045181,-3.989148,-0.017932,0.428578,-0.059989,-150.112032,188.948363,1154.997847,46.309320,0
0.116667,107.515891,78.067674,-183.047768,-3.266189,-2.577642,-1.905513,4.273167,2.769685,1.786906,-4.326013,-0.058040,0.422240,-0.063706,-98.965463,189.099336,1159.515140,43.917887,0
0.117708,29.117009,132.987341,-187.276549,-3.401300,-1.080497,-3.373807,4.205038,1.275361,3.279208,-4.238958,-0.025225,0.439947,-0.059989,-31.775782,189.023941,1164.055870,41.279306,0
0.118750,-39.326639,166.014309,-148.500565,-2.646927,0.526732,-3.969170,3.114976,-0.266114,3.972516,-3.220794,-0.036163,0.409700,-0.015389,34.896017,189.099407,1167.299941,38.471256,0
0.119792,-91.746992,193.227498,-70.693411,-1.126922,2.563289,-4.439828,1.631280,-2.144900,4.467132,-1.691656,-0.098148,0.415901,-0.059989,102.547289,188.873112,1172.483593,35.249751,0
0.120833,-145.670236,168.010961,-4.879957,0.179157,3.550377,-3.868602,0.124875,-3.203984,3.926014,-0.185228,-0.112733,0.418450,-0.063706,149.190528,189.023927,1176.693861,31.219082,0
0.121875,-185.751071,121.007431,58.053550,1.451458,4.464076,-2.790512,-1.654046,-3.951146,2.911417,1.616429,-0.130964,0.416452,-0.052556,178.844955,189.023970,1182.245728,27.654191,0
0.122917,-188.033656,46.168226,115.433744,2.487314,4.442059,-1.286014,-2.986344,-4.085345,1.414887,3.039588,-0.163779,0.423066,-0.048839,174.093942,188.948514,1186.669522,24.310970,0
0.123958,-160.721736,-17.618923,168.791735,3.523169,4.064103,0.311007,-3.962858,-3.671867,-0.140828,4.050181,-0.229410,0.428785,-0.037689,151.723651,188.873172,1192.868958,20.903767,0
0.125000,-107.713787,-77.377535,183.580319,3.827171,2.629340,2.121232,-4.258083,-2.358893,-1.912145,4.307561,-0.185656,0.425616,-0.048839,100.261849,189.023947,1197.374144,17.636091,0
0.126042,-30.241499,-133.483448,188.003528,3.939764,1.088161,3.577457,-4.053696,-0.850061,-3.472087,4.175086,-0.214826,0.427200,-0.082290,33.072168,189.023880,1202.222131,14.099988,0
0.127083,37.897051,-166.604376,147.951618,3.162872,-0.673186,4.245229,-2.948495,0.774835,-4.165395,3.100147,-0.203887,0.427958,-0.056273,-34.207580,188.948596,1206.291289,10.592740,0
0.128125,91.210099,-194.557500,70.934322,1.687904,-2.651032,4.643479,-1.404240,2.722534,-4.583916,1.525590,-0.134610,0.410664,-0.056273,-102.027728,188.873121,1211.689575,6.622334,0
0.129167,146.161636,-167.637937,5.655542,0.404343,-3.682154,3.971684,0.162724,3.727213,-3.962476,-0.018688,-0.127317,0.418037,-0.078573,-148.761033,188.948470,1215.142302,2.870250,0
0.130208,186.830067,-120.834072,-57.569606,-0.890476,-4.555488,2.861413,1.964355,4.525153,-2.880239,-1.835486,-0.025225,0.415832,-0.078573,-178.359168,189.023932,1220.436037,0.002095,0
0.131250,187.971359,-45.172717,-114.840434,-1.915073,-4.540810,1.276460,3.296653,4.568677,-1.366799,-3.292709,-0.043455,0.417554,-0.074856,-173.033981,188.873121,1224.503950,-3.053594,0
0.132292,161.009737,19.272153,-168.076908,-2.962187,-4.093135,-0.304470,4.288307,4.075405,0.303058,-4.318443,-0.025225,0.441463,-0.019106,-150.235874,188.797731,1229.934728,-6.544128,0
0.133333,105.561004,77.926734,-184.068508,-3.299967,-2.621676,-2.166990,4.557037,2.755177,1.994052,-4.549327,-0.025225,0.422791,-0.067423,-98.425064,188.948421,1233.467030,-8.566152,1
0.134375,28.156515,133.327946,-188.491717,-3.367522,-1.091506,-3.647352,4.364005,1.235464,3.562450,-4.435777,-0.025225,0.422033,-0.063706,-32.079757,188.948492,1238.333228,-10.195873,1
0.135417,-38.592144,166.918675,-147.139578,-2.613149,0.743231,-4.315124,3.228524,-0.480107,4.281123,-3.296494,-0.054394,0.433401,-0.059989,34.941050,188.873056,1242.738439,-13.007488,1
0.136459,-90.594400,195.494285,-70.012918,-1.081884,2.820152,-4.697283,1.612356,-2.464076,4.695416,-1.695441,-0.065333,0.424169,-0.071140,102.389673,188.797735,1247.771928,-16.031264,1
0.137500,-146.336932,167.188810,-5.852091,0.156639,3.869621,-3.989284,-0.041662,-3.421604,4.044383,-0.064108,-0.134610,0.420448,-0.067423,149.314370,188.873079,1250.916305,-18.339822,1
0.138542,-187.796358,120.995686,57.008507,1.406421,4.695253,-2.802580,-1.884927,-4.230425,2.949464,1.835959,-0.105440,0.419759,-0.048839,179.261513,188.797804,1255.650470,-21.272849,1
0.139583,-187.954556,46.367892,115.372986,2.532351,4.625533,-1.181423,-3.277784,-4.273949,1.347247,3.308322,-0.200241,0.423618,-0.078573,174.048909,188.797786,1259.635168,-24.042875,1
0.140625,-161.795229,-18.006509,168.828190,3.534429,4.177857,0.427666,-4.242943,-3.787931,-0.267653,4.311346,-0.211179,0.427683,-0.056273,151.678618,188.797623,1263.904391,-26.155610,1
0.141667,-106.131797,-77.025184,184.698273,3.849689,2.618331,2.334436,-4.417050,-2.391536,-2.051652,4.519521,-0.243995,0.435882,-0.086006,99.361183,188.797719,1267.338390,-27.157927,1
0.142708,-29.088906,-133.765328,188.975661,3.951023,1.033119,3.810775,-4.220234,-0.824672,-3.683462,4.394616,-0.192949,0.429405,-0.071140,32.621835,188.797746,1271.796186,-27.934683,1
0.143750,37.784052,-167.649682,146.639237,3.162872,-0.830973,4.442343,-3.012839,0.890899,-4.317585,3.190987,-0.203887,0.430025,-0.071140,-34.871821,188.797741,1274.510385,-28.772604,1
0.144792,90.317405,-196.495427,69.196633,1.620348,-2.922573,4.824501,-1.377745,2.929273,-4.723423,1.495310,-0.160133,0.417968,-0.074856,-102.230377,188.797777,1277.487074,-30.784694,1
0.145833,146.353734,-167.132902,5.072262,0.426862,-3.920669,4.108457,0.298982,3.901309,-4.063936,-0.181443,-0.145548,0.418932,-0.052556,-149.177591,188.646945,1279.991999,-33.047723,1
0.146875,188.129558,-120.058901,-57.107842,-0.834180,-4.760979,2.937844,2.089258,4.760908,-2.914059,-2.062586,-0.079917,0.413696,-0.045123,-178.381685,188.797717,1283.957764,-35.721774,1
0.147917,188.039159,-44.256606,-114.767524,-1.937591,-4.661903,1.224165,3.580523,4.750027,-1.278022,-3.523594,-0.054394,0.391166,-0.071140,-173.079014,188.722387,1287.435478,-38.106156,1
0.148958,161.755533,19.847659,-167.846026,-2.962187,-4.188541,-0.437220,4.526758,4.234993,0.366470,-4.549327,-0.017932,0.389994,-0.056273,-150.945148,188.797713,1291.617628,-38.986247,1
0.150000,104.340612,77.186798,-185.453799,-3.333744,-2.618007,-2.372149,4.765209,2.802328,2.243474,-4.776427,0.003945,0.418657,-0.056273,-98.548905,188.571574,1295.991028,-41.161264,1
0.151042,28.710212,133.257476,-188.844115,-3.423819,-0.963074,-3.824352,4.451059,1.162924,3.786507,-4.572037,-0.010640,0.410527,-0.078573,-32.811548,188.646971,1299.392002,-43.351821,1
0.152083,-36.976254,168.645192,-145.790742,-2.568112,0.919365,-4.508215,3.160395,-0.538139,4.479814,-3.315419,-0.043455,0.421137,-0.063706,35.256283,188.722252,1301.970683,-44.598449,1
0.153125,-89.758205,196.398650,-69.636216,-1.115662,2.959592,-4.813942,1.559366,-2.616410,4.834923,-1.634881,-0.076271,0.421344,-0.059989,102.243314,188.646935,1304.309575,-46.728477,1
0.154167,-147.240926,166.613305,-5.888546,0.100342,4.056765,-4.085829,-0.227124,-3.610208,4.141615,0.113786,-0.130964,0.422653,-0.063706,149.956094,188.571542,1307.049051,-49.337355,1
0.155208,-188.429153,120.678570,56.801928,1.372643,4.842032,-2.814649,-2.028755,-4.480688,2.932554,1.976004,-0.171072,0.422171,-0.071140,178.889988,188.647000,1310.405837,-51.600724,1
0.156250,-187.796358,45.111175,115.518806,2.498573,4.790659,-1.117060,-3.485956,-4.382759,1.245787,3.501357,-0.171072,0.426442,-0.056273,173.846259,188.722098,1312.671414,-53.787698,1
0.157292,-162.529724,-19.298460,167.941118,3.523169,4.214552,0.564438,-4.390556,-3.856844,-0.415615,4.504381,-0.214826,0.423066,-0.056273,151.453451,188.646902,1315.485006,-55.871396,1
0.158333,-104.052611,-76.625854,186.423810,3.928504,2.592645,2.527527,-4.583588,-2.373401,-2.330666,4.659565,-0.229410,0.425685,-0.071140,98.708201,188.571623,1318.575634,-58.618497,1
0.159375,-28.456110,-133.236803,189.413121,3.973542,0.934043,3.963639,-4.280793,-0.752132,-3.839879,4.440036,-0.203887,0.438018,-0.041406,32.723160,188.496132,1320.227381,-60.406827,1
0.160417,37.354655,-169.153044,145.095975,3.129094,-0.988761,4.643479,-3.054473,1.025098,-4.516277,3.156922,-0.174718,0.435262,-0.059989,-35.513546,188.722230,1322.468620,-62.571586,1
0.161458,89.424711,-197.164893,68.236651,1.631607,-2.988623,4.876797,-1.336111,3.038083,-4.858703,1.480170,-0.156487,0.418381,-0.048839,-101.689978,188.496123,1324.581352,-63.643389,1
0.162500,146.715332,-166.792297,4.902138,0.449381,-4.118821,4.164775,0.404960,4.089913,-4.097755,-0.268498,-0.105440,0.416659,-0.086006,-149.684216,188.496138,1326.675325,-65.576074,1
0.163542,188.355557,-119.741786,-56.804050,-0.800402,-4.867393,2.909685,2.191451,4.887853,-2.947879,-2.157210,-0.065333,0.418795,-0.059989,-178.201552,188.496185,1328.702974,-66.636304,1
0.164583,188.039159,-44.268351,-114.828283,-1.892554,-4.764648,1.139688,3.667577,4.771789,-1.227292,-3.614434,-0.021578,0.431403,-0.086006,-173.743255,188.571542,1329.493108,-67.933561,1
0.165625,118.171721,52.569257,-156.289787,-2.725742,-6.192073,1.067279,5.151273,5.613253,-0.851046,-5.094367,0.000299,0.478531,10.495438,-14.753195,188.496159,1333.814646,-32.430474,1
0.166667,71.988926,106.044288,-164.723047,-2.917150,-8.111207,1.397142,6.650108,7.629865,-1.451349,-6.631074,0.058637,0.590011,25.321355,-5.690244,188.496174,1355.184170,65.309625,1
0.167708,10.234834,138.131655,-179.207839,-3.232411,-7.414008,0.077689,7.085376,7.100323,-0.153511,-7.240459,0.073222,0.619707,26.339730,-0.601481,188.496246,1355.062391,177.188366,1
0.168750,-38.400045,152.084727,-150.906596,-2.691964,-3.443638,-2.420422,5.465422,3.647419,2.235019,-5.639406,0.040407,0.584499,14.528058,-0.207440,188.420813,1336.795679,244.616185,1
0.169792,-52.626651,169.995868,-76.586972,-1.284552,2.607323,-5.409305,2.335279,-1.985312,5.266127,-2.535710,-0.043455,0.467231,-5.571856,0.242893,188.496174,1333.541698,244.561710,1
0.170833,-83.769245,131.472235,-23.812262,-0.237437,8.478479,-7.702256,-1.313401,-7.512860,7.578562,1.128165,-0.214826,0.448766,-29.581737,0.839585,188.496159,1378.367185,206.670559,1
0.171875,-114.640641,77.421698,22.181816,0.674567,14.459720,-10.111867,-4.765265,-13.413989,10.005139,4.742835,-0.324211,0.565207,-52.379975,1.447534,188.496163,1482.028073,202.099409,1
0.172917,-108.301383,10.909706,72.720618,1.665385,18.892443,-12.175524,-7.183840,-18.103700,12.034333,7.172802,-0.419011,0.815796,-69.205476,1.593892,188.269964,1606.987033,305.083826,1
0.173958,-102.798319,-54.909330,120.671115,2.599907,23.127015,-13.346136,-10.162586,-22.361798,13.365991,10.200798,-0.510166,1.061356,-78.972963,1.661442,188.420732,1714.992433,534.095070,1
0.175000,-77.633386,-116.265263,131.802046,2.836352,24.238865,-11.942206,-12.391915,-23.812598,12.135792,12.517215,-0.575797,1.131221,-77.887687,1.627667,188.420757,1763.129208,845.802904,1
0.176042,5.036868,-116.570633,183.130707,3.849689,22.051859,-8.643573,-13.266235,-21.872153,8.800305,13.471034,-0.532043,1.132392,-65.288074,1.413759,188.420689,1745.057171,1144.464344,1
0.177083,65.683567,-125.943151,169.921840,3.613244,16.177033,-4.142147,-11.468390,-16.326470,4.479814,11.824561,-0.459119,0.994799,-43.218309,1.233626,188.269875,1679.743950,1356.829872,1
0.178125,53.807346,-166.792297,75.090194,1.777978,7.994109,0.516166,-7.800785,-8.263649,-0.246515,8.164471,-0.305980,0.752684,-15.658979,0.794551,188.345310,1610.628978,1433.216854,1
0.179167,71.084932,-143.689862,9.082314,0.516936,0.291885,3.834912,-3.345913,-0.668711,-3.569320,3.736027,-0.182010,0.546742,13.576583,0.028985,188.420712,1558.865145,1408.472238,1
0.180208,96.848761,-86.151057,-37.604409,-0.428845,-6.742494,6.200272,1.256571,6.171811,-5.949394,-1.014142,-0.010640,0.491897,39.827634,-0.533931,188.345268,1517.552061,1348.489347,1
0.181250,108.159987,-6.331969,-72.868560,-1.149440,-11.791689,8.090952,4.276952,11.075515,-7.970133,-4.201108,0.113330,0.588289,58.875722,-0.792872,188.269980,1473.144685,1351.510722,1
0.182292,97.334658,56.562560,-115.618141,-1.982628,-15.773067,9.571314,6.744731,14.619094,-9.508938,-6.634859,0.171669,0.793679,69.944054,-0.973006,188.194678,1466.433544,1445.264894,1
0.183333,76.994793,116.180232,-125.582512,-2.162777,-17.167466,9.036292,8.485803,16.117045,-9.098872,-8.538712,0.200838,0.919629,69.996088,-0.927972,188.420775,1442.089541,1549.252871,1
0.184375,1.240093,124.072878,-167.615145,-3.018484,-15.604271,6.815749,8.970275,14.789563,-6.883669,-9.076181,0.175315,0.902541,58.537502,-0.781614,188.194531,1397.427269,1636.127515,1
0.185417,-61.994289,124.166838,-162.219802,-2.860854,-10.958718,3.585503,7.301117,10.821625,-3.759557,-7.528118,0.116976,0.760056,37.846633,-0.714064,188.270054,1335.900177,1699.788613,1
0.186458,-59.124108,157.346492,-75.262440,-1.228255,-4.199549,-0.075175,4.023361,4.499764,-0.005549,-4.261668,-0.003348,0.541437,11.584431,-0.072340,188.194517,1265.567779,1733.886760,1
0.187500,-76.333894,132.952106,-11.454012,-0.012251,2.214689,-2.750285,0.276273,-1.448516,2.615493,-0.476673,-0.145548,0.387583,-16.580721,0.468060,188.345292,1193.195234,1739.413525,1
0.188542,-96.854558,80.522381,38.258477,1.012346,8.056490,-4.801873,-3.387547,-6.994199,4.746146,3.262902,-0.262226,0.380555,-41.869147,0.997201,188.194510,1116.943618,1706.521116,1
0.189583,-104.131710,6.387877,76.451181,1.744200,12.118596,-6.885644,-5.348145,-11.332091,6.830297,5.431704,-0.346088,0.531377,-60.177611,1.379984,188.194497,1053.481685,1655.699030,1
0.190625,-92.142490,-54.521745,119.176459,2.633685,15.681654,-8.736096,-7.195195,-14.861162,8.665026,7.184157,-0.444535,0.743727,-70.837107,1.492567,188.194520,990.707796,1592.078641,1
0.191667,-75.079602,-115.642778,125.337357,2.757537,16.980648,-8.647596,-8.406375,-16.533209,8.745348,8.535400,-0.433596,0.850729,-70.695872,1.492567,188.194560,943.338499,1530.999257,1
0.192708,-2.070785,-126.048857,164.429284,3.511910,15.494511,-6.736803,-8.625901,-15.198473,6.897937,8.826845,-0.437242,0.859755,-59.133219,1.346209,188.194454,901.848170,1472.083803,1
0.193750,62.722987,-122.595824,161.998950,3.444354,11.028763,-3.755966,-6.892400,-11.031050,4.023246,7.199297,-0.342442,0.704936,-38.390316,1.121043,188.119288,877.558888,1411.971354,1
0.194792,60.146604,-155.129502,76.985855,1.845534,4.394356,-0.288379,-3.675203,-4.571363,0.480612,3.997191,-0.192949,0.528001,-12.172715,0.670710,188.194531,862.248298,1356.207490,1
0.195833,75.616202,-132.015322,12.557692,0.539455,-1.693299,2.258004,-0.106006,1.500235,-2.051652,0.329531,-0.079917,0.374147,15.910670,0.040244,188.043727,855.464997,1304.387723,1
0.196875,95.018174,-81.182918,-37.604409,-0.440104,-7.270898,4.309593,3.387491,6.824671,-4.068163,-3.232149,0.029468,0.359816,41.076446,-0.522673,188.119212,852.798777,1263.261031,1
0.197917,103.301019,-7.835330,-76.161663,-1.194477,-11.204573,6.401408,5.192907,10.720069,-6.228409,-5.230626,0.157084,0.480667,59.321726,-0.804131,188.119097,852.629862,1236.296441,1
0.198958,89.955807,52.087711,-118.449481,-2.027666,-14.532785,8.368520,6.665248,13.585399,-8.253375,-6.623504,0.171669,0.703420,69.839987,-0.916714,188.194519,847.535855,1219.214595,1
0.200000,74.938206,113.643309,-124.294435,-2.140259,-15.956540,8.573678,7.751525,15.039826,-8.557754,-7.823348,0.215423,0.834606,69.784236,-0.916714,188.043853,839.241311,1210.087175,1
0.201042,4.878669,127.326246,-159.983895,-2.917150,-14.573149,6.908271,7.899137,13.828408,-6.883669,-7.989888,0.178961,0.828612,58.321933,-0.747839,188.043691,826.266937,1202.526157,1
0.202083,-62.299387,120.232260,-161.004635,-2.883372,-10.470678,4.229138,6.267829,10.364623,-4.419044,-6.468320,0.087807,0.686747,37.868934,-0.477639,188.119142,812.707873,1193.541915,1
0.203125,-61.621391,152.049492,-76.659882,-1.216996,-4.203219,0.938551,3.164180,4.579558,-1.121605,-3.349484,-0.058040,0.480873,11.788850,-0.038565,188.194510,797.266227,1182.535513,1
0.204167,-74.706705,130.462164,-10.907186,0.021527,1.598218,-1.507264,-0.189275,-0.842807,1.414887,0.015377,-0.127317,0.330534,-16.023216,0.445543,188.043716,783.616453,1170.026464,1
0.205208,-92.278089,79.723720,39.011881,1.034864,6.790522,-3.534716,-3.353483,-5.786408,3.401805,3.308322,-0.284103,0.317512,-41.003156,0.918393,187.968312,767.833111,1155.209188,1
0.206250,-103.182517,6.376132,76.609153,1.777978,10.603104,-5.743190,-4.848533,-9.812378,5.650828,5.019140,-0.342442,0.455863,-59.133219,1.244884,188.119104,754.440700,1144.008363,1
0.207292,-86.763725,-50.927772,118.398752,2.599907,13.696470,-7.915461,-6.006724,-12.855431,7.823756,5.999454,-0.404427,0.610405,-69.536262,1.481309,188.119019,733.831274,1132.888443,1
0.208333,-72.853517,-111.073969,125.045717,2.712500,15.233979,-8.422324,-6.926464,-14.745098,8.432514,7.036542,-0.408073,0.754338,-69.599446,1.470051,187.968271,716.152462,1122.865820,1
0.209375,-7.969346,-130.335785,154.768705,3.343021,14.030392,-7.034484,-7.002163,-13.667879,7.045899,7.169017,-0.411719,0.766671,-58.185460,1.301176,187.968415,697.001333,1111.045424,1
0.210417,61.163597,-118.238425,161.051120,3.399317,10.283860,-4.657055,-5.427629,-10.294769,4.843378,5.711794,-0.327857,0.663045,-37.899712,1.076009,188.043832,680.707701,1096.882416,1
0.211458,64.858673,-147.647930,80.777177,1.834274,4.251247,-1.430832,-2.539721,-4.317473,1.588214,2.816273,-0.214826,0.463235,-12.012897,0.614418,188.119248,665.609585,1082.009727,1
0.212500,74.780007,-129.525380,12.776422,0.550714,-1.252963,0.994870,0.563928,1.152043,-0.808771,-0.382048,-0.079917,0.314962,15.702535,0.074019,187.968359,653.029582,1066.949249,1
0.213542,89.673309,-80.630903,-39.038306,-0.496401,-6.261793,3.042435,3.523749,5.925175,-2.842192,-3.379764,0.033114,0.294223,40.478057,-0.511414,187.968321,640.164013,1052.003443,1
0.214583,102.690823,-7.905800,-77.036584,-1.239515,-9.938605,5.387682,4.833338,9.570310,-5.171537,-4.901332,0.106038,0.421619,58.485468,-0.736581,187.893001,630.278004,1042.589093,1
0.215625,84.577043,48.352798,-117.598864,-2.005147,-12.819141,7.672589,5.605465,12.043924,-7.576977,-5.593986,0.149792,0.633900,68.810461,-0.905456,188.119172,613.171422,1034.330859,1
0.216667,71.107532,108.158390,-125.667574,-2.174036,-14.477743,8.469088,6.464646,13.712344,-8.422474,-6.525095,0.160730,0.754131,68.944262,-0.894197,187.969756,597.729936,1028.098326,1
0.217708,10.438232,132.282640,-149.970917,-2.646927,-13.472307,7.258248,6.491141,12.841864,-7.255688,-6.615934,0.124269,0.750548,57.656644,-0.736581,187.893886,579.361536,1021.750974,1
0.218750,-60.559198,117.143322,-159.898833,-2.860854,-10.059697,5.130228,5.037724,9.954772,-5.205357,-5.230626,0.073222,0.628526,37.649648,-0.443864,187.892418,564.698819,1011.572707,1
0.219792,-67.655551,143.264225,-82.176741,-1.295811,-4.272939,2.000550,2.339064,4.713757,-2.098154,-2.505430,-0.076271,0.437398,11.874334,-0.016048,188.043402,551.322539,1001.569871,1
0.220833,-74.040009,128.806117,-11.405405,0.055305,1.003763,-0.441242,-0.582908,-0.284249,0.328423,0.446866,-0.178364,0.293672,-15.714730,0.434285,187.892537,539.456044,991.268462,1
0.221875,-87.136623,80.628086,40.105531,1.079901,5.788756,-2.468694,-3.319418,-4.763594,2.404119,3.225052,-0.298688,0.270797,-40.389901,0.895876,187.967970,526.993246,981.273402,1
0.222917,-101.634427,8.220099,78.371146,1.823015,9.447220,-4.874282,-4.519244,-8.608214,4.796876,4.678490,-0.313272,0.392544,-58.423329,1.267401,187.892416,517.305286,974.070689,1
0.223958,-82.571453,-46.041848,117.669652,2.566129,12.166299,-7.384461,-4.996146,-11.393750,7.282638,5.011570,-0.371611,0.581536,-68.633104,1.402501,187.967816,502.371763,967.904143,1
0.225000,-69.926836,-105.530324,126.297339,2.780056,13.975350,-8.317733,-5.802338,-13.428497,8.343737,5.878334,-0.378904,0.720163,-68.826372,1.470051,187.892514,488.918864,961.949897,1
0.226042,-13.641908,-134.364324,146.104564,3.129094,12.984592,-7.283893,-5.764488,-12.703097,7.405235,5.889689,-0.375257,0.720577,-57.601938,1.312434,187.967863,472.854699,955.492232,1
0.227083,57.852719,-117.510234,158.462814,3.331761,9.828845,-5.389191,-4.364061,-9.797870,5.562051,4.633070,-0.295042,0.602826,-37.661843,1.064751,187.892492,460.132913,946.089296,1
0.228126,69.841940,-139.637833,85.406963,1.868052,4.335644,-2.311808,-1.771379,-4.324727,2.505578,1.983574,-0.218472,0.424031,-11.953429,0.636935,187.892476,448.124121,935.693561,1
0.229167,74.576609,-127.775373,12.375417,0.539455,-0.863999,0.097802,1.018120,0.883645,0.053636,-0.843817,-0.047102,0.276034,15.397766,0.074019,187.892490,439.584883,926.386074,1
0.230208,86.125132,-80.760098,-40.083350,-0.473882,-5.421484,2.097095,3.561599,5.196148,-1.962875,-3.425184,0.029468,0.250403,39.980019,-0.477639,187.892420,430.269056,917.038615,1
0.231250,100.555137,-8.410835,-78.980851,-1.262033,-9.006559,4.571070,4.644091,8.721592,-4.389452,-4.776427,0.098745,0.366017,57.961414,-0.725323,187.892503,423.224563,908.768773,1
0.232292,81.503463,46.003796,-116.857612,-2.016406,-11.549503,7.149635,4.927961,10.952197,-6.909034,-4.874837,0.138853,0.559419,68.011370,-0.860422,187.892512,412.447538,901.649968,1
0.233333,67.536755,104.259046,-126.846286,-2.219074,-13.398918,8.207611,5.643314,12.653260,-8.160370,-5.654546,0.175315,0.682130,68.256672,-0.882939,187.892432,402.200411,895.498397,1
0.234375,13.489212,134.655132,-143.943688,-2.545593,-12.525583,7.395021,5.525981,12.043924,-7.374057,-5.609126,0.135207,0.686953,57.087989,-0.702806,187.892533,390.602621,889.669916,1
0.235417,-56.920622,118.024198,-156.484213,-2.759520,-9.590005,5.588818,4.193683,9.461500,-5.678835,-4.329798,0.044053,0.601104,37.337445,-0.488898,187.892486,381.058688,881.686222,1
0.236458,-71.169828,136.698764,-86.454129,-1.318330,-4.214227,2.636140,1.661560,4.677487,-2.740732,-1.759786,-0.058040,0.404808,11.781417,-0.049823,187.892519,372.388265,872.256753,1
0.237500,-74.763204,126.879936,-12.814999,0.044046,0.871662,0.238598,-1.033316,-0.117407,-0.339520,0.923775,-0.171072,0.263081,-15.573495,0.468060,187.892633,365.819085,863.662215,1
0.238542,-85.328635,80.475401,39.898953,1.012346,5.275030,-1.756673,-3.467031,-4.244933,1.660081,3.402947,-0.280457,0.237105,-40.085131,0.907135,187.892629,359.032829,854.896217,1
0.239583,-99.340542,9.652990,80.157441,1.811756,8.790384,-4.186397,-4.534384,-7.908203,4.040156,4.686060,-0.338796,0.349068,-57.981042,1.233626,187.892714,353.820912,846.323146,1
0.240625,-80.221068,-44.233116,117.365860,2.566129,11.245262,-6.789098,-4.549523,-10.468865,6.716155,4.602790,-0.382550,0.538198,-68.034715,1.402501,187.892539,346.561456,839.419771,1
0.241667,-67.011456,-102.781992,127.427444,2.768796,12.977253,-7.979824,-5.185393,-12.456461,7.997083,5.280305,-0.342442,0.681372,-68.239134,1.458792,187.892564,339.605698,832.702424,1
0.242708,-14.738001,-135.468355,142.337545,3.095316,12.147952,-7.283893,-4.973436,-11.836244,7.350278,5.140260,-0.342442,0.684197,-57.055583,1.301176,187.892517,331.720019,826.202403,1
0.243750,55.694433,-118.567285,155.242621,3.309243,9.267416,-5.582282,-3.660063,-9.174026,5.752288,3.849576,-0.295042,0.553563,-37.338490,1.042234,187.892526,325.123184,818.666497,1
0.244792,71.627328,-135.691510,86.622131,1.958127,4.053095,-2.778444,-1.109015,-4.041821,2.974829,1.347695,-0.141902,0.387858,-11.879095,0.625676,187.892553,319.259391,810.359377,1
0.245833,75.130305,-125.954896,12.436175,0.539455,-0.900693,-0.429174,1.521517,0.948931,0.548252,-1.381287,-0.065333,0.243444,15.483250,0.096535,187.817182,315.195517,801.977483,1
0.246875,85.266338,-79.374186,-40.229170,-0.518919,-5.142604,1.493687,3.849254,5.022052,-1.345662,-3.697703,0.051345,0.218985,39.827634,-0.455123,187.892458,311.510155,793.462099,1
0.247917,99.153946,-8.093720,-79.916530,-1.250774,-8.522188,3.955593,4.746284,8.318995,-3.729964,-4.859697,0.084161,0.308692,57.667794,-0.680289,187.892499,308.332361,785.433334,1
0.248958,79.729375,45.346076,-117.100645,-1.971369,-10.866982,6.602545,4.723575,10.397266,-6.456693,-4.708297,0.127915,0.488452,67.624833,-0.860422,187.890214,304.637594,779.780995,1
0.250000,65.977365,103.072800,-126.870589,-2.230333,-12.624659,7.893838,5.185337,11.975011,-7.784124,-5.215486,0.131561,0.638586,67.818102,-0.882939,187.891884,300.158019,774.232098,1
0.251042,14.461006,135.113188,-141.659174,-2.523075,-11.872417,7.278362,4.969595,11.354794,-7.217640,-5.041377,0.116976,0.665319,56.664285,-0.680289,187.891803,295.592914,768.446957,1
0.252083,-55.236934,118.717154,-154.163244,-2.770779,-8.969864,5.657205,3.554029,8.997244,-5.721110,-3.735553,0.058637,0.560246,36.954625,-0.410089,187.892490,291.631711,762.622128,1
0.253125,-70.943830,135.500773,-86.028821,-1.385885,-3.788568,2.893594,1.037045,4.329295,-3.036656,-1.157972,-0.068979,0.374010,11.550981,-0.027306,187.891960,287.623997,755.036584,1
0.254167,-75.554199,124.754089,-13.106639,-0.023510,1.003763,0.685120,-1.540498,-0.204455,-0.694629,1.480170,-0.174718,0.233109,-15.725880,0.445543,187.891565,284.682868,747.206322,1
0.255208,-85.950131,78.513984,39.437189,1.001086,5.183293,-1.205560,-3.856880,-4.161512,1.178148,3.789017,-0.265872,0.209683,-40.033098,0.884618,187.963596,282.634919,739.318204,1
0.256250,-98.210550,8.889564,80.278958,1.789237,8.449124,-3.635284,-4.700921,-7.552757,3.511720,4.856385,-0.357026,0.318890,-57.821224,1.199851,187.891518,280.130164,731.731112,1
0.257292,-78.729478,-44.597212,117.876230,2.566129,10.691171,-6.233963,-4.496534,-9.924815,6.217311,4.557370,-0.375257,0.506160,-67.659328,1.425017,187.891749,277.468292,724.992129,1
0.258333,-66.084862,-103.040382,126.552524,2.768796,12.276384,-7.601688,-4.886383,-11.821736,7.565879,4.992645,-0.397134,0.650092,-67.852597,1.470051,187.891339,274.362197,719.028666,1
0.259375,-13.969606,-135.010299,141.802872,3.084057,11.520472,-7.074712,-4.564663,-11.172503,7.143131,4.712555,-0.353380,0.639757,-56.691347,1.301176,187.967102,271.250653,713.513548,1
0.260417,55.717033,-118.391110,153.371263,3.275465,8.728003,-5.582282,-3.111247,-8.590079,5.701558,3.331032,-0.280457,0.554528,-36.974253,1.053493,187.891116,268.474150,707.825795,1
0.261458,70.158338,-136.302250,84.203948,1.935608,3.594411,-2.939353,-0.586693,-3.610208,3.114336,0.753451,-0.174718,0.357060,-11.641227,0.625676,187.892568,266.045400,700.877647,1
0.262500,75.435403,-124.157910,12.290355,0.573233,-1.069489,-0.803287,2.002204,1.188313,0.916043,-1.846841,-0.050748,0.218089,15.579884,0.062760,187.892461,264.081487,693.311067,1
0.263542,86.204232,-77.260085,-39.439312,-0.440104,-5.127926,1.023029,4.216393,5.022052,-0.918686,-4.087558,0.047699,0.198728,39.779317,-0.477639,187.967908,262.846859,685.852099,1
0.264583,98.238652,-7.800095,-79.904378,-1.183218,-8.246978,3.476889,4.931746,8.068732,-3.239576,-5.075442,0.076868,0.303180,57.504259,-0.725323,187.892587,261.478825,678.738409,1
0.265625,78.644582,44.723590,-117.926959,-2.005147,-10.478017,6.135909,4.742499,10.005550,-5.957849,-4.738577,0.120622,0.467025,67.364664,-0.837906,187.967924,260.936864,672.598688,1
