1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-136.381697,184.465720,-23.265437,-0.169881,1.906453,-6.322463,3.989297,-1.753184,6.272269,-4.026998,-0.032517,0.626046,-0.059989,137.132862,188.496161,1558.003883,935.709030,0
0.001042,-169.174081,155.255880,53.496674,1.327606,4.023739,-6.274190,1.820527,-3.835082,6.301861,-1.926326,-0.068979,0.627217,-0.067423,165.132316,188.496212,1557.743515,935.278091,0
0.002083,-186.869764,78.443514,109.904734,2.431017,5.891501,-5.184032,-0.908413,-5.485367,5.223852,0.821581,-0.138256,0.628940,-0.048839,186.455583,188.496114,1556.929218,934.327355,0
0.003125,-180.033309,2.535514,155.108952,3.309243,6.544667,-3.667466,-2.857656,-6.283307,3.854146,2.854123,-0.174718,0.637345,-0.059989,171.560819,188.496208,1556.166126,934.620041,0
0.004167,-134.234711,-66.595615,183.847656,3.860949,6.236431,-1.032583,-4.954512,-5.978639,1.309200,4.898020,-0.240349,0.648921,-0.071140,125.987121,188.496264,1557.032746,934.793593,0
0.005208,-54.219940,-120.540447,195.367441,4.052357,5.098895,1.473573,-6.040789,-4.955825,-1.332979,6.169778,-0.276811,0.628457,-0.063706,47.629182,188.496147,1557.633750,934.042484,0
0.006250,15.692698,-168.988613,162.545775,3.478132,3.198108,3.722275,-6.230036,-3.214865,-3.438268,6.309823,-0.229410,0.646233,-0.071140,-22.149914,188.571469,1558.186186,933.791678,0
0.007292,86.622329,-181.861145,111.496603,2.419758,0.633146,5.472160,-5.280016,-0.719489,-5.289907,5.499834,-0.207533,0.633074,-0.089723,-89.395887,188.496130,1557.827239,933.347518,0
0.008333,136.669698,-184.656457,23.202556,0.742122,-1.873104,6.397386,-3.743332,1.663450,-6.181906,3.894996,-0.225764,0.624185,-0.097156,-136.737142,188.496080,1558.702396,932.768491,0
0.009375,169.077884,-154.965071,-53.778284,-0.710327,-3.946356,6.276704,-1.665401,3.727213,-6.287593,1.832174,-0.178364,0.623841,-0.052556,-164.511429,188.496183,1558.421866,932.174125,0
0.010417,186.897866,-77.588945,-109.578761,-1.858776,-5.814117,5.214705,1.124099,5.406514,-5.222267,-0.889237,-0.068979,0.620327,-0.067423,-186.093637,188.496056,1557.744556,932.216463,0
0.011458,179.722414,-1.504770,-154.758676,-2.748261,-6.456275,3.730321,3.035492,6.175438,-3.772239,-2.967199,-0.068979,0.622532,-0.063706,-170.714766,188.496170,1556.626439,932.477052,0
0.012500,133.969016,67.227029,-183.631048,-3.311226,-6.206751,1.091415,5.128563,5.896159,-1.256885,-5.022452,-0.003348,0.637621,-0.093440,-125.321201,188.496156,1556.694993,932.842923,0
0.013542,54.440142,120.525885,-194.956406,-3.547671,-5.098570,-1.406696,6.222410,4.840702,1.347247,-6.305565,-0.006994,0.643133,-0.074856,-47.953994,188.496172,1556.595853,932.064376,0
0.014583,-14.997899,168.762642,-162.389926,-2.950928,-3.201453,-3.651375,6.426797,3.096115,3.465218,-6.460750,0.014883,0.644924,-0.045123,21.948943,188.496125,1557.281349,931.949663,0
0.015625,-86.198729,181.764368,-111.377208,-1.948850,-0.603466,-5.361032,5.480562,0.637009,5.363359,-5.597771,-0.021578,0.614057,-0.086006,89.780349,188.496226,1556.981776,931.310465,0
0.016667,-136.675495,184.266055,-23.253285,-0.271215,1.877098,-6.278213,3.913598,-1.720541,6.238449,-4.019428,-0.036163,0.624392,-0.037689,137.256704,188.495982,1556.249439,931.442237,0
0.017708,-169.230580,155.114940,54.007044,1.316347,4.009061,-6.181667,1.782678,-3.802439,6.251131,-1.907401,-0.094502,0.625839,-0.082290,164.839599,188.496228,1555.388639,931.168704,0
0.018750,-186.722865,77.175053,110.135615,2.397239,5.814442,-5.123691,-0.915983,-5.449097,5.206942,0.814011,-0.178364,0.622739,-0.071140,186.354258,188.571587,1554.357911,931.379962,0
0.019792,-179.694311,0.691547,154.902374,3.297983,6.496964,-3.643329,-2.850086,-6.276053,3.773824,2.880618,-0.171072,0.637759,-0.078573,171.279361,188.496150,1553.916246,930.741485,0
0.020833,-133.285518,-67.946292,183.531712,3.849689,6.229092,-1.032583,-4.909092,-5.938742,1.304972,4.875310,-0.243995,0.609096,-0.071140,125.401688,188.496053,1552.786239,930.936126,0
0.021875,-53.180347,-120.892797,195.391744,4.074875,5.124581,1.437369,-5.991585,-4.912301,-1.286477,6.173563,-0.269518,0.638379,-0.056273,48.068256,188.496201,1552.010587,931.261511,0
0.022917,15.624898,-168.965123,162.497169,3.433095,3.231133,3.682048,-6.214896,-3.200357,-3.421358,6.340103,-0.273164,0.646785,-0.071140,-21.283023,188.496192,1552.126176,931.360565,0
0.023958,86.260731,-182.002085,112.055579,2.431017,0.640485,5.448023,-5.257307,-0.726743,-5.281452,5.511189,-0.240349,0.638792,-0.086006,-89.103171,188.496053,1552.320931,931.343915,0
0.025000,137.008696,-184.221892,24.089628,0.730863,-1.843748,6.365204,-3.743332,1.641688,-6.207271,3.898781,-0.218472,0.629835,-0.082290,-136.951050,188.496134,1552.508266,931.475326,0
0.026042,169.654180,-155.211717,-53.450189,-0.811661,-3.961034,6.248545,-1.604842,3.763483,-6.274911,1.813249,-0.200241,0.628802,-0.056273,-164.624012,188.496132,1553.122701,931.042681,0
0.027083,186.897866,-77.248340,-109.870401,-1.858776,-5.792101,5.226773,1.120314,5.439157,-5.201129,-0.976292,-0.171072,0.625701,-0.056273,-186.183704,188.496120,1553.907456,930.170443,0
0.028125,179.519015,-0.201073,-154.697918,-2.737001,-6.445267,3.706184,3.111191,6.237097,-3.708827,-2.978554,-0.076271,0.589804,-0.048839,-170.489600,188.496069,1554.257597,930.061948,0
0.029167,132.680825,68.448511,-183.703958,-3.311226,-6.155378,1.063256,5.139918,5.896159,-1.244202,-5.030022,-0.006994,0.609579,-0.056273,-124.274177,188.496080,1553.840364,930.534412,0
0.030208,52.473955,120.913471,-195.162984,-3.525153,-5.072884,-1.406696,6.271614,4.851583,1.347247,-6.309350,0.033114,0.615573,-0.041406,-46.963262,188.496219,1553.433435,931.312485,0
0.031250,-16.376490,169.185462,-162.341319,-2.860854,-3.186775,-3.707693,6.445721,3.085234,3.520175,-6.472105,-0.006994,0.662563,-0.063706,22.174110,188.496179,1553.952727,931.593776,0
0.032292,-86.616826,181.658663,-111.753910,-1.926332,-0.588788,-5.409305,5.503272,0.640636,5.409861,-5.631836,-0.021578,0.629008,-0.041406,89.769091,188.496132,1554.782358,932.017953,0
0.033333,-137.285691,184.348270,-24.249722,-0.226178,1.972504,-6.366712,3.879533,-1.771319,6.263814,-4.015643,-0.021578,0.636105,-0.100873,137.797104,188.496206,1555.852092,931.600574,0
0.034375,-169.411379,155.197155,53.265792,1.260050,4.097129,-6.181667,1.710764,-3.860471,6.293406,-1.812776,-0.090856,0.627010,-0.078573,165.143574,188.496177,1557.283277,930.362127,0
0.035417,-187.694658,77.116328,110.014099,2.385980,5.869484,-5.143805,-0.999252,-5.547026,5.244989,0.916205,-0.167425,0.618122,-0.052556,187.029757,188.420719,1559.650029,929.981607,0
0.036458,-179.321414,0.632822,155.169711,3.297983,6.478617,-3.611148,-2.914430,-6.239783,3.718867,2.944963,-0.207533,0.589253,-0.082290,170.547570,188.496192,1559.784713,928.822770,0
0.037500,-132.291124,-68.145957,184.394481,3.849689,6.229092,-0.960174,-4.969651,-5.880710,1.173920,4.947225,-0.254934,0.575129,-0.082290,124.377181,188.496051,1560.592726,927.093868,0
0.038542,-51.428859,-121.021992,195.258076,4.086135,5.047522,1.525869,-6.014294,-4.843388,-1.371027,6.181133,-0.254934,0.605858,-0.086006,46.492091,188.496329,1560.514816,926.058477,0
0.039583,17.692785,-169.293984,162.290590,3.478132,3.157744,3.758480,-6.218681,-3.124190,-3.543955,6.328748,-0.240349,0.650505,-0.067423,-22.465147,188.420859,1561.374483,925.278979,0
0.040625,87.074326,-181.591009,111.593816,2.419758,0.585443,5.480205,-5.253522,-0.665084,-5.361774,5.492264,-0.251287,0.636450,-0.041406,-89.485954,188.496241,1562.191760,924.697624,0
0.041667,137.325094,-184.621222,24.442027,0.775900,-1.858426,6.421522,-3.694127,1.728736,-6.258001,3.898781,-0.218472,0.632040,-0.097156,-137.412642,188.496111,1563.809602,924.260089,0
0.042708,169.382982,-155.094267,-52.806150,-0.811661,-4.012406,6.345090,-1.578347,3.767110,-6.245319,1.771614,-0.130964,0.633005,-0.086006,-164.680304,188.496111,1563.658749,923.198024,0
0.043750,187.937460,-77.870825,-109.554457,-1.915073,-5.847143,5.174478,1.154378,5.439157,-5.184219,-1.029282,-0.098148,0.629560,-0.078573,-186.915495,188.345203,1564.488280,922.423842,0
0.044792,179.270417,-1.293359,-155.147529,-2.725742,-6.481961,3.633775,3.118761,6.211708,-3.687689,-3.046684,-0.065333,0.630455,-0.074856,-170.073042,188.496181,1565.137460,921.382558,0
0.045833,132.613025,68.025690,-184.335845,-3.333744,-6.188404,1.035097,5.196692,5.914294,-1.172335,-5.071657,0.007591,0.590907,-0.074856,-123.486094,188.496101,1566.266903,920.650786,0
0.046875,51.784659,121.136626,-195.041468,-3.446337,-5.010503,-1.511287,6.218625,4.833448,1.410659,-6.279070,-0.010640,0.633763,-0.052556,-45.387096,188.496167,1566.106339,920.048866,0
0.047917,-18.105379,169.150227,-162.207651,-2.950928,-3.091369,-3.703670,6.453291,2.998186,3.570905,-6.468320,-0.010640,0.645820,-0.048839,23.727759,188.345238,1566.295043,919.321007,0
0.048958,-87.407821,181.541213,-110.672411,-1.892554,-0.519068,-5.469645,5.476777,0.575350,5.397179,-5.571276,-0.021578,0.615160,-0.059989,90.241940,188.496047,1565.645180,918.510483,0
0.050000,-137.251792,184.418740,-23.399105,-0.169881,1.932140,-6.346599,3.875748,-1.764065,6.327226,-4.000503,-0.032517,0.630524,-0.074856,137.909687,188.496078,1566.074213,918.898844,0
0.051042,-169.490479,154.927020,53.399460,1.293828,4.045756,-6.193735,1.733474,-3.878606,6.310316,-1.888476,-0.079917,0.629629,-0.056273,165.323707,188.496118,1566.121605,919.955058,0
0.052083,-187.909357,77.891499,110.159919,2.431017,5.887831,-5.119669,-1.003036,-5.528891,5.211170,0.904850,-0.160133,0.627630,-0.026539,187.266182,188.269881,1565.992836,919.613560,0
0.053125,-179.310114,2.053968,155.655778,3.230428,6.507972,-3.554830,-2.971204,-6.272426,3.731549,2.918468,-0.214826,0.631282,-0.063706,170.671412,188.496570,1566.478843,919.798645,0
0.054167,-132.765721,-67.629176,184.601059,3.827171,6.207076,-0.932015,-5.018856,-5.927861,1.161238,4.928300,-0.229410,0.635967,-0.048839,124.118239,188.420280,1566.950828,919.909987,0
0.055208,-51.824356,-121.198167,195.173014,4.041097,5.025505,1.541960,-5.995370,-4.912301,-1.349889,6.192488,-0.265872,0.637897,-0.089723,45.546392,188.495698,1567.279423,920.862116,0
0.056250,18.325580,-169.247004,162.217680,3.455614,3.168752,3.798707,-6.230036,-3.073412,-3.518590,6.351458,-0.269518,0.603102,-0.056273,-24.075088,188.269445,1567.113345,920.756583,0
0.057291,87.741022,-182.037320,110.488014,2.431017,0.567096,5.500319,-5.249737,-0.632441,-5.340636,5.439274,-0.236703,0.635072,-0.074856,-89.947545,188.495609,1566.427803,920.454682,0
0.058333,137.313794,-184.867867,22.728641,0.719604,-1.968510,6.437613,-3.697912,1.783141,-6.253773,3.830651,-0.200241,0.627355,-0.022822,-137.660325,188.495736,1566.399957,919.756038,0
0.059375,169.394282,-154.753661,-53.668919,-0.732846,-4.049101,6.296818,-1.510218,3.814261,-6.304503,1.729979,-0.167425,0.634520,-0.063706,-165.063087,188.495622,1567.340576,919.920484,0
0.060416,188.242558,-77.201360,-109.821794,-1.836257,-5.905854,5.154364,1.230077,5.508070,-5.188447,-1.033067,-0.098148,0.628733,-0.089723,-187.410861,188.269494,1568.096181,920.296795,0
0.061458,179.123518,-2.174235,-155.767265,-2.725742,-6.507648,3.601594,3.164180,6.262486,-3.683462,-3.092104,-0.112733,0.635278,-0.078573,-169.971717,188.495607,1569.356518,920.136279,0
0.062500,132.771224,67.274010,-185.016338,-3.390041,-6.159048,0.958665,5.261036,5.888905,-1.121605,-5.128431,-0.028871,0.627630,-0.074856,-123.677486,188.420278,1570.367845,919.082511,0
0.063541,52.824252,121.113136,-194.847041,-3.502634,-4.948122,-1.575650,6.260259,4.786297,1.490982,-6.339630,-0.010640,0.661874,-0.078573,-45.555971,188.495662,1571.779529,917.724498,0
0.064583,-17.969780,169.631772,-162.317016,-2.894632,-3.039996,-3.792170,6.460861,3.012694,3.655455,-6.483460,-0.006994,0.620465,-0.022822,24.921141,188.269499,1573.001163,917.675709,0
0.065625,-87.735519,181.635173,-109.748884,-1.836257,-0.449348,-5.505850,5.469207,0.506437,5.435226,-5.552351,-0.017932,0.631696,-0.067423,90.748565,188.495759,1573.388639,917.057210,0
0.066666,-137.511690,185.205656,-21.539899,-0.124844,2.031216,-6.406940,3.887103,-1.847486,6.348363,-3.909663,-0.058040,0.627837,-0.071140,138.101078,188.420363,1574.070053,916.150184,0
0.067708,-168.755983,154.081379,54.675386,1.372643,4.141162,-6.193735,1.665345,-3.972908,6.272269,-1.733291,-0.112733,0.625219,-0.059989,165.188607,188.495705,1574.567653,914.002363,0
0.068750,-189.174948,75.718672,109.941189,2.385980,5.986907,-5.075419,-1.097660,-5.655836,5.147757,0.980550,-0.127317,0.623565,-0.052556,188.437048,188.269534,1575.978576,913.318105,0
0.069791,-178.530419,1.419738,156.263361,3.252946,6.540998,-3.498511,-3.035548,-6.326831,3.689274,3.039588,-0.196595,0.635072,-0.048839,169.894587,188.495653,1577.452836,912.721571,0
0.070833,-132.325024,-66.877496,186.010653,3.860949,6.218084,-0.843515,-5.098339,-5.931488,1.085143,5.056990,-0.236703,0.637759,-0.045123,124.546056,188.420386,1579.658890,911.745849,0
0.071875,-53.022148,-121.421323,194.723402,3.962282,5.003489,1.670687,-6.089993,-4.850642,-1.472486,6.249263,-0.276811,0.644098,-0.082290,46.570899,188.495830,1581.276706,909.873867,0
0.072916,17.670185,-170.198349,162.752354,3.444354,3.047659,3.939502,-6.252745,-3.037142,-3.632732,6.381738,-0.254934,0.647749,-0.059989,-24.210188,188.269563,1583.378718,909.135296,0
0.073958,87.729722,-181.344364,110.342194,2.340943,0.416647,5.600887,-5.147543,-0.494615,-5.420959,5.393854,-0.262226,0.604893,-0.063706,-90.296553,188.420372,1584.477894,907.031668,0
0.075000,137.709291,-185.537333,21.659294,0.663307,-2.085933,6.497954,-3.591934,1.877443,-6.346778,3.819296,-0.240349,0.628044,-0.067423,-137.559000,188.420330,1586.385803,907.067117,0
0.076041,168.569388,-153.802315,-54.871935,-0.744105,-4.129829,6.256590,-1.408025,3.959341,-6.232636,1.646709,-0.178364,0.623290,-0.078573,-164.657787,188.495569,1586.902052,905.263113,0
0.077083,189.632448,-74.711417,-109.420789,-1.836257,-5.942549,5.174478,1.339840,5.587864,-5.154627,-1.173112,-0.116379,0.626873,-0.100873,-188.390336,188.269451,1588.300927,904.252211,0
0.078125,178.174324,-0.506444,-155.949540,-2.703224,-6.525995,3.573435,3.262589,6.276994,-3.632732,-3.171589,-0.068979,0.616744,-0.041406,-169.104826,188.420291,1588.547984,903.813834,0
0.079166,131.844630,67.379715,-186.085686,-3.356263,-6.210420,0.898324,5.332950,5.899786,-1.003235,-5.215486,-0.010640,0.636519,-0.048839,-123.666227,188.420372,1590.135481,902.826421,0
0.080208,53.038951,121.453741,-194.336671,-3.480115,-4.992155,-1.595764,6.264044,4.833448,1.503664,-6.362340,0.003945,0.622118,-0.071140,-46.535445,188.495669,1590.578869,903.333903,0
0.081250,-17.020586,170.148553,-162.669414,-2.894632,-2.984954,-3.904806,6.460861,2.951035,3.731549,-6.506170,0.000299,0.646922,-0.059989,24.211866,188.344954,1592.100719,902.201201,0
0.082291,-87.532120,181.294567,-110.465833,-1.881295,-0.412653,-5.574236,5.401078,0.466540,5.481729,-5.556136,-0.006994,0.634727,-0.052556,90.692273,188.420294,1593.025178,901.490780,0
0.083333,-137.850688,185.464046,-21.673568,-0.169881,2.089927,-6.435099,3.792480,-1.938161,6.344136,-3.905878,-0.017932,0.623841,-0.037689,138.191145,188.420390,1593.950817,900.824148,0
0.084375,-168.688184,153.693794,55.246514,1.327606,4.221891,-6.173622,1.601001,-4.009178,6.310316,-1.721936,-0.079917,0.620947,-0.059989,164.895891,188.495682,1594.496117,901.092398,0
0.085416,-189.672145,74.109605,109.892582,2.397239,6.012594,-5.083464,-1.124155,-5.663090,5.194260,1.063820,-0.156487,0.616400,-0.052556,188.842347,188.269440,1595.047674,901.221635,0
0.086458,-178.101022,-0.271544,156.020328,3.354280,6.603379,-3.474375,-3.046903,-6.330458,3.613180,3.069867,-0.171072,0.622118,-0.086006,169.534321,188.420311,1594.772858,900.621871,0
0.087500,-131.093332,-67.852332,186.205080,3.815911,6.254779,-0.803287,-5.132404,-5.909726,1.025958,5.155400,-0.243995,0.607374,-0.082290,123.836781,188.420350,1595.553508,900.154755,0
0.088541,-51.733957,-121.726693,194.686947,4.007319,5.018166,1.690800,-6.097563,-4.861523,-1.527444,6.283328,-0.291395,0.635830,-0.082290,46.762291,188.495642,1596.061047,900.330752,0
0.089583,17.941383,-170.351035,162.679444,3.421836,3.051329,3.971684,-6.286810,-3.029888,-3.670779,6.404448,-0.291395,0.643960,-0.082290,-23.782371,188.269518,1596.656405,900.363181,0
0.090625,87.605423,-181.508794,110.670289,2.340943,0.409309,5.592841,-5.208102,-0.490988,-5.459006,5.446844,-0.251287,0.620809,-0.078573,-90.150195,188.420262,1597.639440,900.769012,0
0.091666,138.342087,-185.455118,22.230422,0.674567,-2.100611,6.542204,-3.614644,1.902832,-6.359461,3.789017,-0.225764,0.630455,-0.063706,-137.986816,188.420220,1598.128042,900.307436,0
0.092708,169.134384,-153.814060,-54.604598,-0.811661,-4.177533,6.244522,-1.400455,3.970222,-6.249546,1.631569,-0.178364,0.627424,-0.059989,-164.792887,188.495631,1598.614281,900.287322,0
0.093750,190.242644,-74.018462,-109.432941,-1.858776,-6.015938,5.118160,1.411754,5.682166,-5.040485,-1.248812,-0.109087,0.588840,-0.086006,-188.987027,188.269518,1599.672679,898.667619,0
0.094791,177.801427,0.668057,-155.973843,-2.725742,-6.555351,3.476889,3.326932,6.309637,-3.569320,-3.164019,-0.087210,0.593594,-0.074856,-168.609459,188.420227,1599.514249,898.532087,0
0.095833,130.353040,68.436766,-186.425932,-3.266189,-6.184734,0.837983,5.363229,5.888905,-0.960961,-5.260906,0.000299,0.621705,-0.067423,-122.551653,188.420401,1599.624429,898.553646,0
0.096875,51.106664,121.559446,-194.458187,-3.468856,-4.944452,-1.684264,6.362453,4.746400,1.588214,-6.441825,-0.003348,0.631764,-0.089723,-45.646038,188.495810,1600.389345,897.602649,0
0.097916,-18.681675,170.395198,-162.657263,-2.860854,-2.988623,-3.969170,6.506280,2.871241,3.790734,-6.525095,0.033114,0.639412,-0.074856,24.628425,188.269635,1601.031854,897.161864,0
0.098958,-87.859818,181.012687,-109.967614,-1.824998,-0.324586,-5.590327,5.370799,0.375865,5.553596,-5.525856,-0.025225,0.635761,-0.063706,90.590948,188.420341,1601.889183,896.026894,0
0.100000,-138.562583,185.428811,-22.329758,-0.192400,2.222028,-6.467281,3.739491,-2.039717,6.407548,-3.902093,-0.072625,0.630318,-0.048839,138.709028,188.420280,1603.726099,895.504123,0
0.101041,-169.128881,153.482384,54.456656,1.226272,4.254916,-6.169599,1.536657,-4.081718,6.268041,-1.638666,-0.094502,0.629146,-0.048839,165.560132,188.495662,1604.506357,893.752441,0
0.102083,-190.949037,73.851215,109.564487,2.352202,6.074975,-5.027146,-1.260412,-5.728376,5.139302,1.219005,-0.156487,0.606203,-0.067423,189.956922,188.344921,1606.441227,891.844852,0
0.103125,-177.400426,-0.412484,156.457788,3.331761,6.658421,-3.393921,-3.171806,-6.319577,3.537085,3.172062,-0.160133,0.605100,-0.067423,168.521072,188.420305,1607.125972,890.409245,0
0.104166,-130.008539,-68.204682,187.116456,3.917245,6.243770,-0.702719,-5.227027,-5.884337,0.949863,5.208390,-0.236703,0.590769,-0.045123,122.632140,188.417959,1607.742137,889.720253,0
0.105208,-49.824269,-121.985083,194.407459,4.074875,4.941107,1.775278,-6.154337,-4.788983,-1.607766,6.275758,-0.273164,0.647543,-0.071140,45.039767,188.491351,1607.370230,888.746684,0
0.106250,20.020569,-170.621170,163.019691,3.433095,2.974270,4.100411,-6.294380,-2.906570,-3.789149,6.423373,-0.247641,0.619087,-0.037689,-24.998270,188.344693,1608.769795,887.631491,0
0.107291,88.306018,-180.921544,109.892582,2.397239,0.321241,5.729614,-5.170253,-0.425702,-5.552011,5.393854,-0.243995,0.629904,-0.093440,-90.206487,188.420104,1609.388924,886.664556,0
0.108333,138.681085,-186.112838,22.437001,0.685826,-2.177670,6.550249,-3.576794,1.997134,-6.384826,3.739812,-0.218472,0.638310,-0.097156,-138.538474,188.420034,1610.773871,885.551674,0
0.109375,169.134384,-153.262045,-54.045621,-0.755365,-4.265600,6.284749,-1.317186,4.028254,-6.224181,1.521805,-0.185656,0.628388,-0.063706,-165.164412,188.495560,1611.342982,883.670022,0
0.110416,191.474336,-74.406047,-109.153452,-1.791220,-6.074650,5.073910,1.449603,5.674912,-5.065850,-1.320727,-0.109087,0.624530,-0.067423,-189.853918,188.344572,1612.435555,883.240002,0
0.111458,177.383329,-0.259798,-156.508517,-2.737001,-6.559020,3.424594,3.379922,6.291502,-3.488997,-3.304064,-0.079917,0.631833,-0.108307,-168.114093,188.344668,1613.789623,881.146413,0
0.112500,130.217441,68.060925,-187.155033,-3.435078,-6.166387,0.737415,5.420003,5.881651,-0.876411,-5.347961,-0.017932,0.620258,-0.059989,-121.729796,188.420206,1615.331567,880.006289,0
0.113541,50.338269,122.029247,-194.336671,-3.491375,-4.849046,-1.744604,6.332173,4.764535,1.626261,-6.358555,0.014883,0.615917,-0.056273,-43.991064,188.495569,1614.488173,880.017621,0
0.114583,-20.444463,170.524393,-162.839538,-2.905891,-2.893217,-3.997329,6.498710,2.856733,3.833009,-6.521310,-0.006994,0.613230,-0.063706,26.350948,188.470822,1614.712624,880.258322,0
0.115625,-88.560413,181.153627,-109.080542,-1.779961,-0.298900,-5.642622,5.340519,0.346849,5.566278,-5.522071,-0.021578,0.630318,-0.063706,91.075056,188.481532,1614.717449,880.400486,0
0.116666,-138.562583,185.992572,-21.442686,-0.113585,2.251384,-6.475326,3.750845,-2.054225,6.466733,-3.856673,-0.036163,0.630800,-0.100873,139.001744,188.474286,1615.434541,880.310950,0
0.117708,-169.094981,153.270973,54.529566,1.293828,4.291611,-6.221894,1.498807,-4.107107,6.327226,-1.646236,-0.101794,0.627975,-0.052556,165.807815,188.479249,1616.119014,880.821462,0
0.118750,-191.299334,74.485446,109.649548,2.307165,6.104330,-5.027146,-1.294477,-5.750138,5.143530,1.184940,-0.192949,0.627010,-0.089723,190.238380,188.473343,1616.491085,881.165483,0
0.119791,-177.423026,0.797252,156.895248,3.309243,6.618057,-3.389898,-3.183161,-6.410252,3.596270,3.183417,-0.192949,0.641342,-0.071140,168.712463,188.419497,1617.950826,882.013005,0
0.120833,-130.686535,-67.488236,187.408096,3.838430,6.199737,-0.714788,-5.238382,-5.971385,0.937181,5.208390,-0.218472,0.641342,-0.045123,122.598365,188.420426,1619.065025,882.350323,0
0.121875,-50.423165,-122.149513,194.528975,3.962282,4.886065,1.767232,-6.124057,-4.759967,-1.624676,6.302253,-0.243995,0.611646,-0.059989,44.240426,188.495633,1619.649558,881.869904,0
0.122916,20.743764,-170.738620,163.031842,3.433095,2.974270,4.080298,-6.362509,-2.863046,-3.793376,6.404448,-0.265872,0.570030,-0.086006,-26.585694,188.344934,1619.453953,881.494305,0
0.123958,88.814515,-181.426579,108.871841,2.419758,0.317572,5.697432,-5.192963,-0.389432,-5.518191,5.363574,-0.240349,0.625357,-0.082290,-90.769403,188.418343,1618.862890,881.341186,0
0.125000,138.647185,-186.277268,20.893738,0.742122,-2.218034,6.598522,-3.554085,2.040658,-6.422873,3.747382,-0.229410,0.628182,-0.052556,-138.662316,188.420368,1619.390229,881.755845,0
0.126041,169.111784,-153.027145,-54.628901,-0.766624,-4.247253,6.320954,-1.290692,4.068151,-6.258001,1.521805,-0.156487,0.630731,-0.056273,-165.412095,188.495635,1619.983430,882.126843,0
0.127083,191.576035,-73.971482,-109.396486,-1.824998,-6.052633,5.162410,1.479883,5.751079,-5.137717,-1.290447,-0.105440,0.627630,-0.086006,-190.067826,188.344874,1620.939032,883.487681,0
0.128125,177.394629,-1.105439,-157.055342,-2.827076,-6.573698,3.484935,3.379922,6.320518,-3.582002,-3.288924,-0.068979,0.631833,-0.074856,-168.181643,188.420432,1621.437759,884.738911,0
0.129166,130.680738,67.461930,-187.628948,-3.367522,-6.203082,0.789711,5.491917,5.907040,-0.910231,-5.355531,-0.021578,0.642582,-0.078573,-122.213904,188.420224,1621.953950,885.143374,0
0.130208,51.694260,122.017502,-194.324519,-3.468856,-4.856385,-1.728514,6.347313,4.706503,1.676991,-6.483460,-0.014286,0.643960,-0.078573,-44.385105,188.495709,1624.020461,884.035543,0
0.131250,-20.128066,170.794528,-162.997509,-2.894632,-2.874870,-4.049624,6.502495,2.853106,3.879511,-6.574300,0.003945,0.625219,-0.089723,27.296647,188.345028,1625.229449,884.100753,0
0.132291,-88.854211,181.365038,-108.157015,-1.824998,-0.251197,-5.670781,5.382154,0.328714,5.621236,-5.514501,-0.006994,0.615917,-0.048839,91.581681,188.420305,1625.677451,884.158942,0
0.133333,-138.686882,186.356667,-19.899423,-0.091066,2.273401,-6.543712,3.762200,-2.094122,6.441368,-3.837748,-0.047102,0.624117,-0.082290,138.889161,188.420265,1625.511711,884.100086,1
0.134375,-168.631684,152.401843,55.501699,1.350125,4.335644,-6.197758,1.472313,-4.157885,6.306089,-1.585676,-0.098148,0.627079,-0.074856,165.706490,188.495653,1625.513571,883.360304,1
0.135416,-191.999930,72.817654,109.625245,2.442277,6.185059,-5.047260,-1.294477,-5.833559,5.139302,1.237930,-0.152841,0.630042,-0.082290,190.531096,188.344811,1626.556640,883.383937,1
0.136458,-176.880630,0.444902,157.320557,3.331761,6.647412,-3.422080,-3.262644,-6.424760,3.562450,3.225052,-0.200241,0.634658,-0.071140,168.239613,188.420254,1626.925416,883.051929,1
0.137500,-130.630035,-67.065416,187.760494,3.928504,6.251109,-0.674560,-5.291371,-6.014909,0.924498,5.280305,-0.229410,0.649610,-0.093440,123.285123,188.420278,1628.296090,883.085176,1
0.138541,-51.519258,-122.313943,194.042908,3.984801,4.919091,1.839641,-6.161907,-4.785356,-1.616221,6.328748,-0.243995,0.619431,-0.082290,44.960959,188.495660,1628.784719,883.252246,1
0.139583,19.670271,-170.985265,162.971084,3.433095,2.959592,4.096388,-6.324659,-2.942840,-3.844106,6.465008,-0.262226,0.645820,-0.082290,-26.236686,188.420461,1630.077771,884.072979,1
0.140625,88.803215,-180.839329,108.738173,2.385980,0.269869,5.701455,-5.151328,-0.360416,-5.547783,5.386284,-0.243995,0.623565,-0.097156,-90.994569,188.420233,1630.477277,883.886887,1
0.141666,138.816684,-186.429953,20.067425,0.663307,-2.214365,6.562317,-3.527590,2.011642,-6.448238,3.709532,-0.200241,0.622325,-0.071140,-138.380858,188.420365,1630.315433,884.106963,1
0.142708,168.535488,-152.240229,-55.686097,-0.777883,-4.265600,6.256590,-1.294477,4.060897,-6.236864,1.476385,-0.130964,0.623910,-0.100873,-165.018054,188.495778,1629.618700,883.753443,1
0.143750,191.926333,-72.338925,-109.347879,-1.824998,-6.107675,5.138274,1.498807,5.732944,-5.099670,-1.354792,-0.079917,0.611990,-0.093440,-190.180409,188.420245,1629.261175,883.133305,1
0.144791,176.852233,0.339197,-156.836612,-2.793298,-6.592046,3.492980,3.402631,6.287875,-3.505907,-3.330559,-0.047102,0.628319,-0.078573,-167.821377,188.420298,1628.744187,882.207324,1
0.145833,130.273941,67.649850,-187.531735,-3.423819,-6.214090,0.773620,5.435143,5.903413,-0.918686,-5.366886,-0.032517,0.643202,-0.089723,-122.596687,188.420325,1628.621481,882.352217,1
0.146875,51.988058,122.205422,-193.668329,-3.536412,-4.922436,-1.708400,6.370023,4.721011,1.664308,-6.460750,0.022176,0.643753,-0.056273,-45.488421,188.495752,1628.150481,882.499034,1
0.147916,-18.772074,170.818018,-162.790931,-2.939669,-2.948259,-3.981238,6.532775,2.882122,3.833009,-6.536450,0.011237,0.641686,-0.067423,26.024457,188.495720,1627.413723,882.342195,1
0.148958,-88.662113,180.942217,-108.922570,-1.870035,-0.276883,-5.602395,5.359444,0.357730,5.562051,-5.529641,-0.025225,0.625081,-0.093440,91.626714,188.420244,1626.775466,882.504626,1
0.150000,-138.754682,185.875121,-20.178912,-0.169881,2.225698,-6.483371,3.784910,-2.021582,6.428686,-3.822608,-0.014286,0.625012,-0.078573,138.956711,188.420405,1625.836586,882.735390,1
0.151041,-168.744683,152.472313,56.109283,1.327606,4.254916,-6.165576,1.472313,-4.103480,6.268041,-1.612171,-0.065333,0.624874,-0.063706,165.233641,188.495682,1624.819625,883.212653,1
0.152083,-191.570533,71.925034,110.026250,2.408499,6.115339,-5.071396,-1.252842,-5.728376,5.156212,1.184940,-0.163779,0.622325,-0.067423,190.182088,188.495707,1622.867960,884.122994,1
0.153125,-176.858030,-1.222889,156.931703,3.331761,6.610718,-3.450239,-3.149096,-6.344966,3.545540,3.153137,-0.192949,0.611715,-0.071140,168.397230,188.495698,1620.830352,884.397735,1
0.154166,-129.759941,-68.310387,187.323034,3.962282,6.251109,-0.759037,-5.204318,-5.945996,0.941408,5.212175,-0.236703,0.615849,-0.071140,122.733465,188.420271,1618.866531,884.602038,1
0.155208,-50.603964,-122.454883,194.091515,3.984801,4.974133,1.727005,-6.139197,-4.825253,-1.599311,6.290898,-0.284103,0.636863,-0.063706,45.726525,188.495711,1618.191616,885.387326,1
0.156250,19.500773,-170.997010,162.752354,3.466873,3.043990,4.032025,-6.336014,-3.008126,-3.755329,6.442298,-0.236703,0.645338,-0.056273,-25.234695,188.495797,1616.899638,886.394638,1
0.157291,88.633716,-181.074229,109.540183,2.352202,0.350597,5.689387,-5.211887,-0.469226,-5.471689,5.397639,-0.229410,0.638792,-0.052556,-91.017086,188.495665,1615.852200,887.506242,1
0.158333,139.121782,-185.866193,20.881587,0.663307,-2.188678,6.558295,-3.569224,1.946356,-6.401736,3.751167,-0.218472,0.629766,-0.063706,-138.696091,188.495613,1614.833398,888.128999,1
0.159375,169.111784,-152.651304,-55.370153,-0.845439,-4.225236,6.248545,-1.339896,3.999238,-6.249546,1.563440,-0.163779,0.630869,-0.100873,-165.018054,188.495664,1614.343700,889.494011,1
0.160416,191.451736,-72.174495,-109.761036,-1.892554,-6.045294,5.073910,1.434464,5.689420,-5.120807,-1.286662,-0.098148,0.600897,-0.067423,-189.763851,188.495660,1613.255538,890.472868,1
0.161458,176.931332,1.513698,-156.593578,-2.793298,-6.548012,3.484935,3.357212,6.280621,-3.565092,-3.254859,-0.050748,0.584706,-0.078573,-167.652502,188.495763,1612.155867,891.940385,1
0.162500,129.189148,69.035761,-187.215791,-3.401300,-6.228768,0.737415,5.420003,5.903413,-0.914458,-5.332821,-0.036163,0.620120,-0.056273,-121.583437,188.420278,1611.168802,892.570837,1
0.163541,50.123570,122.358107,-193.947817,-3.547671,-4.951791,-1.680241,6.370023,4.713757,1.626261,-6.438040,0.007591,0.636519,-0.074856,-44.666564,188.495740,1610.134486,893.322234,1
0.164583,-20.094166,170.759293,-162.572201,-2.917150,-2.962937,-3.957102,6.513850,2.827717,3.828781,-6.551590,-0.025225,0.640721,-0.074856,26.001940,188.495638,1609.950638,893.270839,1
0.165625,-88.854211,180.777787,-109.031935,-1.915073,-0.306239,-5.642622,5.416218,0.397627,5.545141,-5.533426,-0.036163,0.638792,-0.041406,91.547906,188.495796,1609.535723,893.755564,1
0.166666,-139.319678,185.628476,-21.284714,-0.192400,2.225698,-6.467281,3.788695,-2.014328,6.475188,-3.830178,-0.065333,0.631489,-0.063706,139.316977,188.495759,1610.236559,893.926147,1
0.167708,-169.219280,152.601508,55.270818,1.293828,4.269594,-6.157531,1.472313,-4.049075,6.251131,-1.646236,-0.083563,0.629491,-0.063706,165.683974,188.495781,1609.633348,894.189049,1
0.168750,-191.706132,72.782419,110.026250,2.419758,6.368532,-4.990941,-1.267982,-5.742884,5.109710,1.166015,-0.127317,0.620672,-0.059989,190.339705,188.495642,1609.766637,893.706327,1
0.169791,-175.095241,-0.717854,156.640063,136.923360,7.825313,-2.838785,-2.630560,-7.563638,2.970602,2.585388,-2.482746,0.598210,-2.472128,36.809932,188.495580,1615.809175,896.708427,1
0.170833,-129.929440,-68.286897,186.946332,117.174547,7.414332,-0.304470,-4.734985,-7.084874,0.531342,4.670920,-2.234807,0.615780,-2.133908,9.508495,188.495642,1619.691448,903.292113,1
0.171875,-51.327159,-122.208238,193.994302,50.080376,5.465842,1.831596,-6.044574,-5.380184,-1.645813,6.154638,-0.856552,0.654501,-0.658378,1.391242,188.495812,1620.650241,908.440498,1
0.172916,17.093889,-170.644660,162.509320,-18.128465,2.790796,3.838934,-6.604745,-2.797760,-3.586230,6.673183,0.430547,0.633900,0.657334,-0.207440,188.495647,1621.566717,907.459066,1
0.173958,83.492250,-181.203424,108.446533,-82.396551,-0.390637,5.218728,-5.715284,0.303325,-5.053167,5.923754,1.458769,0.633556,1.701726,-1.693538,188.495647,1623.885627,903.074166,1
0.175000,132.793824,-186.465188,21.173227,-131.442064,-3.399604,5.902591,-4.326212,3.106996,-5.780295,4.519521,2.301035,0.641410,2.497100,-2.864404,188.495638,1628.216798,898.232844,1
0.176041,166.286803,-153.238555,-54.337261,-161.594470,-5.825126,5.588818,-2.142303,5.489935,-5.611196,2.380998,2.826084,0.633556,3.021155,-3.506129,188.495611,1636.492466,895.850597,1
0.177083,183.462689,-74.734907,-111.049113,-183.302401,-7.920395,4.361888,0.590422,7.506547,-4.330267,-0.389618,3.219871,0.634658,3.351941,-3.978978,188.495761,1645.073996,896.173883,1
0.178125,176.795733,-0.165838,-155.584990,-170.219094,-8.202944,2.961981,2.558590,7.916398,-2.969017,-2.441085,2.734930,0.654570,2.783286,-3.607454,188.571082,1653.523697,901.876111,1
0.179166,131.550832,67.450185,-186.596056,-126.138933,-7.564456,0.616734,4.837123,7.205506,-0.724221,-4.719652,1.987464,0.664561,1.976762,-2.571688,188.495678,1657.817163,911.250705,1
0.180208,52.180157,121.418506,-194.689069,-49.699543,-5.696694,-1.499218,6.245120,5.486308,1.406432,-6.256360,0.572748,0.633211,0.542116,-0.770356,188.495740,1657.661142,920.320805,1
0.181250,-16.726788,169.678752,-162.620808,18.880855,-3.014310,-3.506557,6.850710,2.990932,3.389123,-6.858174,-0.670598,0.628940,-0.847930,0.794551,188.495703,1656.229184,924.859351,1
0.182291,-83.226849,181.212352,-107.974740,83.171460,0.196479,-4.994964,6.055873,-0.121034,4.940610,-6.199585,-1.720696,0.646716,-1.847722,2.291908,188.571026,1655.798759,924.272467,1
0.183333,-131.613129,186.344922,-20.361187,131.383784,3.157744,-5.751236,4.719790,-2.942840,5.680421,-4.829417,-2.537439,0.635416,-2.687696,3.350191,188.571049,1655.629648,922.812712,1
0.184375,-165.964902,153.623324,54.979178,161.930266,5.616290,-5.505850,2.528311,-5.423708,5.570506,-2.653045,-3.047904,0.635554,-3.174584,4.014432,188.495725,1661.227567,922.690895,1
0.185416,-182.462793,75.378066,111.654574,182.951380,7.773941,-4.274897,-0.174135,-7.378661,4.429085,0.068367,-3.503675,0.632936,-3.494220,4.464765,188.495731,1665.492569,925.683675,1
0.186458,-177.084028,0.762017,155.400592,171.376819,8.118871,-2.939353,-2.191507,-7.915457,3.127019,2.169039,-2.996857,0.648507,-2.918132,4.104499,188.571047,1665.961494,930.996079,1
0.187500,-132.155525,-67.112396,185.852682,127.443029,7.535425,-0.618242,-4.466255,-7.302494,0.869541,4.436251,-2.267622,0.666214,-2.093024,3.068733,188.571113,1664.201362,935.929033,1
0.188541,-52.253753,-121.339108,194.869222,50.451933,5.697019,1.489664,-5.953735,-5.565161,-1.307614,6.078938,-0.863845,0.646440,-0.662095,1.323693,188.495660,1661.885703,940.217179,1
0.189583,16.461093,-169.458414,162.266287,-18.308614,3.084354,3.484935,-6.582035,-3.127817,-3.231121,6.646688,0.434193,0.645613,0.675917,-0.263731,188.571102,1657.359429,945.007162,1
0.190625,83.277551,-181.450069,107.948314,-82.599219,-0.111757,4.973342,-5.802338,0.016792,-4.824883,5.999454,1.455122,0.625357,1.675709,-1.716055,188.571113,1653.579593,948.921875,1
0.191666,131.449133,-186.195053,19.909453,-130.530060,-3.051004,5.741682,-4.507889,2.813209,-5.560466,4.663350,2.297389,0.631420,2.567717,-2.774338,188.571161,1648.145798,951.766822,1
0.192708,166.004304,-153.673120,-54.993451,-161.391802,-5.542576,5.508364,-2.395894,5.254180,-5.513963,2.604313,2.826084,0.633487,3.006288,-3.382287,188.495740,1644.033741,954.636742,1
0.193750,181.779000,-75.228198,-111.693151,-181.973803,-7.714904,4.329706,0.295197,7.216387,-4.359860,-0.166303,3.227163,0.631213,3.355658,-3.933945,188.571134,1638.624423,956.798683,1
0.194791,177.157331,-1.058459,-155.305501,-170.872133,-8.056165,3.030367,2.320139,7.771318,-3.045111,-2.213985,2.734930,0.652917,2.809303,-3.629970,188.571143,1635.109349,958.033135,1
0.195833,132.251428,67.180049,-185.502405,-126.983381,-7.465380,0.713279,4.613811,7.107577,-0.880638,-4.522832,1.972879,0.666903,1.991629,-2.571688,188.571091,1631.392082,958.761472,1
0.196875,53.366649,121.195351,-194.531097,-50.611546,-5.590280,-1.366469,6.105077,5.435530,1.309200,-6.176875,0.609210,0.651332,0.501232,-0.792872,188.495700,1629.820430,958.329304,1
0.197916,-15.540296,169.326402,-161.964617,18.340409,-2.951929,-3.377830,6.661463,2.961916,3.262298,-6.680279,-0.688828,0.656293,-0.829346,0.783293,188.646427,1626.618575,956.732899,1
0.198958,-83.204249,181.141882,-107.355005,83.475461,0.163454,-4.821987,5.961249,-0.066629,4.792648,-6.063325,-1.764450,0.621843,-1.855156,2.291908,188.571049,1623.476690,956.048948,1
0.200000,-131.760028,185.886866,-18.951593,131.383784,3.121049,-5.606418,4.697080,-2.855792,5.524004,-4.761287,-2.552024,0.622463,-2.702563,3.316416,188.570998,1620.306374,955.724582,1
0.201041,-165.637204,152.942113,56.084980,161.693820,5.517215,-5.336896,2.592654,-5.304017,5.452136,-2.687110,-3.088012,0.624048,-3.185734,3.991915,188.495656,1617.340376,955.999414,1
0.202083,-181.750897,74.461956,112.019124,182.264562,7.678534,-4.266851,-0.121146,-7.244462,4.344535,-0.003548,-3.543783,0.634176,-3.490504,4.476023,188.646415,1614.270503,955.914168,1
0.203125,-176.586832,0.315707,155.534261,170.994003,8.030804,-2.947398,-2.108238,-7.828409,3.097426,2.078199,-3.004150,0.650505,-2.929282,4.104499,188.571017,1612.105452,955.882677,1
0.204166,-131.895627,-67.041926,185.463828,127.814586,7.429010,-0.658469,-4.367846,-7.226327,0.941408,4.326486,-2.253037,0.661254,-2.126475,3.113766,188.571075,1609.695399,956.142146,1
0.205208,-53.202947,-121.374343,194.176577,51.791790,5.605282,1.393119,-5.832617,-5.583296,-1.210382,5.991884,-0.841968,0.660220,-0.610061,1.346209,188.495754,1608.038658,956.519813,1
0.206250,15.026002,-169.423179,162.035405,-16.980016,3.021973,3.336094,-6.445777,-3.106055,-3.125434,6.567203,0.503471,0.645613,0.709367,-0.218698,188.571127,1606.313528,955.585181,1
0.207291,83.017653,-180.886309,108.106286,-82.756849,-0.086070,4.812433,-5.764488,-0.092018,-4.681149,5.912399,1.469707,0.642306,1.712876,-1.704797,188.571141,1603.419611,955.647789,1
0.208333,131.675131,-185.713508,19.350476,-130.451245,-3.017979,5.612955,-4.458685,2.744296,-5.446324,4.629285,2.301035,0.626597,2.545417,-2.763079,188.573455,1601.204070,955.547615,1
0.209375,165.676607,-153.015400,-56.062798,-160.817578,-5.384789,5.363546,-2.399679,5.145370,-5.387139,2.600528,2.818792,0.621567,3.028588,-3.438579,188.500039,1598.411735,955.248969,1
0.210416,181.055805,-74.194637,-111.972640,-181.129356,-7.542439,4.301547,0.253563,7.114831,-4.292220,-0.094388,3.241748,0.615297,3.370525,-3.900170,188.571382,1595.771734,955.348010,1
0.211458,176.614934,0.574097,-154.868041,-170.489317,-7.924064,2.990140,2.202806,7.633492,-3.015519,-2.119361,2.775038,0.623152,2.827886,-3.584937,188.571174,1592.718386,955.216994,1
0.212500,131.923730,67.755555,-184.797608,-127.017158,-7.373643,0.837983,4.504048,7.053172,-0.956733,-4.352508,1.983818,0.663321,1.999062,-2.582946,188.571257,1589.581028,955.958198,1
0.213541,53.197150,121.336291,-194.008576,-51.591106,-5.663669,-1.265900,5.983959,5.439157,1.203512,-6.002765,0.601918,0.654433,0.497516,-0.826647,188.495870,1586.467202,956.439564,1
0.214583,-14.602402,169.138482,-161.527157,16.775366,-3.043665,-3.200830,6.585764,3.045337,3.072061,-6.597010,-0.696121,0.646578,-0.814480,0.727001,188.571458,1583.530689,957.288893,1
0.215625,-82.707052,180.777787,-108.254228,83.137682,0.082725,-4.644987,5.874196,0.031300,4.615094,-6.059540,-1.757158,0.632247,-1.888606,2.269392,188.646773,1581.158895,957.928797,1
0.216666,-131.364530,184.876796,-19.777907,131.034746,2.941245,-5.457577,4.674370,-2.696204,5.384496,-4.791567,-2.595778,0.623290,-2.706280,3.293899,188.571315,1578.128297,958.493431,1
0.217709,-166.100501,153.188758,56.510288,161.648783,5.326402,-5.268509,2.622934,-5.100905,5.329539,-2.762810,-3.077073,0.616951,-3.122550,4.003174,188.495816,1574.801062,959.486444,1
0.218752,-180.293207,73.686785,113.124927,181.071076,7.487722,-4.250760,0.026467,-7.048604,4.331852,-0.109528,-3.481798,0.588151,-3.505370,4.374699,188.596080,1570.858291,960.585374,1
0.219791,-176.756330,-1.316849,154.768705,171.354300,7.920719,-2.979580,-1.934131,-7.661567,3.093199,1.866239,-3.000503,0.621636,-2.947865,4.138274,188.509940,1566.604184,961.221014,1
0.220833,-131.997326,-68.521797,183.957021,127.533103,7.370298,-0.807310,-4.155890,-7.124771,1.000593,4.133451,-2.267622,0.668350,-2.107891,3.091250,188.517102,1562.820804,961.400657,1
0.221875,-52.005155,-121.480048,194.310245,51.544085,5.700688,1.272437,-5.711499,-5.586923,-1.113150,5.810204,-0.856552,0.652503,-0.662095,1.346209,188.512119,1559.571152,962.218929,1
0.222916,15.421500,-169.012103,161.282002,-16.225643,3.187099,3.143003,-6.354939,-3.189476,-2.973244,6.510428,0.448778,0.646991,0.687067,-0.184923,188.593445,1556.877716,963.578492,1
0.223958,82.915954,-180.933289,109.054117,-82.362773,0.093734,4.683706,-5.749349,-0.208082,-4.507822,5.980529,1.498877,0.631627,1.742610,-1.727313,188.571920,1555.051614,965.404893,1
0.225000,131.663831,-184.468537,20.808677,-130.462504,-2.812489,5.464114,-4.507889,2.573827,-5.319499,4.701200,2.301035,0.627906,2.567717,-2.774338,188.571125,1552.330458,966.582659,1
0.226041,166.614500,-153.696610,-55.515973,-161.358024,-5.223332,5.319296,-2.528366,4.971274,-5.382911,2.702723,2.789622,0.622394,2.954254,-3.449837,188.495807,1550.737541,968.493221,1
0.227083,179.451216,-75.239943,-112.920470,-179.575572,-7.406669,4.305570,0.079456,7.009648,-4.266855,0.068367,3.249041,0.568997,3.385391,-3.855137,188.646523,1547.821735,969.611789,1
0.228135,176.049938,2.688199,-155.378411,-169.588573,-7.813980,3.034390,2.089258,7.560952,-3.049339,-2.009596,2.727638,0.632453,2.798153,-3.483612,188.573095,1545.365670,971.126400,1
0.229175,130.771137,69.987107,-184.505968,-125.193152,-7.281907,0.854074,4.394285,6.977005,-0.973643,-4.246528,2.002049,0.639688,1.984195,-2.436588,188.571134,1542.719282,971.708855,1
0.230218,51.106664,122.510792,-193.668329,-49.451839,-5.608627,-1.149242,5.908260,5.453665,1.148555,-5.930850,0.561810,0.633487,0.512382,-0.759098,188.495767,1540.728305,973.147915,1
0.231258,-16.658988,169.526067,-160.737298,18.362927,-3.073021,-3.144512,6.551700,3.067099,2.995967,-6.540235,-0.714352,0.634038,-0.833063,0.783293,188.646478,1538.701379,974.351497,1
0.232302,-84.300341,180.261007,-107.318550,84.725243,0.024014,-4.620851,5.896905,0.045808,4.577047,-6.033045,-1.771742,0.633211,-1.896039,2.224359,188.571062,1537.490376,975.031149,1
0.233333,-131.760028,184.054645,-21.017377,131.451340,2.798135,-5.369077,4.761424,-2.601902,5.346449,-4.829417,-2.562962,0.632040,-2.650529,3.350191,188.571170,1536.489754,975.838768,1
0.234375,-166.552498,153.658559,55.598913,162.054118,5.249343,-5.268509,2.691063,-5.006603,5.397179,-2.834725,-3.047904,0.623772,-3.170867,4.014432,188.495635,1536.307863,977.375059,1
0.235416,-179.468313,75.695182,113.367960,180.068999,7.366629,-4.230647,0.147585,-6.925286,4.314942,-0.223078,-3.496383,0.607167,-3.512804,4.397215,188.646475,1534.201201,977.771844,1
0.236458,-176.812830,-1.023224,154.720099,171.309263,7.828983,-3.023830,-1.858432,-7.556384,3.148156,1.813249,-3.000503,0.620120,-2.959015,4.070724,188.571069,1532.668724,978.128460,1
0.237501,-131.861727,-69.320458,183.507409,126.902582,7.326265,-0.807310,-4.080191,-7.041350,1.055550,4.023686,-2.253037,0.653744,-2.163642,3.091250,188.571122,1530.267801,978.381032,1
0.238541,-51.361059,-121.797163,194.140122,50.080376,5.689680,1.200028,-5.673650,-5.536145,-1.032828,5.764784,-0.878430,0.648921,-0.669528,1.334951,188.495575,1528.638154,978.683427,1
0.239583,16.562792,-168.788948,160.893148,-17.317795,3.212786,3.086685,-6.332229,-3.211238,-2.850647,6.377953,0.419609,0.620465,0.661050,-0.151148,188.646495,1525.597156,979.018045,1
0.240625,83.673049,-180.393018,108.543746,-82.993294,0.093734,4.583138,-5.756918,-0.211709,-4.444409,5.942679,1.513461,0.628940,1.764910,-1.738572,188.571098,1524.235277,979.018767,1
0.241666,131.539532,-183.998736,21.246137,-130.608875,-2.753777,5.395728,-4.572233,2.465017,-5.243404,4.773115,2.330204,0.627148,2.560284,-2.808113,188.571113,1522.541344,980.194659,1
0.242708,166.501501,-153.743590,-54.884086,-161.470617,-5.124257,5.315273,-2.543506,4.913242,-5.302589,2.789778,2.782330,0.631213,3.021155,-3.382287,188.495767,1521.052314,980.519900,1
0.243750,179.067018,-76.825519,-113.199959,-179.125200,-7.278237,4.297525,0.030252,6.860941,-4.296447,0.197056,3.219871,0.617640,3.370525,-3.877653,188.571093,1518.850886,981.729198,1
0.244791,176.592334,0.491882,-154.381974,-170.782059,-7.766277,3.066572,1.975710,7.506547,-3.121206,-1.888476,2.760453,0.629904,2.835320,-3.596195,188.571134,1517.612994,982.084389,1
0.245833,132.816424,69.094486,-182.804734,-126.904565,-7.226864,0.938551,4.284522,6.940735,-1.028600,-4.114053,1.961941,0.646233,1.980479,-2.582946,188.571111,1516.044935,981.492240,1
0.246875,52.304456,121.700386,-193.887059,-49.665765,-5.630644,-1.121082,5.824991,5.450038,1.038640,-5.851366,0.627441,0.636587,0.556983,-0.804131,188.495738,1514.658966,981.577119,1
0.247916,-16.297391,168.504251,-160.579327,18.239075,-3.146411,-3.011762,6.457076,3.136012,2.860687,-6.460750,-0.692475,0.635554,-0.829346,0.783293,188.646542,1512.209189,982.038183,1
0.248958,-83.611046,180.707317,-107.877527,83.835759,-0.093409,-4.512237,5.965034,0.158245,4.462904,-6.055755,-1.782681,0.625012,-1.881172,2.258133,188.570959,1510.787196,983.188182,1
0.250000,-131.228931,183.714040,-20.567765,131.169857,2.724746,-5.308736,4.772779,-2.511227,5.266127,-4.829417,-2.599424,0.625839,-2.695130,3.305158,188.571056,1508.783827,983.420389,1
0.251041,-166.552498,153.529364,55.477396,162.189230,5.124581,-5.204146,2.770547,-4.948571,5.325312,-2.933134,-3.062488,0.622118,-3.122550,3.946882,188.495705,1507.225444,984.183404,1
0.252083,-178.383520,77.045858,113.926937,179.055662,7.296909,-4.210533,0.204359,-6.892643,4.289578,-0.310133,-3.492737,0.621981,-3.535104,4.430990,188.646536,1506.006696,984.497503,1
0.253125,-176.767630,0.480137,154.890222,171.703338,7.803296,-3.031876,-1.741099,-7.581773,3.152384,1.741334,-3.026027,0.644373,-2.966449,4.149532,188.571122,1505.814333,984.772454,1
0.254166,-133.251618,-68.733207,182.498820,128.084809,7.234528,-0.919946,-4.008277,-7.052231,1.114735,3.951771,-2.220222,0.654157,-2.152492,3.147541,188.571091,1505.192345,984.939506,1
0.255208,-52.671850,-121.832398,194.188728,50.620823,5.652985,1.095438,-5.579026,-5.547026,-0.965188,5.696654,-0.860199,0.655811,-0.658378,1.346209,188.495712,1504.368840,985.061574,1
0.256250,16.155995,-168.471833,160.528598,-17.745649,3.176091,3.002208,-6.241391,-3.142325,-2.783007,6.351458,0.441486,0.588151,0.683351,-0.252473,188.646513,1503.308115,984.151346,1
0.257291,83.774748,-181.027249,107.741736,-83.364851,0.181801,4.494638,-5.749349,-0.211709,-4.355632,5.904829,1.528046,0.606754,1.753760,-1.716055,188.495741,1501.892099,984.079053,1
0.258333,131.381333,-183.787326,19.921605,-130.507542,-2.665710,5.367569,-4.541953,2.457763,-5.184219,4.746620,2.319266,0.623152,2.564001,-2.751821,188.571194,1500.630628,983.841683,1
0.259375,166.546701,-153.485200,-55.601035,-161.583211,-5.087562,5.315273,-2.592710,4.876972,-5.281452,2.842768,2.782330,0.624806,3.006288,-3.472354,188.495817,1499.702744,984.716074,1
0.260416,178.298623,-76.708069,-113.795391,-178.584754,-7.256220,4.301547,-0.007598,6.842806,-4.279537,0.223551,3.256333,0.622463,3.389108,-3.821362,188.646427,1498.845005,984.886185,1
0.261458,176.626234,-0.435974,-154.977406,-171.007245,-7.740591,3.078640,1.918936,7.426753,-3.167708,-1.850626,2.756807,0.656362,2.809303,-3.596195,188.495863,1497.918964,985.246241,1
0.262500,133.053722,68.706901,-182.756128,-127.298641,-7.245212,0.930506,4.212608,6.889957,-1.087785,-4.068633,1.987464,0.654019,2.025079,-2.582946,188.571160,1496.870233,985.375067,1
0.263541,53.490948,121.794346,-193.862755,-50.667843,-5.593949,-1.060742,5.779572,5.435530,1.017503,-5.809731,0.569102,0.648438,0.493799,-0.804131,188.495807,1496.563775,984.935388,1
0.264583,-15.280398,168.621702,-160.336293,17.923815,-3.058343,-2.979580,6.419227,3.110623,2.873370,-6.426685,-0.725290,0.605238,-0.847930,0.772035,188.646493,1496.509205,983.932711,1
0.265625,-83.791845,180.578122,-107.087668,84.241094,-0.038367,-4.472010,5.889335,0.169126,4.445995,-5.957345,-1.775389,0.612404,-1.847722,2.303167,188.495711,1495.306792,983.199056,1
