1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-66.305806,-94.735557,200.588637,6.694278,2.709878,3.518640,-5.647232,-2.561868,-3.427465,5.580807,-0.227071,0.434760,-0.043161,4.820398,188.495492,1610.084443,-11.155208,0
0.001042,-5.816251,-158.244869,172.261932,6.140088,0.512255,5.030671,-4.927078,-0.356418,-4.934078,4.833660,-0.208806,0.418559,-0.054364,9.389638,188.646357,1611.684713,-11.961025,0
0.002083,53.561739,-188.302159,121.492993,5.201358,-1.774124,5.729141,-3.274081,1.889465,-5.681089,3.303785,-0.252642,0.435870,-0.061832,17.114368,188.553156,1611.767787,-12.512134,0
0.003125,112.089042,-195.248678,41.954167,3.742368,-3.854587,5.717236,-1.225559,3.940534,-5.643319,1.322065,-0.154011,0.441031,-0.046895,24.556348,188.476759,1611.556180,-12.851798,0
0.004167,160.702999,-162.412781,-25.323296,2.419098,-5.104285,4.740964,0.781918,5.274831,-4.824964,-0.652540,-0.062686,0.446779,-0.028224,25.517698,188.495146,1611.384712,-11.983144,0
0.005208,190.272898,-88.936723,-77.310985,1.469058,-5.821441,2.923353,3.173726,5.888681,-2.991009,-2.915331,-0.062686,0.445473,-0.050629,26.535598,188.505707,1610.297244,-12.201743,0
0.006250,184.907895,-20.740020,-138.297728,0.304128,-5.477064,1.081930,4.420004,5.679163,-1.173841,-4.196156,-0.062686,0.453051,-0.046895,15.711928,188.516986,1609.136800,-11.984536,0
0.007292,137.530270,41.307503,-183.686932,-0.532812,-4.422631,-1.219849,5.543146,4.631575,1.100766,-5.224373,-0.022503,0.450634,-0.069301,8.315188,188.498342,1608.552759,-11.318782,0
0.008333,66.685012,94.898393,-200.503220,-0.815562,-2.590688,-3.366853,5.550609,2.848836,3.354390,-5.427171,-0.007891,0.437634,-0.017021,0.986308,188.495593,1608.724611,-10.681849,0
0.009375,6.671842,157.936550,-172.287311,-0.363162,-0.453420,-4.890789,4.830454,0.672792,4.777069,-4.662233,-0.000585,0.448347,-0.043161,-4.510351,188.570921,1608.223730,-10.471208,0
0.010417,-53.001053,188.851584,-121.961553,0.598188,1.836509,-5.553542,3.169995,-1.558389,5.645784,-3.164380,-0.069992,0.445538,-0.046895,-11.714821,188.495450,1607.821652,-9.881991,0
0.011458,-111.755206,194.879955,-41.917993,2.102418,3.927623,-5.537668,1.128935,-3.638863,5.574441,-1.179102,-0.095563,0.442664,-0.058098,-19.778851,188.495376,1606.455285,-8.972608,0
0.012500,-161.174480,162.938044,25.593371,3.369138,5.173771,-4.601082,-0.945706,-5.076081,4.768676,0.834640,-0.146705,0.441161,-0.061832,-20.728891,188.495541,1606.029521,-8.355318,0
0.013543,-190.041144,89.027074,77.728788,4.319178,5.883826,-2.811251,-3.233036,-5.634795,2.926327,3.054736,-0.227071,0.440051,-0.031958,-21.102121,188.646478,1604.912859,-8.462611,0
0.014584,-185.651596,21.204879,138.223106,5.461488,5.574952,-0.989671,-4.483045,-5.465711,1.142733,4.374697,-0.212459,0.448282,-0.084238,-12.382111,188.495463,1604.611056,-7.451049,0
0.015625,-138.489479,-40.903049,183.181440,6.343668,4.548922,1.304170,-5.594993,-4.425474,-1.043744,5.345989,-0.270907,0.478985,-0.031958,-5.109781,188.495484,1603.642289,-5.909689,0
0.016667,-67.905099,-94.203997,200.970266,6.682968,2.756031,3.494829,-5.639770,-2.613329,-3.368712,5.563018,-0.248989,0.465854,-0.035692,4.843018,188.495401,1603.581746,-5.527440,0
0.017709,-7.755819,-157.362963,172.421970,6.174018,0.540658,5.002890,-4.942003,-0.440961,-4.824964,4.830102,-0.245336,0.456643,-0.073035,9.231298,188.571011,1602.360865,-4.798113,0
0.018750,52.586284,-188.966608,122.059281,5.257908,-1.713769,5.713267,-3.333783,1.882114,-5.655909,3.353595,-0.197847,0.450764,-0.065566,16.978648,188.495517,1602.661531,-4.662350,0
0.019792,111.056874,-194.874170,41.991099,3.708438,-3.822634,5.693424,-1.240484,3.929506,-5.626532,1.339854,-0.161317,0.438810,-0.043161,24.409318,188.495510,1602.077091,-4.683049,0
0.020834,160.714341,-162.714804,-25.360227,2.430408,-5.097184,4.764775,0.811769,5.307913,-4.812374,-0.673887,-0.113828,0.440312,-0.046895,25.958788,188.495526,1602.415260,-5.237239,0
0.021875,189.376840,-89.117937,-77.200190,1.469058,-5.800139,2.955101,3.158801,5.881330,-2.995206,-2.865521,-0.077298,0.439724,-0.046895,26.332018,188.570912,1601.768126,-4.783107,0
0.022917,185.554417,-21.187013,-138.150000,0.326748,-5.469963,1.097804,4.434929,5.749003,-1.203218,-4.238850,-0.062686,0.433257,-0.069301,16.650658,188.495551,1603.192845,-4.764763,0
0.023958,138.641835,40.522244,-183.243751,-0.578052,-4.468785,-1.180163,5.550609,4.675684,1.067193,-5.274183,-0.015197,0.464678,-0.054364,9.717628,188.495405,1604.161418,-4.789185,0
0.025000,68.567867,94.246024,-200.934092,-0.906042,-2.615540,-3.394633,5.636430,2.874566,3.341800,-5.494770,-0.007891,0.459452,-0.065566,0.669628,188.495526,1605.345446,-5.149808,0
0.026042,8.169052,157.719094,-172.521213,-0.363162,-0.439219,-4.914600,4.871500,0.713225,4.840019,-4.665791,-0.026156,0.446845,-0.069301,-4.781791,188.570868,1606.099658,-5.694694,0
0.027084,-52.570038,189.189849,-122.047728,0.564258,1.907515,-5.652757,3.166263,-1.591470,5.704538,-3.196401,-0.066339,0.433780,-0.043161,-11.907091,188.495484,1607.238373,-6.030557,0
0.028125,-111.017943,195.194058,-41.647159,2.068488,4.023481,-5.640851,1.084159,-3.738108,5.675161,-1.104387,-0.084604,0.436327,-0.035692,-19.552651,188.495607,1608.804333,-7.620660,0
0.029167,-160.607355,163.155501,25.273296,3.346518,5.283829,-4.656643,-1.005408,-5.160624,4.806446,0.888007,-0.161317,0.438548,-0.054364,-21.226531,188.495358,1609.962939,-8.679276,0
0.030208,-190.097857,89.606957,76.879356,4.341798,5.965483,-2.854905,-3.330052,-5.686256,2.972491,3.122335,-0.201500,0.441553,-0.043161,-21.147361,188.495267,1611.205965,-9.393174,0
0.031250,-185.946501,22.557940,137.976894,5.506728,5.670810,-0.961891,-4.598717,-5.557605,1.155323,4.477875,-0.201500,0.444232,-0.065566,-12.449971,188.495340,1613.306232,-10.255702,0
0.032292,-139.249427,-39.308369,183.563069,6.400218,4.616377,1.375605,-5.736785,-4.462231,-1.127678,5.470514,-0.248989,0.460106,-0.046895,-4.680001,188.495484,1615.486699,-12.093108,0
0.033333,-69.470364,-93.575790,201.044129,6.671658,2.784434,3.598012,-5.762905,-2.657438,-3.381302,5.630617,-0.248989,0.466899,-0.035692,4.515028,188.495492,1616.767591,-12.386223,0
0.034375,-8.356971,-157.326721,172.963637,6.174018,0.505155,5.102105,-4.983048,-0.474042,-4.887915,4.897701,-0.234377,0.456447,-0.065566,9.219988,188.495427,1618.305087,-12.354109,0
0.035417,52.143927,-188.821637,122.182387,5.212668,-1.777674,5.780733,-3.289007,1.922547,-5.727253,3.364269,-0.197847,0.435674,-0.054364,16.899478,188.495479,1619.289451,-13.042389,0
0.036459,110.149474,-195.526539,41.867993,3.719748,-3.893640,5.796607,-1.277798,4.039779,-5.760827,1.311391,-0.164970,0.441096,-0.050629,24.443248,188.495358,1621.576760,-14.244192,0
0.037500,160.135874,-163.040988,-24.769318,2.475648,-5.161089,4.844147,0.822963,5.392455,-4.883718,-0.670329,-0.080951,0.444232,-0.043161,25.642108,188.495544,1623.007896,-14.521571,0
0.038542,189.637718,-90.422674,-76.166099,1.525608,-5.849843,3.018599,3.211040,5.958520,-3.053960,-2.879752,-0.055380,0.446257,-0.046895,26.524288,188.570904,1624.513431,-14.843701,0
0.039583,186.008117,-23.168282,-137.731440,0.360678,-5.572921,1.121615,4.453586,5.818842,-1.199022,-4.317122,-0.040768,0.458081,-0.028224,16.017298,188.495414,1626.162000,-16.078186,0
0.040625,139.810113,39.060455,-183.083713,-0.544122,-4.511388,-1.203975,5.587923,4.727144,1.088176,-5.295530,-0.015197,0.461543,-0.013287,8.665798,188.495278,1627.076543,-16.820275,0
0.041667,69.248417,93.593655,-201.204925,-0.906042,-2.633291,-3.414476,5.673744,2.892945,3.396357,-5.498327,-0.033462,0.460955,-0.039427,1.076788,188.495376,1627.660042,-17.592114,0
0.042708,8.021600,156.982159,-172.976705,-0.397092,-0.460521,-4.942381,4.893888,0.716901,4.814839,-4.704928,-0.026156,0.459779,-0.095440,-4.340701,188.495412,1627.729917,-17.345269,0
0.043750,-52.150365,189.383143,-122.060038,0.586878,1.893314,-5.672600,3.255816,-1.617201,5.721325,-3.203516,-0.066339,0.441553,-0.028224,-11.443381,188.495405,1628.097631,-17.735106,0
0.044792,-109.861008,195.314867,-41.881061,2.125038,4.009280,-5.664663,1.177443,-3.723405,5.645784,-1.207564,-0.117481,0.438418,-0.050629,-19.609201,188.495427,1627.796091,-16.924779,0
0.045834,-160.561985,163.892436,24.140720,3.346518,5.329983,-4.724108,-0.919587,-5.156948,4.902970,0.809735,-0.168623,0.443317,-0.013287,-20.762821,188.495571,1628.755447,-15.873232,0
0.046875,-189.417306,91.539902,76.214584,4.353108,5.983234,-2.862843,-3.289007,-5.778150,3.022851,3.044063,-0.212459,0.445865,-0.058098,-21.113431,188.495655,1629.707834,-15.435812,0
0.047917,-186.683764,24.164700,137.767614,5.506728,5.677910,-0.981734,-4.606180,-5.598038,1.184700,4.445854,-0.263601,0.457493,-0.017021,-12.630931,188.495483,1630.230084,-15.404623,0
0.048959,-140.349649,-38.873457,182.639773,6.321048,4.651880,1.351793,-5.688277,-4.528395,-1.081514,5.470514,-0.238030,0.464090,-0.050629,-5.358601,188.495631,1630.662472,-14.868882,0
0.050000,-69.311569,-92.838855,201.708902,6.694278,2.738280,3.566263,-5.747979,-2.683168,-3.427465,5.666196,-0.245336,0.460432,-0.084238,4.809088,188.495604,1631.579078,-15.219775,0
0.051042,-7.925956,-156.299844,173.172917,6.185328,0.554859,5.125917,-4.994243,-0.433609,-4.913095,4.901259,-0.245336,0.420715,-0.054364,9.152128,188.420200,1631.566681,-15.907927,0
0.052084,51.735597,-189.522330,122.305493,5.246598,-1.767023,5.848199,-3.330052,1.911520,-5.802794,3.406963,-0.212459,0.438091,-0.050629,16.831618,188.495557,1632.963859,-15.689007,0
0.053125,109.434897,-195.333245,42.791288,3.764988,-3.890090,5.832324,-1.266604,3.984643,-5.748237,1.332738,-0.194194,0.442468,-0.084238,24.341458,188.495655,1632.319045,-15.499996,0
0.054167,160.702999,-163.898733,-23.341288,2.509578,-5.228544,4.871927,0.841620,5.392455,-4.959258,-0.631193,-0.128440,0.449196,-0.039427,26.049268,188.495712,1633.385671,-15.096196,0
0.055208,189.376840,-91.908626,-75.919887,1.502988,-5.874695,3.062253,3.177458,5.980575,-3.091730,-2.911773,-0.037115,0.447367,-0.020755,26.332018,188.344876,1634.216812,-15.613901,0
0.056250,186.495845,-23.905217,-137.460606,0.349368,-5.590673,1.149396,4.535676,5.840896,-1.199022,-4.313565,-0.037115,0.462261,-0.058098,16.797688,188.495586,1634.573740,-15.882386,0
0.057292,139.662660,39.205426,-182.837501,-0.555432,-4.564642,-1.255566,5.673744,4.705090,1.083979,-5.352456,-0.037115,0.471015,-0.035692,9.695008,188.420238,1634.903869,-16.133908,0
0.058333,68.511155,93.013772,-201.685038,-0.906042,-2.629741,-3.466067,5.733446,2.914999,3.425734,-5.551695,-0.018850,0.447825,-0.039427,0.579148,188.495627,1635.766838,-16.093936,0
0.059375,7.579242,156.945916,-173.235228,-0.397092,-0.442769,-5.025721,4.979709,0.713225,4.944937,-4.758295,-0.040768,0.461608,-0.065566,-4.668691,188.344804,1637.671887,-16.568689,0
0.060417,-51.719350,189.552276,-122.589394,0.609498,1.928816,-5.755940,3.267010,-1.653958,5.784275,-3.274673,-0.029809,0.445734,-0.050629,-11.793991,188.495555,1639.204582,-16.744090,0
0.061459,-109.883693,195.508162,-43.333712,2.136348,4.094486,-5.720223,1.132667,-3.774866,5.750702,-1.189775,-0.139399,0.445538,-0.050629,-19.496101,188.420218,1640.942782,-17.635748,0
0.062507,-160.879575,163.505847,23.796023,3.301278,5.386787,-4.692360,-1.038990,-5.234139,4.877790,0.934259,-0.150358,0.449850,-0.039427,-21.215221,188.495593,1641.591172,-19.667335,0
0.063553,-191.436272,89.812333,76.719318,4.330488,6.096843,-2.799345,-3.453187,-5.822259,2.985081,3.200608,-0.205153,0.446714,-0.028224,-21.271771,188.343393,1643.215228,-20.982199,0
0.064584,-186.729134,23.790192,137.496781,5.450178,5.720514,-0.957922,-4.692002,-5.634795,1.109159,4.541916,-0.248989,0.440573,-0.020755,-12.483901,188.494486,1644.249112,-22.390218,0
0.065625,-139.669099,-38.921781,183.095266,6.366288,4.658980,1.383542,-5.751711,-4.521043,-1.178038,5.534555,-0.248989,0.450503,-0.058098,-4.555591,188.420698,1645.117463,-23.572956,0
0.066667,-68.540279,-92.476428,201.696592,6.739518,2.748931,3.601980,-5.826338,-2.668465,-3.511399,5.705332,-0.219765,0.448804,-0.058098,4.594198,188.495899,1645.856817,-24.353918,0
0.067708,-8.118779,-156.638109,173.579167,6.230568,0.569060,5.125917,-5.065139,-0.437285,-4.976045,4.936837,-0.248989,0.445734,-0.050629,9.129508,188.420390,1647.095774,-24.598288,0
0.068750,51.043704,-189.075336,123.019508,5.269218,-1.791875,5.848199,-3.374828,1.915195,-5.840564,3.396289,-0.179582,0.441096,-0.020755,16.865548,188.497256,1647.377106,-25.296798,0
0.069792,109.276102,-195.490296,44.096212,3.798918,-3.914942,5.848199,-1.251679,4.050806,-5.806990,1.361201,-0.117481,0.446126,-0.046895,24.443248,188.420314,1648.783107,-25.907236,0
0.070833,160.476149,-164.031622,-22.836553,2.441718,-5.217894,4.867959,0.864008,5.443915,-4.950865,-0.691677,-0.143052,0.449131,-0.054364,25.630798,188.495512,1649.231002,-27.192410,0
0.071875,189.773828,-91.787817,-75.181250,1.502988,-5.924399,2.998756,3.229697,6.035711,-3.087533,-2.936678,-0.080951,0.447890,-0.043161,26.490358,188.420311,1649.962258,-27.716446,0
0.072917,186.597927,-23.252848,-136.746591,0.304128,-5.601324,1.109710,4.531945,5.818842,-1.186431,-4.331354,-0.059033,0.467095,-0.050629,16.028608,188.495716,1649.647324,-28.001605,0
0.073958,139.651318,39.289992,-182.603599,-0.566742,-4.571743,-1.259535,5.677475,4.734496,1.096569,-5.327551,0.006721,0.442141,-0.073035,8.552698,188.420352,1649.574726,-27.823879,0
0.075000,68.465785,92.445970,-201.635796,-0.894732,-2.672344,-3.454162,5.733446,2.892945,3.408947,-5.537464,0.010374,0.432930,-0.061832,1.167268,188.495740,1649.034058,-28.056178,0
0.076042,8.634095,156.317709,-173.481440,-0.385782,-0.442769,-4.997941,4.938664,0.694846,4.915560,-4.793874,-0.015197,0.451744,-0.031958,-4.159741,188.344956,1649.016991,-28.447405,0
0.077083,-50.687183,189.624761,-123.586553,0.519018,1.882663,-5.740066,3.296861,-1.624552,5.805259,-3.306694,-0.044421,0.446257,-0.043161,-11.488621,188.420283,1649.519722,-28.527210,0
0.078125,-109.157773,195.363191,-44.490909,1.989318,4.090936,-5.759909,1.132667,-3.800596,5.754898,-1.193333,-0.143052,0.443317,-0.002084,-19.631821,188.420260,1649.643200,-29.295116,0
0.079167,-160.936288,164.726018,22.577273,3.256038,5.390338,-4.716171,-0.997945,-5.186354,4.911363,0.877334,-0.161317,0.446061,-0.054364,-20.875921,188.495741,1649.746780,-28.815170,0
0.080208,-189.542074,91.998976,74.995834,4.319178,6.015187,-2.858874,-3.374828,-5.785501,3.010261,3.136567,-0.197847,0.443252,-0.046895,-21.192601,188.344876,1648.553535,-29.115877,0
0.081250,-187.296259,23.306956,136.832008,5.484108,5.734715,-0.985703,-4.684539,-5.667877,1.159520,4.545474,-0.245336,0.463764,-0.039427,-12.608311,188.495850,1649.037393,-28.464557,0
0.082292,-140.179512,-39.066751,182.122728,6.377598,4.712235,1.367668,-5.803950,-4.554125,-1.102498,5.516766,-0.234377,0.453442,-0.017021,-5.403841,188.420224,1648.762463,-27.429260,0
0.083333,-69.368281,-91.872383,202.189016,6.773448,2.780883,3.609918,-5.874846,-2.708898,-3.477826,5.755142,-0.267254,0.452267,-0.058098,4.605508,188.495685,1649.528598,-27.122945,0
0.084375,-9.933579,-155.768284,173.825379,6.207948,0.547758,5.133854,-5.068870,-0.521827,-4.967652,4.919048,-0.234377,0.447694,-0.035692,8.925928,188.328615,1649.200135,-27.097138,0
0.085417,49.818714,-189.763948,123.979735,5.280528,-1.795425,5.911696,-3.400948,1.863735,-5.853154,3.428310,-0.212459,0.451221,-0.046895,16.763758,188.420254,1649.726134,-26.935947,0
0.086458,108.323332,-195.188274,44.613258,3.753678,-3.950444,5.848199,-1.244216,4.050806,-5.765023,1.350528,-0.190541,0.442664,-0.043161,24.194428,188.415772,1648.907288,-27.590347,0
0.087500,160.532861,-164.647749,-22.282576,2.498268,-5.221444,4.871927,0.841620,5.462294,-4.992832,-0.716581,-0.135746,0.444166,-0.046895,26.083198,188.493344,1649.706888,-28.012373,0
0.088542,188.877770,-91.787817,-74.602652,1.491678,-5.906648,3.006693,3.244622,6.076144,-3.108517,-2.958025,-0.062686,0.444820,-0.043161,26.298088,188.269080,1649.980527,-28.273295,0
0.089583,187.244450,-23.156201,-136.315720,0.338058,-5.622625,1.109710,4.569259,5.885005,-1.190628,-4.406069,-0.026156,0.475261,-0.046895,16.899478,188.420028,1651.495011,-28.693347,0
0.090625,140.275155,38.746351,-182.074243,-0.532812,-4.578844,-1.203975,5.677475,4.782280,1.071389,-5.380919,0.003068,0.451613,-0.031958,10.011688,188.420066,1652.414624,-28.630947,0
0.091667,70.087762,91.612387,-202.066667,-0.906042,-2.679445,-3.466067,5.767028,2.944405,3.438324,-5.654873,0.006721,0.448804,-0.035692,1.008928,188.495477,1654.539775,-29.094579,0
0.092708,10.550977,156.076091,-173.826137,-0.431022,-0.439219,-5.013815,4.975978,0.716901,4.919757,-4.800990,-0.022503,0.459714,-0.039427,-4.397251,188.344659,1654.776615,-29.661820,0
0.093750,-49.847838,189.769732,-123.968182,0.507708,1.882663,-5.779752,3.300593,-1.676013,5.864012,-3.288905,-0.055380,0.457885,-0.061832,-11.658271,188.344382,1655.544160,-30.915819,0
0.094792,-108.386483,195.604809,-44.207765,2.000628,4.105137,-5.763877,1.132667,-3.796920,5.754898,-1.175544,-0.106522,0.440508,-0.039427,-19.337761,188.420055,1655.330552,-31.230795,0
0.095833,-160.255738,164.919313,22.466477,3.256038,5.436491,-4.739983,-1.001677,-5.230463,4.902970,0.902239,-0.150358,0.442207,-0.020755,-21.350941,188.495361,1655.549092,-32.014806,0
0.096875,-189.281196,91.998976,74.244887,4.319178,6.096843,-2.866811,-3.374828,-5.814907,3.022851,3.136567,-0.194194,0.440247,-0.024490,-21.226531,188.344634,1655.730419,-32.154703,0
0.097917,-187.647876,23.959325,136.179546,5.472798,5.763117,-0.981734,-4.703196,-5.664201,1.176307,4.545474,-0.216112,0.453900,-0.035692,-12.721411,188.269335,1655.711557,-32.384759,0
0.098958,-141.018857,-37.472072,182.048864,6.354978,4.698033,1.383542,-5.803950,-4.550449,-1.173841,5.545229,-0.252642,0.450829,-0.028224,-5.109781,188.420074,1656.273729,-34.129179,0
0.100000,-71.069656,-91.123367,201.992046,6.728208,2.798635,3.661509,-5.874846,-2.727277,-3.477826,5.794278,-0.259948,0.461412,-0.046895,4.266208,188.495379,1656.910729,-34.689355,0
0.101042,-11.283336,-155.502504,174.133144,6.241878,0.590362,5.149728,-5.102452,-0.518151,-4.963455,4.990205,-0.234377,0.449131,-0.046895,8.948548,188.344558,1657.679516,-34.934934,0
0.102083,49.342329,-189.461925,124.041288,5.246598,-1.759923,5.868042,-3.419604,1.885789,-5.836367,3.471004,-0.208806,0.437177,-0.043161,16.639348,188.269156,1657.740296,-34.961928,0
0.103125,107.325191,-195.490296,44.354735,3.753678,-3.961095,5.856136,-1.281529,4.028752,-5.777613,1.400337,-0.175929,0.439920,-0.024490,24.194428,188.409019,1657.752622,-34.396468,0
0.104167,159.806941,-164.708153,-22.147159,2.520888,-5.242746,4.891770,0.830426,5.488024,-4.980242,-0.691677,-0.121134,0.442599,-0.061832,25.698658,188.470963,1657.636406,-34.509687,0
0.105208,188.560180,-92.645561,-73.974811,1.525608,-5.917298,3.074159,3.199846,6.032035,-3.108517,-2.879752,-0.062686,0.447498,-0.043161,26.411188,188.342703,1656.645027,-34.103914,0
0.106250,187.686808,-24.605909,-135.774053,0.394608,-5.647477,1.165270,4.524482,5.907060,-1.232595,-4.327796,-0.015197,0.446387,-0.020755,16.379218,188.211627,1656.371935,-33.625735,0
0.107292,141.908475,37.502018,-181.175569,-0.532812,-4.582394,-1.184132,5.606579,4.822714,1.000045,-5.334667,0.003068,0.447955,-0.005818,9.140818,188.438996,1656.103396,-33.251049,0
0.108333,71.550945,90.875452,-202.078978,-0.951282,-2.679445,-3.489879,5.714789,3.010569,3.413144,-5.590831,0.003068,0.436523,-0.065566,1.404778,188.495879,1655.637714,-33.105684,0
0.109375,11.242870,154.698868,-174.109281,-0.419712,-0.506674,-4.938412,4.953590,0.790416,4.873593,-4.790316,-0.048074,0.459844,-0.046895,-3.956161,188.344847,1654.828417,-32.612607,0
0.110417,-49.382795,190.071755,-123.894319,0.530328,1.825858,-5.767846,3.322981,-1.620876,5.796865,-3.299578,-0.051727,0.447563,-0.039427,-11.160631,188.269478,1653.983885,-31.887713,0
0.111458,-106.798533,195.194058,-44.195455,2.079798,4.016380,-5.708317,1.196100,-3.723405,5.696145,-1.236027,-0.117481,0.440704,-0.058098,-19.258591,188.420443,1652.453617,-31.123379,0
0.112501,-160.527958,165.450873,21.850947,3.357828,5.322882,-4.803480,-0.934512,-5.179002,4.928150,0.774156,-0.175929,0.441945,-0.039427,-20.932471,188.495678,1652.275665,-29.438103,0
0.113542,-187.795329,94.258105,74.010985,4.330488,5.961933,-2.926340,-3.292738,-5.726689,3.115179,2.990695,-0.245336,0.444036,-0.043161,-21.034261,188.344914,1650.936604,-27.710845,0
0.114583,-188.498564,26.049321,135.662500,5.472798,5.709863,-1.033326,-4.665882,-5.645823,1.209880,4.470759,-0.227071,0.453965,-0.054364,-12.992851,188.269581,1650.440202,-27.765697,0
0.115625,-142.913054,-37.097564,180.029925,6.287118,4.712235,1.280359,-5.703203,-4.550449,-1.064727,5.438493,-0.238030,0.461086,-0.039427,-6.150301,188.413459,1648.809978,-26.871205,0
0.116667,-71.727521,-90.386432,202.644508,6.705588,2.830587,3.566263,-5.818875,-2.727277,-3.406482,5.733795,-0.241683,0.461673,-0.035692,4.458478,188.492090,1647.813355,-26.702504,0
0.117708,-11.351391,-153.774935,174.514773,6.207948,0.640065,5.014796,-4.997974,-0.558585,-4.833358,4.890585,-0.223418,0.451548,-0.039427,8.801518,188.263346,1645.104531,-26.372805,0
0.118750,49.058766,-190.331750,124.090531,5.291838,-1.667615,5.792639,-3.415873,1.819626,-5.781810,3.485236,-0.208806,0.459518,-0.050629,16.526248,188.403029,1644.648759,-25.447331,0
0.119792,106.077516,-194.753361,45.007197,3.810228,-3.811983,5.756921,-1.341231,3.933182,-5.710466,1.414569,-0.150358,0.439006,-0.061832,23.798578,188.404573,1642.716185,-25.132029,0
0.120833,160.442121,-165.493412,-20.842235,2.566128,-5.200142,4.879864,0.785649,5.381428,-4.967652,-0.609846,-0.128440,0.442011,-0.031958,26.207608,188.480524,1641.818244,-24.173075,0
0.121875,186.756722,-95.230874,-73.654735,1.525608,-5.796589,3.018599,3.091636,5.914411,-3.083337,-2.780133,-0.077298,0.443840,-0.050629,26.184988,188.331495,1639.567679,-24.197541,0
0.122917,188.560180,-25.983132,-135.429356,0.315438,-5.597773,1.189081,4.483437,5.844572,-1.266169,-4.260197,-0.051727,0.453116,-0.039427,17.272708,188.402367,1638.663346,-24.157174,0
0.123958,142.895273,37.767798,-179.735228,-0.476262,-4.486536,-1.088886,5.505832,4.771253,0.949685,-5.188795,0.028639,0.462327,-0.065566,10.565878,188.397055,1636.260860,-23.675352,0
0.125000,71.153957,90.464701,-202.768372,-0.939972,-2.679445,-3.410507,5.662550,2.951757,3.337603,-5.544579,-0.004238,0.457493,-0.028224,0.918448,188.471551,1634.982991,-23.598263,0
0.126042,10.902595,153.696153,-174.158523,-0.374472,-0.492473,-4.863009,4.841649,0.764686,4.730905,-4.683581,-0.033462,0.450438,-0.035692,-4.159741,188.323787,1632.114138,-23.615099,0
0.127083,-49.212658,190.277130,-124.226705,0.575568,1.818758,-5.668631,3.263279,-1.562064,5.704538,-3.267558,-0.055380,0.462392,-0.035692,-11.398141,188.396558,1630.718923,-23.183559,0
0.128125,-106.117983,194.614175,-45.611174,2.045868,3.895671,-5.628946,1.196100,-3.675621,5.620604,-1.246701,-0.124787,0.440573,-0.035692,-18.840121,188.412728,1629.287704,-23.448342,0
0.129167,-160.686753,166.175727,20.349053,3.289968,5.269628,-4.755857,-0.852422,-5.112839,4.881986,0.791946,-0.135746,0.442207,-0.054364,-21.396181,188.415902,1628.377528,-24.243732,0
0.130208,-187.035381,96.287697,73.580114,4.319178,5.883826,-2.866811,-3.229305,-5.660526,3.056425,2.980021,-0.205153,0.444820,-0.035692,-21.113431,188.334419,1627.231137,-25.411029,0
0.131250,-189.111059,26.460072,135.034660,5.427558,5.702762,-0.997608,-4.587523,-5.572308,1.188897,4.424507,-0.212459,0.453181,-0.031958,-13.173811,188.269528,1626.032388,-25.888032,0
0.132292,-143.253329,-37.447910,179.155872,6.287118,4.612827,1.252579,-5.609919,-4.480610,-1.018564,5.324642,-0.278213,0.447825,-0.020755,-5.686591,188.344511,1623.852310,-25.470773,0
0.133333,-71.217109,-89.951519,202.841478,6.705588,2.823487,3.518640,-5.800218,-2.672141,-3.377105,5.698216,-0.267254,0.431297,-0.054364,4.367998,188.420151,1622.831411,-25.746784,1
0.134375,-11.271994,-152.977595,174.600948,6.253188,0.643616,4.971142,-4.960660,-0.496097,-4.732637,4.826544,-0.270907,0.419212,-0.028224,8.880688,188.420345,1620.875375,-26.286602,1
0.135417,48.661779,-190.065971,124.730682,5.303148,-1.671166,5.772796,-3.423336,1.782868,-5.697876,3.460331,-0.175929,0.442272,0.005384,16.503628,188.269545,1619.579441,-26.248350,1
0.136458,105.385624,-194.415096,46.816856,3.855468,-3.726777,5.729141,-1.344963,3.855991,-5.668499,1.414569,-0.175929,0.442925,-0.069301,23.877748,188.344916,1618.402877,-26.443051,1
0.137500,160.702999,-166.121619,-19.414205,2.588748,-5.107835,4.832241,0.778187,5.315264,-4.887915,-0.588499,-0.128440,0.441227,-0.039427,25.823068,188.420186,1617.133116,-26.927146,1
0.138542,185.928720,-96.620178,-73.137690,1.502988,-5.700731,2.994787,3.039397,5.877654,-3.062353,-2.758785,-0.088257,0.441292,-0.039427,26.094508,188.495589,1616.346187,-27.470257,1
0.139583,188.866428,-25.765676,-134.530682,0.349368,-5.523218,1.173207,4.412541,5.815166,-1.236792,-4.228176,-0.044421,0.449196,-0.009553,16.718518,188.269516,1615.512615,-27.804984,1
0.140625,143.859386,38.238953,-177.925569,-0.453642,-4.468785,-1.057137,5.345383,4.675684,0.903522,-5.149658,-0.026156,0.460824,-0.031958,9.400948,188.344938,1613.825034,-28.036531,1
0.141667,71.153957,89.993546,-202.916099,-0.939972,-2.665244,-3.311293,5.625236,2.944405,3.308226,-5.466307,-0.029809,0.429860,-0.043161,1.314298,188.420329,1612.622074,-28.035499,1
0.142708,11.685227,152.198121,-174.650948,-0.431022,-0.559929,-4.716171,4.834186,0.867607,4.625988,-4.655118,-0.040768,0.439202,-0.031958,-3.662101,188.420254,1611.127836,-26.990547,1
0.143750,-48.123778,190.639557,-125.199243,0.519018,1.698048,-5.585291,3.334175,-1.492225,5.612211,-3.317367,-0.084604,0.447367,-0.046895,-11.036221,188.269469,1610.425467,-26.185856,1
0.144792,-105.131185,193.889321,-47.482387,1.966698,3.792713,-5.549574,1.233414,-3.524915,5.587031,-1.271606,-0.121134,0.439463,-0.017021,-18.794881,188.345033,1608.709449,-25.504185,1
0.145833,-161.514755,166.671044,19.130303,3.210798,5.173771,-4.724108,-0.777795,-4.976836,4.894576,0.695884,-0.117481,0.440769,-0.043161,-21.305701,188.420347,1607.735733,-23.917503,1
0.146875,-185.209239,97.677001,73.432387,4.217388,5.773768,-2.894591,-3.068856,-5.509820,3.073212,2.841265,-0.219765,0.441815,-0.009553,-20.875921,188.420242,1604.981145,-22.641822,1
0.147917,-189.621471,25.940593,134.135985,5.416248,5.649508,-1.100791,-4.486776,-5.498793,1.222470,4.364024,-0.252642,0.432538,-0.017021,-13.173811,188.269545,1603.608852,-22.083346,1
0.148958,-144.648457,-38.221088,176.385985,6.264498,4.591525,1.137490,-5.475589,-4.440177,-0.901056,5.239254,-0.230724,0.461151,-0.020755,-6.817591,188.344883,1601.554254,-20.981131,1
0.150000,-71.614096,-89.444121,203.198485,6.750828,2.873190,3.435300,-5.800218,-2.719926,-3.267991,5.648406,-0.245336,0.454096,-0.039427,4.379308,188.420197,1600.598984,-19.753803,1
0.151042,-13.030081,-151.298350,175.142614,6.219258,0.725272,4.788587,-4.938272,-0.646803,-4.619326,4.833660,-0.241683,0.446779,-0.039427,8.631868,188.420260,1599.465946,-18.314392,1
0.152083,47.277994,-190.814987,125.986364,5.314458,-1.532705,5.697393,-3.445724,1.676272,-5.660106,3.538603,-0.234377,0.442860,-0.043161,16.481008,188.269574,1599.671684,-17.125649,1
0.153125,104.194661,-193.545271,48.232576,3.810228,-3.613168,5.645801,-1.363620,3.716313,-5.618139,1.517746,-0.150358,0.442533,-0.024490,23.244388,188.344793,1598.017078,-15.591766,1
0.154167,161.111329,-166.616936,-18.675568,2.588748,-5.082983,4.863990,0.681171,5.234398,-4.904701,-0.542247,-0.113828,0.440182,-0.073035,26.377258,188.420282,1597.575657,-14.770602,1
0.155208,184.159290,-97.212142,-73.174621,1.525608,-5.647477,3.014630,2.975964,5.807815,-3.146287,-2.641377,-0.059033,0.434564,-0.069301,26.004028,188.420267,1596.205641,-12.856159,1
0.156250,189.717115,-25.584463,-133.668940,0.417228,-5.512567,1.228767,4.345376,5.752678,-1.282955,-4.164135,-0.055380,0.453312,-0.031958,17.634628,188.269364,1595.108346,-12.227444,1
0.157292,144.914238,38.371843,-176.005114,-0.408402,-4.479436,-0.949985,5.337921,4.683035,0.836374,-5.025134,-0.015197,0.455337,-0.058098,11.289718,188.344800,1593.299975,-11.283554,1
0.158333,72.231495,89.522391,-203.236175,-0.906042,-2.718498,-3.243827,5.640162,2.992190,3.194916,-5.455633,-0.015197,0.443382,-0.043161,1.223818,188.420195,1592.901342,-10.184738,1
0.159375,13.749562,151.352458,-175.020266,-0.442332,-0.623834,-4.656643,4.822992,0.919067,4.512677,-4.608866,-0.051727,0.445016,-0.054364,-3.786511,188.495703,1591.308996,-10.066637,1
0.160417,-46.966843,190.699962,-126.221023,0.519018,1.694498,-5.573385,3.308056,-1.440765,5.603817,-3.278231,-0.037115,0.444428,-0.031958,-11.273731,188.269469,1590.859882,-10.503474,1
0.161458,-104.235128,193.563136,-48.011743,1.966698,3.764310,-5.478139,1.237145,-3.488157,5.528277,-1.289395,-0.110175,0.434760,-0.050629,-18.297241,188.420292,1589.713424,-10.518627,1
0.162500,-161.038370,166.803934,19.044129,3.233418,5.163120,-4.728077,-0.759138,-4.958457,4.831626,0.692326,-0.150358,0.435870,-0.046895,-21.633691,188.420177,1588.789860,-10.927316,1
0.163542,-184.471976,98.027347,73.223106,4.273938,5.727614,-2.898560,-2.994228,-5.439981,3.052228,2.791455,-0.216112,0.437307,-0.050629,-21.079501,188.494458,1587.364943,-10.717121,1
0.164594,-189.451334,25.046606,134.296023,5.427558,5.582053,-1.069043,-4.430806,-5.469387,1.256044,4.317772,-0.216112,0.443905,-0.024490,-13.366081,188.269971,1586.624636,-9.700052,1
0.165633,-144.773225,-37.967389,176.976894,5.676378,4.566673,1.105741,-5.479321,-4.421798,-0.909450,5.193002,-0.248989,0.446845,-0.046895,-6.885451,188.345404,1586.173724,-9.814913,1
0.166667,-73.451581,-88.864238,202.853788,6.682968,2.887392,3.332117,-5.740517,-2.708898,-3.226024,5.584365,-0.252642,0.447433,-0.058098,4.028698,188.420781,1585.180823,-10.297890,1
0.167708,-14.946964,-150.730547,175.388826,-0.023862,0.636515,4.752870,-4.893496,-0.701939,-4.522802,4.798081,-0.088257,0.451613,-0.185062,2.196478,188.497712,1583.914493,-10.060024,1
0.168750,46.665499,-190.609611,126.466478,-8.449811,-1.752822,5.625958,-3.427067,1.661569,-5.605549,3.492351,0.024986,0.442011,-0.323230,2.173858,188.271077,1582.842140,-10.538699,1
0.169792,103.332631,-193.690242,48.331061,-16.773971,-3.925592,5.550555,-1.419590,3.653825,-5.509025,1.471494,0.233207,0.437111,-0.453928,2.004208,188.344903,1580.815338,-11.033381,1
0.170833,160.657629,-166.641098,-18.675568,-20.868191,-5.324402,4.828273,0.599081,5.142504,-4.866931,-0.463974,0.262431,0.435413,-0.442726,1.925038,188.420399,1579.323931,-9.933104,1
0.171875,183.365315,-98.480637,-73.039205,-21.614651,-5.988304,3.062253,2.826709,5.660785,-3.116910,-2.527525,0.372021,0.433257,-0.446460,1.958968,188.495969,1576.808945,-9.270963,1
0.172917,189.955308,-26.309317,-133.151894,-14.659001,-5.690081,1.308139,4.259555,5.708569,-1.362693,-4.089420,0.160147,0.433780,-0.244810,2.117308,188.269776,1575.848586,-8.283199,1
0.173958,146.797093,37.731555,-174.897160,-8.393261,-4.550441,-0.882519,5.237174,4.708765,0.714670,-4.953977,0.065169,0.442076,-0.125314,2.230408,188.344985,1575.143452,-7.148949,1
0.175000,74.602078,89.111640,-202.965342,-0.363162,-2.768202,-3.160486,5.558072,2.977487,3.102589,-5.405823,-0.062686,0.443709,0.001650,2.411368,188.420520,1574.126326,-7.272711,1
0.176042,15.110662,150.096044,-175.598864,5.178738,-0.556378,-4.549491,4.722245,0.955825,4.437137,-4.580403,-0.154011,0.445930,0.087538,2.513158,188.495799,1573.000306,-7.335890,1
0.177083,-46.535828,191.159036,-126.011743,13.548138,1.836509,-5.501951,3.322981,-1.352547,5.503097,-3.303136,-0.300131,0.440639,0.225705,2.648878,188.269749,1571.820091,-5.958966,1
0.178125,-103.078193,193.526893,-47.999432,22.234218,4.009280,-5.390831,1.285653,-3.366858,5.448540,-1.342762,-0.486434,0.436719,0.367607,2.841148,188.345113,1569.962607,-4.773192,1
0.179167,-161.469385,166.779772,18.650189,27.221928,5.400989,-4.700297,-0.669585,-4.844509,4.814839,0.592706,-0.563147,0.434368,0.356404,2.920318,188.420511,1568.689126,-3.121361,1
0.180208,-183.099534,100.056939,73.198485,27.108828,6.000986,-2.934277,-2.874824,-5.370141,3.102589,2.642026,-0.596024,0.439202,0.341467,2.920318,188.495761,1567.370289,-1.600703,1
0.181250,-190.415447,27.656081,133.495834,21.431208,5.805720,-1.144446,-4.367372,-5.406899,1.318994,4.186131,-0.471822,0.432081,0.177160,2.795908,188.344988,1565.990862,-1.187130,1
0.182292,-148.017180,-36.892189,173.874622,16.748868,4.726436,0.978746,-5.311409,-4.462231,-0.754172,5.086267,-0.333008,0.467291,0.020321,2.660188,188.345183,1564.677729,-0.048452,1
0.183333,-75.232354,-88.538053,203.100001,5.382318,2.866090,3.276557,-5.684546,-2.841225,-3.167270,5.577249,-0.183235,0.467814,-0.121580,2.411368,188.420569,1565.292664,1.204163,1
0.184375,-15.219184,-149.232515,175.992046,0.405918,0.725272,4.653655,-4.874839,-0.757075,-4.409492,4.773176,-0.110175,0.453704,-0.151454,2.275648,188.495845,1563.757122,1.962701,1
0.185417,46.518046,-191.346546,126.183334,-8.438501,-1.656965,5.582304,-3.456918,1.565999,-5.588762,3.499467,0.087087,0.439790,-0.308293,2.128618,188.269666,1563.494414,3.205698,1
0.186458,102.221066,-193.484866,48.638826,-16.208471,-3.861687,5.546586,-1.475561,3.598689,-5.475452,1.517746,0.214942,0.437764,-0.435257,2.015518,188.420547,1562.607022,3.742410,1
0.187500,161.020589,-166.773988,-17.444508,-21.501551,-5.342153,4.852084,0.531916,5.102071,-4.887915,-0.428396,0.298961,0.437830,-0.476334,1.958968,188.420430,1562.491330,4.155847,1
0.188542,182.355832,-100.920980,-72.854546,-21.772991,-5.910198,3.078127,2.737156,5.620351,-3.175664,-2.470600,0.335491,0.446779,-0.461397,1.947658,188.436859,1562.241904,4.591416,1
0.189583,190.284240,-28.121452,-133.090341,-15.439391,-5.732684,1.320045,4.289406,5.697542,-1.417250,-4.028937,0.178412,0.446191,-0.300824,2.117308,188.345355,1561.963119,5.004328,1
0.190625,148.248933,37.199996,-173.838448,-10.202861,-4.582394,-0.791242,5.196129,4.705090,0.702080,-4.946861,0.087087,0.458146,-0.158923,2.185168,188.349700,1561.868586,4.555850,1
0.191667,74.999065,88.785456,-203.346970,0.010068,-2.750450,-3.112863,5.614042,3.021596,3.052228,-5.398708,-0.040768,0.457950,0.016587,2.411368,188.423053,1561.846107,5.262729,1
0.192708,14.747702,149.491998,-176.152841,5.325768,-0.602532,-4.482025,4.770753,0.996258,4.420350,-4.605308,-0.179582,0.453116,0.087538,2.513158,188.496349,1561.974701,5.882550,1
0.193750,-46.649253,191.207360,-126.319508,13.706478,1.836509,-5.474171,3.405071,-1.323141,5.503097,-3.352946,-0.329355,0.442272,0.236908,2.682808,188.345496,1562.365032,6.612373,1
0.194792,-102.465698,193.696026,-48.885796,21.894918,3.998629,-5.430516,1.322967,-3.333776,5.469523,-1.374783,-0.508352,0.437438,0.337733,2.841148,188.270007,1562.510365,6.845656,1
0.195833,-161.287905,167.407979,17.209849,27.267168,5.422290,-4.728077,-0.639734,-4.815103,4.827429,0.578475,-0.544882,0.445212,0.348935,2.920318,188.420819,1562.414111,6.631906,1
0.196875,-183.122219,102.038207,72.804546,27.504678,6.029388,-3.005712,-2.800197,-5.395872,3.165539,2.606447,-0.566800,0.446779,0.345201,2.897698,188.496109,1563.302783,6.914838,1
0.197917,-190.778407,28.924576,132.991099,22.109808,5.898028,-1.207943,-4.359910,-5.447332,1.398731,4.218152,-0.457210,0.452005,0.214502,2.750668,188.420927,1564.332220,7.143178,1
0.198958,-148.663702,-36.662652,173.628410,16.296468,4.694483,0.962872,-5.326334,-4.469583,-0.741582,5.104056,-0.351273,0.459387,0.031524,2.626258,188.269987,1564.664323,7.031908,1
0.200000,-74.926106,-88.163545,203.284660,5.280528,2.887392,3.284494,-5.721860,-2.830198,-3.146287,5.587923,-0.216112,0.453377,-0.091706,2.400058,188.420772,1564.531367,7.113133,1
0.201042,-14.640716,-148.906331,176.312122,0.077928,0.732373,4.649687,-4.915884,-0.768102,-4.434672,4.790965,-0.073645,0.421695,-0.155188,2.320888,188.496219,1564.953648,7.246770,1
0.202083,46.404621,-191.104928,126.749622,-8.223611,-1.646314,5.621990,-3.531546,1.558648,-5.546795,3.552835,0.072475,0.417187,-0.282153,2.173858,188.496074,1564.892850,7.699045,1
0.203125,101.790051,-193.581514,50.128409,-16.332881,-3.819084,5.614052,-1.538994,3.569283,-5.542599,1.588903,0.211289,0.444232,-0.416586,2.015518,188.269964,1565.830907,8.295322,1
0.204167,161.213411,-167.438437,-15.917992,-21.071771,-5.299550,4.875896,0.516991,5.054286,-4.938275,-0.392817,0.288002,0.447367,-0.416586,1.925038,188.402235,1566.038524,8.711265,1
0.205208,182.253750,-102.708954,-72.312879,-21.478931,-5.917298,3.133687,2.707305,5.624027,-3.251204,-2.424348,0.324532,0.444232,-0.438991,1.925038,188.474561,1566.605214,9.264309,1
0.206250,190.579145,-28.556365,-132.351705,-15.088781,-5.761086,1.335919,4.214778,5.723272,-1.404660,-4.028937,0.200330,0.452136,-0.267216,2.105998,188.495645,1566.805596,8.867356,1
0.207292,148.850086,37.550342,-172.804357,-8.562911,-4.614346,-0.799179,5.158815,4.745523,0.672703,-4.925514,0.050557,0.448935,-0.121580,2.219098,188.280905,1566.729587,9.475312,1
0.208334,74.579393,88.664647,-203.359281,-0.125652,-2.810805,-3.108895,5.602848,3.120841,3.060622,-5.473423,-0.044421,0.425941,-0.013287,2.411368,188.445272,1568.127439,10.528982,1
0.209379,14.271317,148.984600,-176.386743,5.133498,-0.595431,-4.489962,4.793141,1.077124,4.378383,-4.619539,-0.154011,0.414378,0.109943,2.535778,188.497983,1567.878225,11.836398,1
0.210422,-46.433745,191.340250,-126.467235,13.593378,1.769054,-5.478139,3.408802,-1.260653,5.532474,-3.392082,-0.314743,0.439659,0.221971,2.660188,188.496138,1568.389729,12.696623,1
0.211458,-101.751120,193.526893,-50.720076,21.781818,3.920523,-5.426548,1.431176,-3.285991,5.482113,-1.442382,-0.482781,0.441096,0.363872,2.795908,188.345149,1568.433546,13.122918,1
0.212501,-162.002483,167.492545,15.695644,27.380268,5.418740,-4.799512,-0.580032,-4.807752,4.932347,0.539338,-0.555841,0.441684,0.322796,2.909008,188.420658,1569.580119,13.908949,1
0.213542,-182.566436,103.499997,72.459849,26.984418,6.008086,-3.041429,-2.777809,-5.373817,3.211703,2.545964,-0.581412,0.446779,0.386278,2.875078,188.496295,1569.389339,14.487487,1
0.214583,-191.095997,28.598392,132.424811,21.476448,5.851874,-1.211912,-4.296476,-5.491441,1.407125,4.157669,-0.497393,0.452985,0.203300,2.739358,188.496188,1569.303511,15.165772,1
0.215625,-149.480362,-37.399587,172.077273,16.975068,4.754838,0.879532,-5.262901,-4.480610,-0.653452,5.057804,-0.333008,0.449196,0.050195,2.637568,188.269832,1568.479675,16.386545,1
0.216667,-74.699256,-87.909846,203.370834,5.280528,2.940646,3.232902,-5.729322,-2.889010,-3.083337,5.619944,-0.227071,0.457166,-0.058098,2.411368,188.420576,1568.724931,17.616343,1
0.217708,-15.185156,-147.867373,176.829167,0.507708,0.835331,4.594126,-4.968123,-0.893078,-4.409492,4.833660,-0.106522,0.464874,-0.203734,2.354818,188.496071,1568.992712,18.941588,1
0.218750,45.247686,-191.419032,127.611364,-8.427191,-1.532705,5.629927,-3.632293,1.433672,-5.567779,3.638223,0.043251,0.457231,-0.323230,2.151238,188.496036,1569.717755,20.425030,1
0.219791,101.381721,-193.484866,51.827273,-15.948341,-3.758729,5.578335,-1.576308,3.440632,-5.530009,1.684965,0.225901,0.447237,-0.427789,2.049448,188.427696,1569.088679,21.973594,1
0.220833,161.576371,-167.498842,-14.994697,-21.592031,-5.299550,4.919550,0.464752,5.065313,-4.988635,-0.343008,0.266084,0.444036,-0.427789,1.947658,188.424245,1569.775921,22.570607,1
0.221875,182.060927,-103.095543,-72.091288,-21.761681,-5.945701,3.177342,2.666260,5.649757,-3.259598,-2.406559,0.288002,0.444624,-0.465131,1.947658,188.502167,1570.016337,22.621605,1
0.222916,190.805995,-28.097291,-131.723864,-15.586421,-5.789488,1.391479,4.192390,5.767381,-1.413053,-4.046726,0.182065,0.439136,-0.285887,2.083378,188.362527,1570.559894,22.717466,1
0.223958,149.054251,37.876526,-172.151894,-10.338581,-4.671151,-0.795210,5.222248,4.793308,0.634933,-4.961093,0.087087,0.458668,-0.155188,2.219098,188.285561,1571.175274,23.361820,1
0.225000,74.987723,88.072682,-203.420834,-0.035172,-2.885361,-3.096989,5.673744,3.150247,3.077408,-5.484096,-0.051727,0.450176,-0.009553,2.422678,188.435855,1571.565123,23.190306,1
0.226041,16.074775,148.271827,-176.989963,5.031708,-0.677088,-4.513774,4.867768,1.113882,4.416153,-4.736948,-0.168623,0.465724,0.117412,2.558398,188.509468,1573.322542,23.066744,1
0.227083,-44.743713,191.304007,-128.104546,13.615998,1.747752,-5.529731,3.517012,-1.245950,5.566047,-3.495260,-0.289172,0.450046,0.229439,2.671498,188.363256,1574.694958,23.034304,1
0.228125,-101.456215,193.804754,-51.495644,21.702648,3.938274,-5.462265,1.434908,-3.344803,5.570244,-1.460171,-0.522964,0.445995,0.363872,2.818528,188.293121,1576.329542,22.534387,1
0.229166,-161.378645,167.951620,15.350947,27.425508,5.500396,-4.819354,-0.665853,-4.906997,4.974314,0.574917,-0.548535,0.443513,0.390012,2.909008,188.444756,1577.703852,21.504689,1
0.230208,-182.781944,102.956356,71.918182,27.549918,6.064891,-2.993806,-2.818854,-5.462035,3.199112,2.638468,-0.614289,0.441880,0.378809,2.909008,188.441829,1578.969377,20.272541,1
0.231250,-191.379559,28.235965,131.723106,22.166358,5.969033,-1.239692,-4.367372,-5.528199,1.386141,4.267962,-0.460863,0.449523,0.203300,2.784598,188.368951,1580.174464,19.211007,1
0.232291,-149.276197,-37.000917,172.582008,16.579218,4.811642,0.895406,-5.359917,-4.587207,-0.649255,5.125403,-0.340314,0.454030,0.098741,2.660188,188.277559,1581.966942,19.700537,1
0.233333,-76.071699,-87.233316,203.407766,5.563278,2.986799,3.300368,-5.800218,-2.892686,-3.142090,5.687543,-0.223418,0.449392,-0.095440,2.422678,188.500499,1583.313534,18.560134,1
0.234375,-16.920559,-148.096910,177.296970,0.383298,0.849532,4.669529,-5.020362,-0.889402,-4.476639,4.894143,-0.121134,0.455925,-0.173860,2.343508,188.431028,1584.917879,17.724981,1
0.235416,44.510424,-191.334466,128.226894,-8.178371,-1.610811,5.689455,-3.624830,1.459402,-5.592959,3.627549,0.032292,0.451221,-0.293356,2.151238,188.496136,1585.248832,16.855747,1
0.236458,100.848624,-193.919779,51.679546,-16.117991,-3.804883,5.637864,-1.572576,3.561931,-5.584566,1.638713,0.203983,0.444689,-0.427789,2.015518,188.345525,1586.583729,15.222671,1
0.237500,160.918506,-167.788784,-15.203977,-21.150941,-5.374106,4.907644,0.524454,5.124125,-4.946668,-0.360797,0.251472,0.441292,-0.446460,1.958968,188.496373,1586.654850,14.303516,1
0.238541,182.253750,-102.938491,-71.352652,-21.490241,-5.942150,3.181311,2.677454,5.693866,-3.301565,-2.427906,0.339144,0.445865,-0.465131,1.947658,188.420900,1587.470408,14.253270,1
0.239583,190.851365,-28.012724,-131.440720,-15.235811,-5.832092,1.407354,4.255823,5.749003,-1.442430,-4.089420,0.178412,0.456121,-0.278419,2.105998,188.496033,1587.649465,14.159760,1
0.240625,149.757486,36.837568,-172.176516,-8.936141,-4.692452,-0.795210,5.263293,4.830065,0.584573,-4.961093,0.076128,0.455468,-0.091706,2.253028,188.345386,1588.039250,14.496430,1
0.241666,76.859235,87.529042,-203.371592,-0.600672,-2.888911,-3.148581,5.670013,3.164950,3.043835,-5.498327,-0.040768,0.453247,0.016587,2.388748,188.496183,1588.316596,14.245831,1
0.242708,17.628698,147.921481,-177.494698,4.828128,-0.701940,-4.505836,4.852843,1.121233,4.395170,-4.704928,-0.183235,0.457689,0.098741,2.490538,188.420779,1587.921997,13.602392,1
0.243750,-44.380753,191.751001,-127.858334,13.355868,1.758403,-5.565448,3.483430,-1.220220,5.557654,-3.459681,-0.314743,0.449196,0.236908,2.671498,188.496111,1587.531861,13.574195,1
0.244791,-100.458075,194.203424,-51.101705,21.600858,3.941824,-5.509888,1.412520,-3.385236,5.587031,-1.470845,-0.493740,0.439006,0.367607,2.829838,188.345386,1587.944444,13.174661,1
0.245833,-161.299248,167.770406,15.264773,27.504678,5.468444,-4.815386,-0.654659,-4.903321,4.923953,0.578475,-0.533923,0.440835,0.356404,2.920318,188.496015,1587.323646,12.820529,1
0.246875,-182.657176,103.548320,71.438068,27.018348,6.061340,-3.057303,-2.811391,-5.451008,3.270456,2.606447,-0.606983,0.441945,0.378809,2.897698,188.420636,1587.527427,13.553551,1
0.247916,-191.492984,29.299084,131.698485,21.612168,5.969033,-1.283346,-4.434537,-5.572308,1.436502,4.264404,-0.479128,0.449066,0.192097,2.750668,188.496181,1588.242631,13.918805,1
0.248958,-150.864147,-35.804907,172.064963,17.370918,4.829394,0.911281,-5.367380,-4.605585,-0.699615,5.132519,-0.373191,0.459714,0.080069,2.648878,188.345236,1588.831304,12.620866,1
0.250000,-77.602937,-86.713837,203.518561,5.823408,2.961947,3.236871,-5.815144,-2.936795,-3.133697,5.712448,-0.197847,0.461086,-0.065566,2.422678,188.496033,1589.560247,12.525177,1
0.251042,-17.861986,-147.420379,177.653978,0.688668,0.778526,4.669529,-4.990511,-0.907781,-4.485032,4.901259,-0.113828,0.466703,-0.166391,2.332198,188.420728,1589.715524,12.176755,1
0.252083,44.068066,-191.745216,127.906819,-8.246231,-1.621462,5.729141,-3.609904,1.510863,-5.639123,3.673801,0.054210,0.452659,-0.282153,2.162548,188.496016,1590.808530,11.852531,1
0.253125,99.737059,-194.209721,51.568750,-15.767381,-3.868788,5.641832,-1.516606,3.591337,-5.622336,1.585345,0.225901,0.438940,-0.427789,2.015518,188.345276,1591.096185,10.761600,1
0.254166,160.884479,-167.764622,-14.674621,-21.648581,-5.395408,4.963205,0.561767,5.142504,-4.984438,-0.371470,0.255125,0.441749,-0.472600,1.936348,188.496015,1591.630079,10.588225,1
0.255208,182.276435,-103.892882,-70.774053,-21.829541,-5.977653,3.185279,2.707305,5.708569,-3.318351,-2.392327,0.324532,0.446257,-0.446460,1.947658,188.420754,1591.855075,10.665510,1
0.256250,191.452518,-29.873183,-131.256061,-15.744761,-5.874695,1.359731,4.326719,5.807815,-1.459217,-4.114325,0.200330,0.459126,-0.270950,2.072068,188.496111,1593.099611,10.104801,1
0.257292,150.608173,35.315375,-172.102652,-10.689191,-4.742156,-0.791242,5.289413,4.855795,0.647523,-4.996671,0.072475,0.468729,-0.166391,2.185168,188.345400,1594.007751,8.680247,1
0.258333,77.539785,86.755864,-203.654735,-0.295302,-2.910213,-3.184298,5.725983,3.128193,3.140359,-5.544579,-0.066339,0.464352,-0.009553,2.400058,188.496006,1595.039767,6.912365,1
0.259375,17.469903,147.752348,-177.851705,4.997778,-0.673537,-4.581239,4.912545,1.088152,4.474907,-4.747622,-0.157664,0.460236,0.162223,2.501848,188.420754,1596.271544,6.166285,1
0.260416,-44.097190,191.678515,-128.141478,13.355868,1.801006,-5.628946,3.520744,-1.304762,5.654178,-3.463239,-0.311090,0.452463,0.225705,2.682808,188.496342,1597.683261,4.821698,1
0.261458,-99.868265,194.445042,-51.114015,21.510378,4.034131,-5.577354,1.423714,-3.433021,5.620604,-1.424593,-0.512005,0.441945,0.352670,2.818528,188.345428,1598.185213,3.747019,1
0.262500,-160.879575,168.374451,14.526136,27.448128,5.610455,-4.890789,-0.647197,-4.984188,4.995297,0.621169,-0.570453,0.443056,0.367607,2.920318,188.494236,1599.764538,2.785419,1
0.263541,-183.020136,104.599359,70.428599,27.538608,6.178500,-3.096989,-2.874824,-5.561280,3.232686,2.688278,-0.588718,0.447041,0.348935,2.897698,188.420396,1601.371157,0.787667,1
0.264583,-192.105479,31.038735,131.341478,22.392558,6.093293,-1.247629,-4.505433,-5.616417,1.474272,4.371139,-0.471822,0.453442,0.218237,2.761978,188.495750,1603.169388,-0.232657,1
0.265634,-149.968090,-35.418318,173.554546,16.443498,4.847145,0.982715,-5.483052,-4.649694,-0.754172,5.267717,-0.343967,0.462653,0.027790,2.614948,188.344889,1605.389065,-0.903107,1
