1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-183.984249,106.532304,16.409659,3.222108,5.195072,0.812066,-5.826338,-4.752615,-0.569518,5.488303,-0.274560,0.194429,-0.043161,-60.404370,188.577121,1002.366896,-1297.665941,0
0.001042,-191.595067,58.740247,90.211743,4.601928,3.796263,3.094002,-6.427089,-3.363182,-2.953239,6.217662,-0.296478,0.196781,-0.020755,-53.132040,188.495560,1001.999880,-1297.773346,0
0.002083,-150.126885,12.095877,160.468372,5.936508,1.719350,4.625875,-5.781562,-1.304762,-4.447262,5.563018,-0.278213,0.208212,-0.091706,-34.040761,188.570892,1000.887552,-1296.711506,0
0.003125,-93.085450,-39.441259,208.233523,6.818688,-0.829750,5.701361,-4.221849,1.143288,-5.605549,4.129206,-0.234377,0.221931,-0.039427,-17.392441,188.721741,1000.470351,-1296.302487,0
0.004167,-49.303398,-114.101246,182.368940,6.332358,-3.229738,6.090282,-2.191984,3.595013,-5.979055,2.172390,-0.190541,0.193514,-0.050629,-5.743141,188.570855,999.508826,-1295.242898,0
0.005219,-4.591261,-186.151758,130.147349,5.382318,-4.869966,5.368000,0.039375,5.326291,-5.462861,0.076818,-0.186888,0.192012,-0.069301,8.846758,188.495466,999.040361,-1294.535785,0
0.006250,54.060809,-197.556131,77.174811,4.353108,-5.984754,3.574200,2.733425,6.388583,-3.616317,-2.555988,-0.077298,0.180515,-0.073035,32.428108,188.570718,998.437190,-1294.321791,0
0.007292,139.356413,-169.371382,30.640720,3.493548,-6.353983,1.673249,4.673737,6.884810,-1.769772,-4.523477,-0.040768,0.180253,-0.054364,57.796437,188.646203,998.157202,-1294.278243,0
0.008333,183.807672,-105.874151,-16.508902,2.588748,-5.086533,-0.672184,5.662550,5.587270,0.571983,-5.423613,-0.040768,0.196519,-0.069301,65.283657,188.570875,997.638916,-1294.550659,0
0.009375,191.078215,-57.828395,-90.027841,1.220238,-3.701925,-2.997775,6.229718,4.201512,2.955704,-6.156529,-0.004238,0.196781,-0.031958,59.345907,188.506400,997.900753,-1294.935343,0
0.010418,148.861428,-11.316915,-161.084660,-0.125652,-1.632113,-4.537585,5.696132,2.098983,4.567234,-5.530348,-0.018850,0.207820,-0.073035,39.123628,188.650513,997.648680,-1295.803210,0
0.011460,91.842678,40.413516,-208.369698,-1.019142,0.920537,-5.581323,4.043135,-0.371121,5.628998,-4.107209,-0.073645,0.204881,-0.043161,22.814608,188.646578,999.033890,-1296.245953,0
0.012500,48.128681,115.218474,-182.111175,-0.521502,3.356028,-6.025804,2.035658,-2.892686,6.019290,-2.089910,-0.121134,0.210433,-0.069301,12.058798,188.571105,999.856877,-1297.646228,0
0.013541,4.709590,186.000490,-130.788258,0.405918,4.978505,-5.323365,-0.169581,-4.487961,5.490507,-0.019243,-0.139399,0.154646,-0.080503,-3.549001,188.495676,999.858749,-1297.333253,0
0.014584,-54.577661,198.008909,-76.092235,1.423818,6.182050,-3.505753,-2.956915,-5.598038,3.610388,2.684720,-0.238030,0.180711,-0.069301,-28.035151,188.646473,1000.969716,-1297.633249,0
0.015625,-139.238084,169.473814,-29.656629,2.328618,6.519326,-1.624645,-4.893496,-6.061182,1.784827,4.655767,-0.256295,0.180319,-0.058098,-52.555230,188.646753,1001.804925,-1298.386955,0
0.016666,-184.993731,104.889301,17.025189,3.289968,5.234126,0.784286,-5.897234,-4.818779,-0.561124,5.587923,-0.267254,0.194690,-0.058098,-61.682400,188.571020,1003.435372,-1299.162255,0
0.017708,-191.288819,57.290539,90.581061,4.647168,3.778511,3.105907,-6.464402,-3.429345,-2.953239,6.256798,-0.285519,0.198087,-0.043161,-54.206490,188.495707,1004.742326,-1298.907655,0
0.018765,-146.973670,10.332065,164.112311,5.993058,1.676747,4.733027,-5.871115,-1.234923,-4.568966,5.612828,-0.300131,0.187700,-0.046895,-33.056791,188.646504,1005.964679,-1299.874882,0
0.019796,-91.588240,-40.782240,208.368940,6.829998,-0.868803,5.713267,-4.214386,1.187397,-5.630729,4.122090,-0.259948,0.221539,-0.091706,-17.188861,188.571029,1006.263064,-1299.800857,0
0.020840,-47.295775,-116.662398,181.531819,6.343668,-3.314944,6.153780,-2.255417,3.731016,-6.054595,2.158159,-0.216112,0.168560,-0.035692,-5.652661,188.571132,1007.457859,-1300.980285,0
0.021876,-4.319041,-185.837654,130.184281,5.371008,-4.884167,5.423560,0.035644,5.377752,-5.509025,0.069703,-0.154011,0.193514,-0.050629,8.971168,188.495745,1007.888526,-1301.691493,0
0.022916,54.786729,-198.075610,75.882197,4.341798,-6.045108,3.601980,2.755813,6.458423,-3.612120,-2.545315,-0.091910,0.180188,-0.043161,33.355528,188.646476,1008.849821,-1301.901918,0
0.023958,139.152248,-168.960631,29.495833,3.482238,-6.346882,1.669280,4.681200,6.892161,-1.820132,-4.566172,-0.048074,0.178359,-0.039427,56.122557,188.571183,1009.551726,-1301.768068,0
0.025000,184.749100,-104.557332,-16.976705,2.577438,-5.090084,-0.739650,5.677475,5.638730,0.618146,-5.466307,-0.066339,0.194494,-0.054364,66.154527,188.512939,1010.359349,-1302.412196,0
0.026041,190.715255,-56.789438,-90.618750,1.186308,-3.687724,-3.025555,6.281957,4.183133,2.930524,-6.145856,0.006721,0.197042,-0.028224,58.101807,188.527523,1010.523532,-1301.616930,0
0.027083,148.169536,-10.628303,-161.786364,-0.136962,-1.600160,-4.593145,5.677475,2.098983,4.512677,-5.530348,-0.033462,0.206057,-0.073035,36.669358,188.670734,1010.908343,-1300.686279,0
0.028125,91.491061,40.824267,-208.345076,-1.064382,0.920537,-5.597197,3.968508,-0.371121,5.587031,-4.064515,-0.055380,0.208539,-0.017021,21.129418,188.511109,1010.414736,-1299.979045,0
0.029166,47.584241,115.810438,-181.938826,-0.600672,3.373780,-5.990087,2.002076,-2.804468,6.015093,-2.075679,-0.102869,0.196585,-0.028224,11.459368,188.588272,1010.835215,-1298.838414,0
0.030208,4.301259,186.278351,-130.123485,0.405918,4.989156,-5.275742,-0.188238,-4.539422,5.465327,0.030566,-0.150358,0.197173,-0.035692,-3.153151,188.504685,1010.382155,-1299.317018,0
0.031250,-55.133443,197.996828,-75.772159,1.446438,6.125245,-3.474005,-2.983034,-5.561280,3.601995,2.691836,-0.172276,0.178490,-0.046895,-28.306591,188.655979,1010.323146,-1298.853082,0
0.032291,-139.873264,168.966416,-29.422727,2.317308,6.419918,-1.573053,-4.912152,-5.998695,1.734467,4.652209,-0.248989,0.177967,-0.031958,-51.514710,188.572526,1009.541974,-1298.363835,0
0.033333,-184.993731,104.696006,17.492992,3.222108,5.177321,0.831909,-5.863652,-4.756291,-0.607288,5.555902,-0.270907,0.193384,-0.024490,-60.913320,188.570720,1008.610002,-1298.019587,0
0.034375,-191.118682,57.266377,91.430493,4.624548,3.739458,3.149562,-6.412163,-3.319073,-2.923862,6.214104,-0.322049,0.196846,-0.043161,-52.679640,188.495287,1007.538379,-1297.358242,0
0.035417,-148.550277,10.936110,162.105682,5.925198,1.666096,4.669529,-5.770368,-1.256977,-4.560573,5.587923,-0.259948,0.212263,-0.054364,-33.237751,188.721567,1006.800403,-1297.431346,0
0.036467,-91.565555,-41.676227,208.332008,6.841308,-0.918507,5.697393,-4.132296,1.260912,-5.584566,4.104301,-0.216112,0.205599,-0.035692,-16.951351,188.646092,1006.192671,-1297.410564,0
0.037508,-47.386515,-117.290605,181.187122,6.343668,-3.346897,6.094251,-2.188252,3.694258,-6.008432,2.094118,-0.205153,0.196911,-0.002084,-5.392531,188.570763,1005.418677,-1296.750857,0
0.038546,-3.978766,-186.332971,129.581061,5.393628,-4.877067,5.324346,0.020719,5.322616,-5.429288,0.066145,-0.146705,0.197434,-0.065566,9.050338,188.495593,1004.795254,-1295.592311,0
0.039586,55.943664,-197.592374,75.500568,4.364418,-6.038008,3.542452,2.808052,6.410638,-3.549170,-2.609356,-0.106522,0.180645,-0.050629,33.412078,188.721753,1003.851300,-1295.344152,0
0.040628,140.082333,-168.453233,29.188068,3.436998,-6.297178,1.633563,4.662543,6.851728,-1.765575,-4.541267,-0.080951,0.180776,-0.039427,57.626787,188.570865,1003.382335,-1294.789539,0
0.041670,185.214142,-104.146581,-17.961553,2.520888,-5.093634,-0.751556,5.651356,5.590945,0.630736,-5.469865,0.017680,0.196650,-0.035692,65.815227,188.570769,1003.314789,-1294.570682,0
0.042713,190.295583,-56.221635,-91.886743,1.152378,-3.623819,-3.120801,6.199867,4.153727,2.997671,-6.092488,-0.004238,0.194625,-0.028224,58.780407,188.495383,1002.823892,-1294.495319,0
0.043761,146.876491,-10.422928,-164.137690,-0.204822,-1.525604,-4.628862,5.673744,2.018116,4.537857,-5.501885,-0.033462,0.211544,-0.058098,37.789048,188.721585,1002.496907,-1294.841891,0
0.044803,91.581801,42.394784,-208.209660,-1.030452,0.984442,-5.640851,3.875224,-0.474042,5.612211,-3.989800,-0.066339,0.211740,-0.031958,22.599718,188.570774,1001.545765,-1295.655471,0
0.045845,47.107856,118.963554,-180.781629,-0.510192,3.451886,-6.021835,1.979688,-2.903713,6.023487,-2.032985,-0.091910,0.194298,-0.054364,11.685568,188.570740,1001.909747,-1296.420519,0
0.046885,3.439229,186.181704,-129.249432,0.417228,5.003357,-5.216213,-0.288985,-4.550449,5.419163,0.101723,-0.161317,0.199132,-0.076769,-4.453801,188.495351,1001.034642,-1296.259575,0
0.047922,-56.891531,197.815614,-75.328978,1.435128,6.167849,-3.450193,-3.061393,-5.605389,3.572618,2.730972,-0.175929,0.179012,-0.028224,-29.120911,188.721608,1001.382640,-1296.691908,0
0.048961,-140.145484,168.519422,-29.004167,2.305998,6.448321,-1.561147,-4.938272,-6.061182,1.763844,4.691346,-0.241683,0.179077,-0.054364,-52.543920,188.570683,1002.314872,-1297.202761,0
0.050003,-186.298119,104.249013,18.243939,3.233418,5.216374,0.851752,-5.912160,-4.774670,-0.640861,5.577249,-0.263601,0.195082,-0.020755,-62.066940,188.570736,1003.017614,-1297.762481,0
0.051045,-190.460817,57.363024,92.600000,4.658478,3.732358,3.197185,-6.430820,-3.330100,-2.974223,6.235451,-0.289172,0.198348,-0.046895,-53.720160,188.570747,1003.331064,-1298.314514,0
0.052083,-147.506767,11.346861,163.533713,5.936508,1.673196,4.744933,-5.874846,-1.290059,-4.564769,5.630617,-0.270907,0.211479,-0.046895,-33.531811,188.721570,1004.341637,-1298.379697,0
0.053125,-91.939857,-40.999696,208.270455,6.773448,-0.865253,5.721204,-4.154684,1.224154,-5.647516,4.146995,-0.230724,0.219775,-0.058098,-17.448991,188.570696,1005.069463,-1299.006626,0
0.054166,-47.397858,-117.326848,181.310228,6.354978,-3.336246,6.173623,-2.214372,3.697934,-6.021022,2.168832,-0.168623,0.185349,-0.058098,-5.833621,188.570700,1006.010655,-1298.998187,0
0.055208,-3.842656,-185.825573,129.679546,5.382318,-4.926771,5.368000,0.054301,5.392455,-5.492238,0.094608,-0.164970,0.195997,-0.054364,9.287848,188.498530,1006.857717,-1299.766976,0
0.056250,56.397364,-197.966882,75.205114,4.375728,-6.059310,3.633729,2.815515,6.480477,-3.565956,-2.644934,-0.066339,0.183193,-0.050629,34.226398,188.721960,1007.489503,-1300.761594,0
0.057291,139.753400,-167.945835,29.028030,3.470928,-6.332681,1.641500,4.699856,6.862755,-1.752985,-4.598192,-0.037115,0.179731,-0.061832,56.077317,188.571237,1007.211058,-1301.291087,0
0.058333,185.872007,-103.240513,-17.936932,2.554818,-5.129137,-0.775368,5.725983,5.598297,0.626540,-5.466307,0.003068,0.194429,-0.069301,66.606927,188.571160,1007.561604,-1301.041627,0
0.059375,189.989335,-56.245797,-91.985228,1.163688,-3.552813,-3.049366,6.229718,4.139024,2.947311,-6.103161,-0.026156,0.197630,-0.024490,57.649407,188.495651,1007.655218,-1300.544593,0
0.060416,146.842463,-10.229634,-163.497538,-0.193512,-1.550456,-4.632831,5.621505,2.032819,4.542054,-5.519675,-0.051727,0.203640,-0.024490,36.239578,188.721813,1007.802284,-1300.464084,0
0.061458,90.878566,41.790739,-208.271213,-0.985212,1.002194,-5.585291,3.946120,-0.444636,5.624801,-4.025379,-0.044421,0.213308,-0.058098,21.219898,188.570980,1008.303505,-1300.221667,0
0.062500,46.472676,117.682978,-181.224811,-0.544122,3.419933,-6.037710,1.983419,-2.892686,5.998307,-2.032985,-0.099216,0.200243,-0.039427,11.380198,188.571002,1007.852693,-1299.797740,0
0.063541,3.405202,186.338756,-129.003220,0.451158,5.010458,-5.216213,-0.277791,-4.517367,5.393983,0.066145,-0.161317,0.171043,-0.020755,-3.515071,188.495588,1007.958040,-1299.012293,0
0.064583,-56.664681,198.033071,-74.467235,1.457748,6.160748,-3.454162,-3.068856,-5.616417,3.518061,2.738088,-0.201500,0.179600,-0.073035,-29.166151,188.721804,1007.459336,-1298.968275,0
0.065625,-140.417704,168.048267,-28.265530,2.317308,6.444770,-1.557179,-4.904690,-5.991343,1.688303,4.645094,-0.223418,0.176138,-0.028224,-51.311130,188.571038,1006.433302,-1297.919401,0
0.066668,-186.320804,102.968437,18.674811,3.256038,5.191522,0.887469,-5.900965,-4.748940,-0.661845,5.595039,-0.245336,0.192926,-0.065566,-61.433580,188.571132,1006.256368,-1297.665053,0
0.067708,-190.324707,56.227419,92.723106,4.658478,3.711056,3.177342,-6.412163,-3.311721,-3.020386,6.178526,-0.263601,0.194821,-0.054364,-52.193310,188.571208,1005.689527,-1297.220572,0
0.068750,-146.916957,10.162932,163.816857,6.004368,1.651895,4.701278,-5.830069,-1.234923,-4.560573,5.584365,-0.303784,0.211675,-0.084238,-32.525221,188.721833,1005.086944,-1296.717311,0
0.069792,-91.055142,-41.712469,208.467425,6.807378,-0.957560,5.709298,-4.158416,1.268263,-5.664303,4.061607,-0.227071,0.195866,-0.028224,-16.872181,188.571071,1004.239029,-1296.745966,0
0.070833,-46.569855,-117.592627,181.088637,6.321048,-3.382400,6.129968,-2.136013,3.749395,-6.050398,2.104791,-0.161317,0.196454,-0.024490,-5.358601,188.571094,1003.822544,-1297.341975,0
0.071875,-3.400298,-186.345052,128.977841,5.371008,-4.912570,5.387843,0.087883,5.359373,-5.441878,0.002104,-0.168623,0.197956,-0.073035,9.174748,188.585163,1002.742031,-1297.100740,0
0.072917,56.953147,-197.858154,74.540341,4.307868,-6.119664,3.554357,2.856560,6.473126,-3.574350,-2.680513,-0.106522,0.178294,-0.028224,33.932338,188.721822,1002.880572,-1297.060159,0
0.073958,140.173073,-167.667975,28.437121,3.414378,-6.300728,1.637531,4.752096,6.895837,-1.752985,-4.566172,-0.069992,0.179143,-0.031958,57.491067,188.570788,1003.512928,-1296.707921,0
0.075000,186.166912,-102.769358,-18.626326,2.520888,-5.114936,-0.811085,5.767028,5.624027,0.668507,-5.498327,-0.037115,0.194429,-0.050629,66.131907,188.570790,1003.896367,-1297.273237,0
0.076042,189.977993,-56.040422,-92.686932,1.141068,-3.577665,-3.100958,6.259569,4.131673,3.048032,-6.135182,-0.022503,0.197434,-0.035692,58.542897,188.646136,1003.890356,-1298.555437,0
0.077083,146.195941,-10.145067,-164.433144,-0.193512,-1.557557,-4.640768,5.658819,2.025468,4.584021,-5.537464,-0.011544,0.219122,-0.039427,37.574158,188.721536,1004.273069,-1299.053272,0
0.078125,90.855881,42.334380,-208.357387,-1.030452,1.005744,-5.617040,3.953583,-0.496097,5.670965,-4.018263,-0.055380,0.218795,-0.039427,22.407448,188.570778,1004.240263,-1299.910711,0
0.079167,46.529389,118.975635,-180.757008,-0.555432,3.476738,-6.069458,1.975956,-2.918416,6.023487,-2.025869,-0.091910,0.195997,-0.020755,11.640328,188.570725,1004.681821,-1300.306509,0
0.080208,3.167009,186.217947,-128.941667,0.417228,5.017559,-5.236056,-0.296448,-4.576179,5.440146,0.048356,-0.117481,0.197499,-0.039427,-4.476421,188.646169,1005.411050,-1300.931821,0
0.081250,-57.776246,198.141799,-74.368750,1.469058,6.245955,-3.485910,-3.053930,-5.645823,3.618782,2.777224,-0.227071,0.180515,-0.046895,-29.595931,188.720391,1006.923028,-1301.499356,0
0.082292,-140.508444,167.903296,-28.314773,2.328618,6.487374,-1.569084,-4.934541,-6.042804,1.713483,4.669999,-0.234377,0.180711,-0.076769,-52.498680,188.571187,1007.578729,-1302.004813,0
0.083333,-187.466396,102.847628,18.970265,3.233418,5.251877,0.871595,-5.964399,-4.815103,-0.628271,5.637733,-0.267254,0.195931,-0.031958,-62.372310,188.495647,1009.152144,-1302.582686,0
0.084375,-189.916377,56.650251,93.375568,4.613238,3.721707,3.193216,-6.453208,-3.355830,-3.016190,6.260356,-0.278213,0.200177,-0.050629,-53.493960,188.702113,1010.279985,-1303.272627,0
0.085417,-145.986872,10.742816,165.466478,6.004368,1.708699,4.776681,-5.908428,-1.282707,-4.631916,5.669754,-0.274560,0.211283,-0.043161,-32.683561,188.775894,1011.883985,-1304.386709,0
0.086458,-91.747035,-42.111139,208.135039,6.773448,-0.897205,5.709298,-4.173341,1.275615,-5.668499,4.111417,-0.248989,0.200569,-0.017021,-17.154931,188.570593,1012.428858,-1304.712989,0
0.087500,-47.034898,-119.416844,180.817804,6.332358,-3.368199,6.181560,-2.177058,3.742043,-6.054595,2.140370,-0.190541,0.199590,-0.058098,-5.844931,188.504777,1013.432998,-1304.709222,0
0.088542,-3.354928,-185.873897,128.928599,5.337078,-4.926771,5.356094,0.117734,5.377752,-5.458665,-0.015686,-0.146705,0.194429,-0.035692,9.661078,188.670501,1013.319561,-1304.988712,0
0.089583,58.098739,-198.196419,74.478788,4.285248,-6.112564,3.566263,2.901336,6.498856,-3.595333,-2.694744,-0.080951,0.179339,-0.031958,35.006788,188.649805,1014.127761,-1305.347487,0
0.090625,140.479320,-167.341790,28.437121,3.425688,-6.318480,1.633563,4.740902,6.873782,-1.765575,-4.583961,-0.080951,0.183258,-0.046895,55.975527,188.571444,1014.128321,-1305.236950,0
0.091667,187.335190,-102.914329,-19.032576,2.532198,-5.122036,-0.799179,5.763297,5.605648,0.618146,-5.484096,-0.004238,0.199263,-0.065566,67.093257,188.495528,1014.836285,-1304.856294,0
0.092708,189.274758,-55.750480,-93.179356,1.152378,-3.567014,-3.120801,6.252106,4.113294,3.001868,-6.128066,-0.018850,0.197173,-0.054364,57.140457,188.646404,1014.863984,-1304.019209,0
0.093750,145.867008,-10.507494,-165.454925,-0.261372,-1.514953,-4.660611,5.651356,2.025468,4.613398,-5.530348,-0.029809,0.202268,-0.035692,35.775868,188.721833,1015.009517,-1304.432006,0
0.094792,91.275553,42.793454,-207.914205,-0.996522,1.051898,-5.609103,3.916269,-0.481394,5.637391,-3.982685,-0.066339,0.220885,-0.039427,21.412168,188.571180,1014.598260,-1303.887556,0
0.095833,46.404621,119.772974,-180.572349,-0.555432,3.441235,-6.001992,1.938643,-2.896362,6.031880,-2.022311,-0.117481,0.181886,-0.028224,11.425438,188.495636,1014.998472,-1303.657072,0
0.096875,2.724652,186.302513,-128.560038,0.439848,4.999807,-5.156684,-0.311373,-4.546773,5.406573,0.108839,-0.154011,0.197107,-0.020755,-3.922231,188.646478,1014.242168,-1303.360760,0
0.097917,-58.422768,198.057232,-74.060985,1.469058,6.182050,-3.442256,-3.053930,-5.653174,3.501274,2.809245,-0.223418,0.177706,-0.065566,-30.172741,188.721855,1013.044846,-1303.542195,0
0.098958,-140.962144,167.335494,-27.908523,2.351238,6.416368,-1.505587,-4.938272,-5.987667,1.730270,4.677114,-0.241683,0.181037,-0.050629,-51.231960,188.571060,1012.976434,-1302.874875,0
0.100000,-187.500424,102.352311,19.499621,3.278658,5.202173,0.946998,-5.968130,-4.723209,-0.678632,5.605712,-0.252642,0.194821,-0.069301,-61.829430,188.495665,1011.745825,-1302.363145,0
0.101042,-189.553416,56.082449,93.978788,4.703718,3.657802,3.189248,-6.412163,-3.282315,-3.024583,6.206988,-0.292825,0.199459,-0.039427,-51.774840,188.721440,1010.791200,-1301.736461,0
0.102083,-145.589885,9.993800,165.478788,6.015678,1.648344,4.748901,-5.833801,-1.223895,-4.577359,5.591481,-0.234377,0.204750,-0.058098,-32.185921,188.722280,1009.641893,-1300.633458,0
0.103125,-90.612785,-42.703104,208.233523,6.796068,-0.929158,5.737078,-4.076326,1.297669,-5.609746,4.082954,-0.241683,0.212785,-0.073035,-17.075761,188.571554,1009.218738,-1299.684216,0
0.104167,-45.571715,-119.525572,180.583902,6.332358,-3.361098,6.193466,-2.143476,3.804531,-6.042005,2.119022,-0.194194,0.188158,-0.046895,-5.460391,188.496134,1008.980151,-1299.724764,0
0.105208,-2.526926,-186.381295,128.054546,5.337078,-4.944522,5.276723,0.117734,5.352022,-5.404108,-0.047706,-0.150358,0.204685,-0.054364,9.525358,188.722326,1008.539705,-1298.987089,0
0.106250,58.677207,-198.003125,73.444697,4.273938,-6.144516,3.538483,2.860291,6.509883,-3.574350,-2.669839,-0.080951,0.180645,-0.039427,34.814518,188.646848,1008.848607,-1298.382342,0
0.107292,140.728855,-166.834392,27.316856,3.425688,-6.304279,1.601814,4.707319,6.844376,-1.664854,-4.640886,-0.044421,0.182670,-0.073035,57.400587,188.571462,1007.816764,-1298.787686,0
0.108333,187.550697,-101.331731,-19.721970,2.543508,-5.100734,-0.842833,5.740909,5.543161,0.693687,-5.541022,-0.044421,0.195343,-0.024490,66.539067,188.628555,1007.102859,-1299.172927,0
0.109375,188.991195,-55.098111,-93.954925,1.163688,-3.559914,-3.128738,6.225987,4.105942,3.014458,-6.142298,-0.004238,0.198806,-0.073035,58.180977,188.721853,1007.412899,-1299.151778,0
0.110417,144.528593,-9.468537,-166.279735,-0.238752,-1.490101,-4.720140,5.673744,2.018116,4.638578,-5.526790,-0.026156,0.189268,-0.050629,36.918178,188.721857,1007.769466,-1298.834663,0
0.111458,90.005193,43.337095,-208.148107,-0.996522,1.080300,-5.664663,3.905075,-0.521827,5.675161,-3.968453,-0.055380,0.189529,-0.054364,22.362208,188.571075,1007.815291,-1299.061246,0
0.112500,45.156946,120.968984,-180.018372,-0.521502,3.547743,-6.061521,1.979688,-2.984580,6.027683,-1.983175,-0.121134,0.201941,-0.035692,11.504608,188.495694,1007.684609,-1299.493183,0
0.113542,2.146184,186.217947,-127.661364,0.462468,5.035310,-5.204307,-0.371075,-4.576179,5.389786,0.165765,-0.154011,0.176595,-0.046895,-4.940131,188.721878,1007.189783,-1299.635337,0
0.114583,-59.511648,198.238446,-73.026894,1.457748,6.253055,-3.446224,-3.124826,-5.671553,3.513864,2.841265,-0.197847,0.176530,-0.061832,-30.421561,188.646527,1007.863517,-1299.721071,0
0.115625,-140.678582,166.646882,-27.071402,2.373858,6.448321,-1.457964,-4.986780,-6.024425,1.663123,4.741155,-0.241683,0.178032,-0.054364,-52.464750,188.570982,1007.426000,-1300.509081,0
0.116667,-188.714071,101.047573,20.016667,3.278658,5.198623,0.970809,-6.024101,-4.745264,-0.724795,5.698216,-0.241683,0.192142,-0.054364,-62.643750,188.570977,1008.198314,-1301.664299,0
0.117708,-189.077031,55.297190,94.483523,4.647168,3.622299,3.248776,-6.412163,-3.293343,-3.091730,6.231893,-0.274560,0.197042,-0.054364,-53.018940,188.721838,1008.425686,-1302.179847,0
0.118750,-144.478320,9.848829,167.116099,6.072228,1.602191,4.812398,-5.856189,-1.205517,-4.652900,5.655522,-0.281866,0.212655,-0.031958,-32.004961,188.646467,1009.379302,-1303.306994,0
0.119792,-90.567415,-43.162178,207.925758,6.796068,-1.032116,5.745016,-4.050206,1.356481,-5.655909,4.036702,-0.227071,0.213177,-0.035692,-16.838251,188.570707,1008.731898,-1304.053160,0
0.120833,-45.299495,-121.204818,180.214584,6.321048,-3.467606,6.197434,-2.136013,3.844964,-6.079775,2.115465,-0.208806,0.195605,-0.065566,-5.754451,188.571056,1009.494500,-1304.636802,0
0.121875,-2.311418,-185.801411,127.697538,5.371008,-4.969374,5.276723,0.229675,5.484349,-5.353747,-0.037033,-0.139399,0.193580,-0.073035,10.011688,188.721717,1009.084779,-1305.501107,0
0.122917,59.664004,-198.450118,72.964584,4.319178,-6.208421,3.570232,2.949844,6.572371,-3.574350,-2.751670,-0.095563,0.169083,-0.054364,35.708008,188.646565,1009.487114,-1306.783115,0
0.123958,140.694828,-166.024972,27.230682,3.414378,-6.304279,1.546254,4.789409,6.870107,-1.673248,-4.651560,-0.037115,0.179469,-0.050629,55.885047,188.571071,1009.703205,-1306.731256,0
0.125000,188.594208,-101.065951,-20.078977,2.509578,-5.100734,-0.866645,5.804342,5.568891,0.773424,-5.544579,-0.015197,0.193841,-0.035692,67.568277,188.571062,1009.843484,-1307.558568,0
0.126055,187.437272,-54.192043,-96.269318,1.050588,-3.460506,-3.180329,6.155091,4.014049,3.136162,-6.056909,-0.007891,0.198740,-0.054364,56.066007,188.721771,1008.429858,-1307.388859,0
0.127093,143.269576,-8.961139,-168.975758,-0.306612,-1.479451,-4.716171,5.636430,1.937250,4.655365,-5.498327,-0.000585,0.220102,-0.039427,34.599628,188.646560,1008.333384,-1307.669618,0
0.128125,90.504263,43.892816,-207.766478,-1.030452,1.066099,-5.636883,3.882686,-0.540206,5.599621,-3.950664,-0.055380,0.210499,-0.050629,21.118108,188.571156,1007.749354,-1307.043134,0
0.129166,45.383796,121.718000,-180.018372,-0.544122,3.533542,-6.061521,1.931180,-2.980904,6.069650,-1.983175,-0.077298,0.196911,-0.035692,11.165308,188.495662,1008.327829,-1307.447833,0
0.130208,2.078129,186.350836,-127.476705,0.462468,5.017559,-5.120967,-0.359881,-4.561476,5.318442,0.137302,-0.132093,0.195931,-0.050629,-4.318081,188.721960,1007.900664,-1306.726337,0
0.131250,-60.067431,198.274689,-73.014584,1.480368,6.235304,-3.430350,-3.139752,-5.656850,3.522258,2.834150,-0.197847,0.179339,-0.080503,-30.941821,188.646458,1008.184794,-1306.469092,0
0.132291,-141.517927,166.465668,-27.071402,2.362548,6.405717,-1.430184,-4.964392,-5.987667,1.637943,4.694903,-0.270907,0.180776,-0.024490,-51.175410,188.571076,1007.997058,-1305.784427,0
0.133333,-188.816154,101.639538,20.447538,3.267348,5.202173,0.966841,-5.983056,-4.741588,-0.749975,5.651964,-0.289172,0.196715,-0.076769,-62.202660,188.571181,1007.790163,-1305.648199,1
0.134375,-188.714071,55.913316,95.308334,4.681098,3.615199,3.260682,-6.397238,-3.267612,-3.058156,6.203431,-0.300131,0.199394,-0.061832,-51.333750,188.721866,1007.574279,-1305.166693,1
0.135417,-144.625772,9.945476,167.214584,6.015678,1.627043,4.800493,-5.841264,-1.190814,-4.610933,5.577249,-0.263601,0.212851,-0.028224,-31.676971,188.646404,1006.680178,-1304.410336,1
0.136458,-91.009772,-43.802466,207.950379,6.773448,-1.025015,5.685487,-4.046475,1.349130,-5.643319,4.043818,-0.234377,0.207429,-0.058098,-17.019211,188.571060,1006.967776,-1304.344406,1
0.137500,-45.617085,-121.567245,180.029925,6.275808,-3.446305,6.169654,-2.113625,3.793504,-6.062989,2.022961,-0.186888,0.192665,-0.054364,-5.528251,188.571151,1006.025000,-1303.991315,1
0.138542,-2.027856,-186.308809,127.451326,5.348388,-4.926771,5.280691,0.211018,5.440240,-5.395714,-0.069053,-0.146705,0.190967,-0.031958,9.875968,188.721898,1006.385956,-1303.842431,1
0.139583,60.435294,-198.039367,73.210796,4.273938,-6.140966,3.538483,2.927456,6.498856,-3.469432,-2.730323,-0.095563,0.183912,-0.024490,35.651458,188.571011,1005.114352,-1302.814661,1
0.140625,141.080473,-166.000810,27.070644,3.380448,-6.297178,1.522442,4.770753,6.840701,-1.652264,-4.612424,-0.051727,0.181625,-0.031958,57.287487,188.571147,1004.903838,-1302.231229,1
0.141667,188.718975,-100.993465,-20.669886,2.498268,-5.061681,-0.898394,5.804342,5.528458,0.765031,-5.587274,-0.011544,0.196846,-0.024490,66.878367,188.646505,1004.925172,-1302.428356,1
0.142708,188.231248,-54.566551,-95.173675,1.107138,-3.456956,-3.152549,6.196136,4.021400,3.098392,-6.113835,-0.040768,0.194625,-0.065566,57.785127,188.721809,1005.252553,-1302.898821,1
0.143750,143.541796,-9.565184,-167.855493,-0.272682,-1.468800,-4.704266,5.651356,1.955629,4.667955,-5.555253,-0.037115,0.206906,-0.050629,36.635428,188.559252,1005.450384,-1303.334536,1
0.144792,89.914453,44.291486,-207.692614,-0.962592,1.140655,-5.640851,3.815522,-0.602694,5.666768,-3.925759,-0.044421,0.212132,-0.065566,22.690198,188.571435,1005.182592,-1304.230297,1
0.145833,44.510424,122.744877,-179.550569,-0.521502,3.579696,-6.065490,1.882672,-2.995607,6.061257,-1.965386,-0.106522,0.171761,-0.020755,11.572468,188.646880,1005.373409,-1303.956192,1
0.146875,1.306839,186.242108,-126.910417,0.462468,5.014008,-5.140810,-0.423314,-4.623964,5.318442,0.194227,-0.161317,0.202921,-0.035692,-5.358601,188.722213,1005.140025,-1304.615420,1
0.147917,-61.178996,198.480064,-72.177462,1.502988,6.288558,-3.398601,-3.165871,-5.708310,3.484488,2.862612,-0.223418,0.171826,-0.043161,-31.292431,188.571424,1005.425185,-1305.067527,1
0.148958,-141.143624,165.668329,-26.209659,2.419098,6.405717,-1.378592,-4.990511,-5.972964,1.604369,4.734040,-0.245336,0.179273,-0.043161,-52.476060,188.571484,1004.911823,-1305.020199,1
0.150000,-189.939062,99.972373,21.050758,3.312588,5.141818,1.058118,-6.031563,-4.723209,-0.833909,5.712448,-0.285519,0.191947,-0.046895,-62.768160,188.646775,1004.899262,-1305.833481,1
0.151042,-187.886069,54.439446,95.739205,4.715028,3.565495,3.284494,-6.371118,-3.223503,-3.133697,6.174968,-0.314743,0.198871,-0.035692,-52.679640,188.722264,1004.150379,-1305.672238,1
0.152083,-143.049164,9.220622,168.667235,6.094848,1.545386,4.860021,-5.897234,-1.146705,-4.720047,5.666196,-0.289172,0.185675,-0.043161,-31.654351,188.571409,1005.177491,-1307.112366,1
0.153125,-89.716727,-44.237378,207.544129,6.807378,-1.060518,5.764859,-4.012892,1.385887,-5.626532,3.997566,-0.227071,0.224348,-0.054364,-16.747771,188.496217,1004.461203,-1306.517128,1
0.154167,-44.097190,-123.101520,179.635985,6.332358,-3.499559,6.241089,-2.102431,3.892749,-6.088169,2.019403,-0.190541,0.179273,-0.031958,-5.675281,188.646866,1005.141243,-1307.193221,1
0.155208,-1.267908,-185.837654,126.540341,5.325768,-4.972924,5.221163,0.233407,5.465970,-5.320174,-0.150884,-0.143052,0.193318,-0.073035,10.362298,188.646839,1003.747684,-1307.105067,1
0.156250,61.388064,-198.643412,71.856629,4.262628,-6.211972,3.522609,2.957307,6.557668,-3.528186,-2.790806,-0.077298,0.178424,-0.043161,36.420538,188.571480,1005.092259,-1307.892138,1
0.157292,140.944363,-164.877286,26.307386,3.391758,-6.254575,1.490694,4.781947,6.844376,-1.618691,-4.655118,-0.044421,0.176922,-0.054364,55.885047,188.495939,1004.766259,-1307.935410,1
0.158333,189.773828,-99.519595,-21.125379,2.475648,-5.036829,-0.957922,5.796879,5.521106,0.848965,-5.605063,-0.015197,0.190509,-0.024490,67.851027,188.646808,1004.669254,-1308.393388,1
0.159375,187.471300,-54.034991,-95.666099,1.095828,-3.439204,-3.184298,6.192404,3.991994,3.102589,-6.074699,0.017680,0.195082,-0.065566,56.224347,188.722204,1004.176247,-1307.708744,1
0.160416,142.940643,-8.804087,-168.643372,-0.306612,-1.419096,-4.724108,5.632699,1.937250,4.705725,-5.484096,-0.022503,0.204881,-0.043161,34.577008,188.571404,1003.747926,-1307.546645,1
0.161458,89.404041,45.004260,-207.409470,-0.962592,1.154856,-5.656726,3.752089,-0.569612,5.637391,-3.822582,-0.051727,0.203378,-0.050629,20.891908,188.495993,1002.905188,-1306.454550,1
0.162500,43.739134,123.373084,-179.415152,-0.498882,3.590347,-6.021835,1.871478,-3.017661,6.057060,-1.947596,-0.102869,0.194298,-0.024490,10.893868,188.646752,1002.983007,-1306.429371,1
0.163542,0.898509,186.266270,-126.294887,0.496398,5.053061,-5.077312,-0.483016,-4.579855,5.301656,0.244037,-0.150358,0.192665,-0.076769,-4.725241,188.722259,1002.461999,-1305.896370,1
0.164583,-61.575983,198.443821,-71.598864,1.480368,6.253055,-3.354947,-3.195722,-5.671553,3.446717,2.912422,-0.197847,0.175811,-0.046895,-31.631731,188.568196,1001.802783,-1305.789697,1
0.165625,-141.688064,165.160931,-25.926515,2.373858,6.320511,-1.342875,-4.994243,-5.895774,1.583386,4.737598,-0.230724,0.176726,-0.058098,-51.084930,188.496129,1001.169010,-1305.165043,1
0.166667,-189.871007,99.718674,21.518561,3.289968,5.145369,1.054150,-6.020369,-4.660722,-0.854893,5.659080,-0.289172,0.190967,-0.091706,-62.474100,188.646824,1000.352969,-1304.381307,1
0.167708,-187.500424,54.403203,96.465531,38.305728,3.963126,3.383708,-6.330073,-3.080149,-3.167270,6.132274,-0.826163,0.197760,0.479634,-15.752491,188.722230,998.549312,-1304.382986,1
0.168750,-142.686204,8.966923,168.802652,41.065367,2.006923,4.887802,-5.766636,-1.040108,-4.694867,5.530997,-0.818857,0.215659,0.431089,5.747818,188.571408,996.276994,-1303.704060,1
0.169792,-89.818810,-44.708534,207.581061,25.853418,-0.804898,5.733110,-3.938265,1.474105,-5.655909,3.855252,-0.519311,0.209780,0.225705,2.705428,188.495982,994.361026,-1304.542591,1
0.170833,-44.244643,-123.270652,179.451326,14.124948,-3.385950,6.177591,-2.020341,3.885397,-6.042005,1.966035,-0.252642,0.195539,0.038993,2.501848,188.722248,993.436181,-1304.248194,1
0.171875,-1.483416,-186.260486,126.380303,-1.256652,-5.114936,5.141791,0.252064,5.388779,-5.274010,-0.168673,0.039598,0.193318,-0.248545,2.320888,188.646811,992.782361,-1303.402757,1
0.172917,60.923022,-198.160176,71.733523,-26.862491,-6.684159,3.399583,2.953575,6.392259,-3.423269,-2.748112,0.602160,0.180907,-0.745200,2.026828,188.571475,990.727505,-1301.249722,1
0.173958,141.477460,-164.853124,25.999621,-50.443841,-7.007234,1.339888,4.752096,6.653237,-1.476003,-4.619539,0.890747,0.177640,-1.002863,1.687528,188.496109,987.977041,-1300.097543,1
0.175000,188.707633,-99.942427,-21.937879,-59.887690,-5.977653,-1.112697,5.744640,5.318940,0.970669,-5.487654,1.128192,0.192338,-1.193310,1.506568,188.722228,984.478575,-1298.976498,1
0.176042,187.108340,-54.324933,-96.343182,-51.982000,-4.167011,-3.315261,6.054344,3.811882,3.173932,-5.989310,0.835952,0.196977,-0.909507,2.728048,188.646824,981.745539,-1299.136875,1
0.177083,143.008698,-9.021543,-169.111175,-34.406261,-1.873532,-4.799512,5.517027,1.797571,4.714119,-5.420055,0.492570,0.208539,-0.551019,1.857178,188.571485,979.865219,-1299.739913,1
0.178125,89.823713,45.233797,-207.384849,-20.936051,0.916987,-5.664663,3.722238,-0.683560,5.628998,-3.808350,0.229554,0.206645,-0.349369,2.185168,188.496051,978.924237,-1300.728582,1
0.179167,44.238204,124.412042,-179.119698,-9.920111,3.469637,-6.057553,1.845358,-3.054419,6.010897,-1.876439,0.032292,0.193318,-0.162657,2.253028,188.720962,977.898083,-1301.070881,1
0.180208,1.148044,186.048814,-126.122538,7.101438,5.184422,-5.021752,-0.497942,-4.561476,5.205132,0.268942,-0.369538,0.187831,0.158489,2.490538,188.634309,976.502279,-1300.585922,1
0.181250,-61.893573,198.153880,-71.438826,33.227538,6.817550,-3.275575,-3.162140,-5.590686,3.345997,2.908864,-0.906529,0.175289,0.636473,2.841148,188.555230,975.055615,-1299.614165,1
0.182292,-141.393159,164.895151,-25.631061,56.164217,7.098022,-1.203975,-4.975586,-5.737716,1.432305,4.684230,-1.231646,0.177640,0.916541,3.146518,188.695711,972.185057,-1298.388571,1
0.183333,-189.689526,99.972373,21.518561,66.592037,6.064891,1.248610,-5.934548,-4.476934,-0.976597,5.609270,-1.374113,0.191359,1.077114,3.316168,188.698180,969.082844,-1298.287591,1
0.184375,-187.160149,54.741468,95.837690,59.183987,4.208095,3.427363,-6.259177,-3.010310,-3.200844,6.103811,-1.158586,0.200308,0.808248,3.203068,188.622196,967.608718,-1298.438841,1
0.185417,-142.958424,9.160217,165.195644,40.160568,1.982071,4.860021,-5.759173,-1.032756,-4.694867,5.498977,-0.778674,0.203966,0.475900,2.920318,188.567459,965.970424,-1297.832680,1
0.186458,-89.988947,-45.058880,207.260985,26.181408,-0.886554,5.709298,-3.923339,1.532917,-5.676893,3.908619,-0.519311,0.198610,0.233174,2.705428,188.625647,966.290373,-1298.571491,1
0.187500,-43.745573,-124.527066,180.128410,14.588658,-3.396601,6.141874,-2.005415,3.922155,-6.071382,1.990940,-0.322049,0.188484,0.072601,2.524468,188.698834,967.331853,-1299.269819,1
0.188542,-1.029716,-185.644360,132.018561,-1.595952,-5.118486,5.106074,0.326691,5.396131,-5.232043,-0.182904,0.057863,0.189203,-0.259747,2.343508,188.589233,966.575436,-1301.174036,1
0.189583,61.728339,-198.498442,80.966478,-27.665501,-6.723212,3.344022,2.972232,6.440044,-3.385499,-2.794364,0.602160,0.191751,-0.719060,1.970278,188.515531,964.956816,-1305.249333,1
0.190625,141.057788,-164.249079,34.641667,-48.758651,-6.971731,1.312108,4.785678,6.594425,-1.463413,-4.591077,0.938236,0.179927,-1.010332,1.664908,188.496145,961.708323,-1306.463978,1
0.191667,189.320128,-99.036359,-20.066667,-60.656770,-5.949251,-1.148414,5.699864,5.260128,1.004242,-5.491212,1.120886,0.194755,-1.163436,1.495258,188.722309,960.417261,-1306.605596,1
0.192708,186.881490,-53.539674,-93.647159,-52.015930,-4.046302,-3.291450,6.043150,3.782476,3.220096,-5.960848,0.850564,0.200569,-0.868430,1.676218,188.571522,958.801616,-1306.465191,1
0.193750,142.237408,-8.067152,-162.783523,-32.393081,-1.802526,-4.751889,5.517027,1.771841,4.739299,-5.398708,0.474305,0.212263,-0.498739,1.958968,188.571502,956.443752,-1305.195670,1
0.194791,88.655436,45.898246,-207.815720,-19.307411,0.920537,-5.621008,3.681193,-0.672533,5.624801,-3.754983,0.214942,0.185479,-0.349369,2.151238,188.491717,956.332299,-1304.591958,1
0.195833,42.672939,124.762388,-203.408523,-9.535571,3.476738,-5.986118,1.819239,-3.109555,6.010897,-1.833745,0.003068,0.220624,-0.155188,2.309578,188.722431,959.033457,-1313.470328,1
0.196875,0.206617,186.242108,-126.036364,6.728208,5.177321,-4.950318,-0.468091,-4.524719,5.150575,0.268942,-0.354926,0.182801,0.173426,2.513158,188.571605,958.785075,-1312.646308,1
0.197916,-62.041026,198.383417,-87.159470,33.340638,6.835301,-3.220015,-3.177065,-5.542902,3.345997,2.905307,-0.891917,0.177706,0.617801,2.875078,188.571551,956.021191,-1317.496444,1
0.198958,-141.744777,164.423996,-33.337500,54.761777,7.037667,-1.188100,-4.930809,-5.723013,1.440698,4.662883,-1.198769,0.178294,0.920276,3.146518,188.496036,953.927612,-1318.866134,1
0.200000,-189.349251,98.897172,6.031818,65.913437,6.025838,1.240673,-5.908428,-4.399743,-0.984990,5.584365,-1.374113,0.192534,1.080848,3.361408,188.722333,947.424370,-1319.784983,1
0.201041,-187.035381,53.376326,92.550758,57.397007,4.200995,3.363865,-6.247983,-2.947822,-3.230221,6.039770,-1.096485,0.198936,0.782108,3.225688,188.571563,945.208931,-1318.988471,1
0.202083,-142.425327,8.048774,165.146402,39.436728,1.928816,4.860021,-5.692009,-0.981296,-4.715850,5.481188,-0.815204,0.197760,0.460963,2.920318,188.571534,944.822188,-1318.928573,1
0.203125,-88.786642,-45.711249,206.977842,25.615908,-0.843951,5.709298,-3.874832,1.540269,-5.634926,3.848136,-0.522964,0.211283,0.248111,2.682808,188.496092,944.148709,-1317.844627,1
0.204166,-42.736090,-124.502905,187.207008,14.057088,-3.410802,6.137905,-2.001684,3.933182,-5.987448,1.944688,-0.311090,0.180319,0.072601,2.547088,188.722293,943.951104,-1319.611502,1
0.205208,-0.269768,-186.248405,155.962690,-1.041762,-5.075882,5.078294,0.356542,5.381428,-5.232043,-0.182904,0.046904,0.196193,-0.248545,2.332198,188.496563,943.716821,-1328.355182,1
0.206250,62.261437,-198.232662,83.600947,-27.224411,-6.716111,3.320211,3.005815,6.425341,-3.368712,-2.805037,0.620425,0.174047,-0.786277,1.936348,188.570984,943.079907,-1329.083577,1
0.207291,141.590885,-163.995380,36.451326,-50.149781,-6.985932,1.204956,4.770753,6.601777,-1.379479,-4.598192,0.879788,0.175158,-1.025269,1.653598,188.495631,941.925861,-1329.981467,1
0.208333,189.501608,-98.516880,-10.624432,-59.842450,-5.920849,-1.172226,5.729715,5.245425,1.021029,-5.491212,1.109927,0.189334,-1.197044,1.495258,188.721804,938.370280,-1331.031671,1
0.209375,186.609270,-53.068519,-85.731440,-53.022520,-4.085355,-3.339073,6.031956,3.753070,3.241079,-5.921711,0.876135,0.199851,-0.920710,1.630978,188.571049,934.787364,-1330.447922,1
0.210417,141.874448,-7.873857,-161.158523,-33.693731,-1.795425,-4.791574,5.524489,1.731408,4.714119,-5.395150,0.477958,0.225132,-0.565956,1.958968,188.571075,933.846654,-1329.902495,1
0.211458,88.507983,46.321078,-206.560039,-20.585441,1.023496,-5.624977,3.669998,-0.687236,5.612211,-3.730078,0.262431,0.205665,-0.360572,2.117308,188.495703,933.258992,-1329.390735,1
0.212500,42.775021,125.680537,-201.537311,-9.863561,3.473187,-6.057553,1.767000,-3.076473,5.989913,-1.830187,0.006721,0.195735,-0.147720,2.264338,188.589402,933.246526,-1328.309990,1
0.213541,-0.031576,186.121299,-130.911364,7.576458,5.209274,-4.958255,-0.557644,-4.557801,5.158968,0.297405,-0.325702,0.191097,0.143552,2.513158,188.571523,932.994471,-1330.632664,1
0.214583,-63.231988,198.262608,-71.118750,33.838278,6.789147,-3.204141,-3.177065,-5.535550,3.312423,2.958674,-0.888264,0.174570,0.658878,2.909008,188.496159,935.348604,-1325.598434,1
0.215625,-141.790147,163.940760,-24.990909,56.220767,7.076720,-1.120634,-4.983048,-5.723013,1.356764,4.684230,-1.209728,0.177836,0.924010,3.203068,188.496156,936.781747,-1324.008782,1
0.216666,-190.506187,98.703878,22.872727,66.784307,5.990335,1.280359,-5.960667,-4.425474,-1.060531,5.630617,-1.410643,0.190313,1.073380,3.338788,188.722246,942.947350,-1323.431241,1
0.217708,-186.604366,53.521297,96.108523,58.901237,4.179693,3.419426,-6.214401,-2.929443,-3.259598,6.061117,-1.140321,0.198610,0.808248,3.225688,188.558336,943.978911,-1323.975582,1
0.218750,-141.994312,8.217907,160.997728,39.685548,1.900414,4.891770,-5.714397,-0.951890,-4.711653,5.481188,-0.796939,0.214418,0.464697,2.920318,188.495683,942.223097,-1323.256096,1
0.219792,-89.399137,-46.121999,199.997728,25.762938,-0.897205,5.756921,-3.811398,1.554972,-5.634926,3.787653,-0.508352,0.208800,0.244376,2.694118,188.495673,939.825721,-1321.460757,1
0.220833,-43.110393,-125.976775,191.712690,14.599968,-3.432104,6.169654,-1.975564,3.933182,-6.021022,1.912667,-0.278213,0.193645,0.061398,2.547088,188.646440,940.717271,-1323.613331,1
0.221875,-0.213056,-185.656441,132.510985,-1.980492,-5.097184,5.010828,0.360273,5.392455,-5.160700,-0.190020,0.072475,0.193449,-0.256013,2.298268,188.571102,940.424556,-1314.596793,1
0.222916,63.282262,-198.305147,79.489205,-28.242311,-6.705460,3.324180,3.002083,6.399610,-3.385499,-2.826385,0.583895,0.174374,-0.741466,1.913728,188.495642,941.440196,-1313.125188,1
0.223958,141.726995,-163.584629,32.154924,-48.860441,-6.946879,1.232736,4.737170,6.572371,-1.400463,-4.580403,0.919971,0.180711,-1.017800,1.653598,188.495655,942.680145,-1311.441251,1
0.225000,190.012020,-98.988035,-14.970076,-60.747250,-5.899547,-1.164289,5.722252,5.227046,1.000045,-5.462749,1.109927,0.194429,-1.170904,1.483948,188.646590,944.257976,-1310.670064,1
0.226041,186.257652,-53.201409,-86.162311,-51.642700,-3.978847,-3.350978,6.031956,3.723664,3.236883,-5.943058,0.832299,0.196193,-0.864696,1.642288,188.571120,944.157875,-1310.804334,1
0.227083,141.897133,-7.994666,-158.524054,-32.189501,-1.756372,-4.783637,5.483444,1.753462,4.697332,-5.345340,0.423163,0.208343,-0.528613,1.936348,188.495656,942.966334,-1309.782938,1
0.228125,89.199876,46.852638,-204.319508,-19.533611,1.034146,-5.593228,3.647610,-0.782805,5.595424,-3.687383,0.207636,0.206187,-0.360572,2.139928,188.495631,941.345368,-1309.918610,1
0.229166,42.775021,126.127530,-197.154735,-9.479021,3.508690,-5.974212,1.759537,-3.069122,5.931159,-1.808840,0.024986,0.189138,-0.162657,2.275648,188.646359,940.311109,-1307.906049,1
0.230208,-0.258426,186.145461,-124.312879,7.090128,5.170220,-4.878883,-0.553912,-4.543098,5.100214,0.329426,-0.362232,0.197434,0.173426,2.513158,188.571100,939.655586,-1305.213408,1
0.231250,-63.436153,198.069313,-72.485227,34.188888,6.767846,-3.136675,-3.203185,-5.495117,3.278850,2.912422,-0.913835,0.177052,0.617801,2.909008,188.495363,939.148817,-1304.765298,1
0.232300,-142.708889,162.732669,-28.967235,54.750467,6.945360,-1.084917,-4.900958,-5.649498,1.277027,4.655767,-1.206075,0.179012,0.912807,3.146518,188.495499,936.867139,-1304.894665,1
0.233348,-191.458957,97.580354,14.033712,66.603347,5.905128,1.355762,-5.923354,-4.340931,-1.152858,5.609270,-1.366807,0.193449,1.032303,3.372718,188.721813,932.434933,-1305.954761,1
0.234375,-186.558996,53.086384,91.430493,57.204737,4.119338,3.427363,-6.154699,-2.900037,-3.247008,5.993518,-1.143974,0.199851,0.774640,3.180448,188.570993,930.059698,-1304.939227,1
0.235416,-141.858202,7.372244,167.743940,39.425418,1.840060,4.860021,-5.617381,-0.918808,-4.707457,5.406473,-0.742144,0.218077,0.453494,2.920318,188.495582,931.508119,-1305.516853,1
0.236458,-88.366970,-46.786449,206.990152,25.706388,-0.900755,5.677550,-3.759159,1.569675,-5.580369,3.720053,-0.519311,0.203901,0.214502,2.705428,188.570901,932.404528,-1306.491562,1
0.237500,-41.828690,-125.783480,192.857576,14.000538,-3.428553,6.090282,-1.904668,3.936858,-5.949678,1.894878,-0.307437,0.168952,0.031524,2.535778,188.646299,931.947652,-1306.011695,1
0.238541,0.819112,-186.260486,125.272349,-1.957872,-5.093634,4.935425,0.367736,5.337319,-5.122929,-0.264735,0.046904,0.206579,-0.300824,2.320888,188.571046,931.517369,-1302.967411,1
0.239583,63.441057,-197.930639,70.687121,-27.903011,-6.673508,3.236871,2.987158,6.392259,-3.263794,-2.851289,0.631384,0.169148,-0.767605,1.913728,188.495667,931.439014,-1300.127514,1
0.240625,142.067271,-163.258445,27.058333,-50.342051,-6.893625,1.177176,4.729707,6.513559,-1.324922,-4.573287,0.930930,0.179208,-1.002863,1.664908,188.570989,931.720469,-1298.665505,1
0.241666,189.796513,-97.779945,-14.748485,-60.012100,-5.881796,-1.223818,5.681207,5.164558,1.054602,-5.480538,1.131845,0.191228,-1.208247,1.506568,188.646368,930.616550,-1298.654935,1
0.242708,186.087515,-51.993319,-90.064773,-52.898110,-3.996598,-3.327167,5.972254,3.675880,3.241079,-5.871901,0.850564,0.195866,-0.887101,1.630978,188.570973,931.255112,-1297.787206,1
0.243750,140.989733,-6.738252,-164.765531,-33.456221,-1.703118,-4.751889,5.449862,1.713029,4.714119,-5.331109,0.437775,0.202725,-0.551019,1.925038,188.495740,933.109457,-1298.563600,1
0.244791,87.759378,47.408359,-206.510796,-20.336621,1.034146,-5.585291,3.606565,-0.760751,5.582834,-3.666036,0.244166,0.198283,-0.364306,2.117308,188.646411,933.796091,-1298.252804,1
0.245833,41.413921,126.840303,-183.551516,-9.162341,3.537093,-5.978181,1.737149,-3.116907,5.922766,-1.798167,-0.000585,0.202399,-0.162657,2.253028,188.571192,932.468459,-1293.525115,1
0.246875,-1.301936,186.193785,-140.599811,7.780038,5.170220,-4.894758,-0.598689,-4.498989,5.087624,0.325868,-0.387803,0.164967,0.184628,2.513158,188.571094,932.157167,-1298.794425,1
0.247916,-64.468321,198.129718,-89.473864,33.849588,6.806899,-3.160486,-3.218110,-5.542902,3.232686,2.944443,-0.910182,0.175223,0.658878,2.920318,188.507502,929.198766,-1305.133141,1
0.248958,-142.005654,163.252148,-43.161364,55.858847,7.002164,-1.092854,-4.915884,-5.697283,1.310601,4.684230,-1.253564,0.176464,0.965087,3.191758,188.646049,925.644915,-1309.170717,1
0.250000,-190.846462,97.785729,3.249621,66.445007,5.954832,1.320045,-5.882309,-4.359310,-1.106694,5.595039,-1.406990,0.188746,1.050974,3.338788,188.570635,922.136916,-1309.854340,1
0.251041,-186.014556,52.144074,95.345265,58.686347,4.144190,3.407520,-6.192012,-2.892686,-3.242811,5.993518,-1.147627,0.196193,0.797045,3.236998,188.570756,923.596885,-1309.477581,1
0.252083,-141.064227,6.864846,165.934281,39.448038,1.889763,4.871927,-5.665889,-0.904105,-4.720047,5.459841,-0.767715,0.199590,0.457229,2.920318,188.495296,923.473686,-1309.324879,1
0.253125,-88.128777,-47.209281,206.140720,25.502808,-0.922057,5.709298,-3.811398,1.551296,-5.639123,3.766305,-0.515658,0.208931,0.210768,2.682808,188.646033,924.356751,-1309.506479,1
0.254166,-41.465730,-127.003652,180.596213,14.034468,-3.421453,6.086314,-1.953176,3.958912,-6.000038,1.880647,-0.329355,0.193841,0.042727,2.547088,188.570703,923.666107,-1305.777469,1
0.255208,1.170729,-185.777250,128.042235,-2.410272,-5.111385,4.971142,0.423707,5.388779,-5.114536,-0.296756,0.068822,0.193645,-0.267216,2.320888,188.570649,923.213219,-1307.368553,1
0.256250,64.359800,-198.293066,72.841477,-28.694711,-6.652206,3.276557,3.035666,6.388583,-3.284778,-2.826385,0.602160,0.176138,-0.741466,1.913728,188.495224,923.635835,-1307.844789,1
0.257291,142.044586,-162.726885,26.873674,-48.973541,-6.904276,1.169239,4.737170,6.517235,-1.333316,-4.598192,0.941889,0.176007,-1.051408,1.619668,188.721389,923.701365,-1307.875209,1
0.258333,190.374980,-97.610812,-20.989962,-60.984760,-5.835642,-1.211912,5.696132,5.204992,1.092373,-5.473423,1.095315,0.188942,-1.167170,1.461328,188.570676,926.223835,-1307.577416,1
0.259375,185.758582,-52.138290,-93.954925,-51.563530,-3.953995,-3.339073,5.961060,3.664852,3.207506,-5.868344,0.828646,0.194755,-0.890836,1.653598,188.570651,927.562178,-1307.267988,1
0.260426,140.150388,-6.061722,-168.212501,-31.522211,-1.660515,-4.759826,5.412548,1.639514,4.684742,-5.263510,0.445081,0.197891,-0.487537,1.970278,188.495351,927.480495,-1307.039318,1
0.261459,88.156366,48.048647,-206.215342,-19.126451,1.034146,-5.533700,3.550595,-0.790157,5.561851,-3.612669,0.211289,0.209976,-0.297090,2.117308,188.646192,926.708235,-1306.977232,1
0.262500,41.572716,127.178569,-180.375379,-8.698631,3.490939,-5.898809,1.714761,-3.091176,5.901783,-1.794609,-0.022503,0.193253,-0.158923,2.286958,188.570807,926.306220,-1305.499815,1
0.263541,-1.517443,186.230027,-127.378220,7.463358,5.138268,-4.827292,-0.594957,-4.502664,5.045657,0.361446,-0.354926,0.191359,0.184628,2.524468,188.570669,926.034303,-1300.671356,1
0.264583,-64.695171,197.936423,-72.460606,34.573428,6.718142,-3.124769,-3.214379,-5.458359,3.236883,2.951559,-0.880958,0.175485,0.636473,2.920318,188.495289,928.543698,-1294.243778,1
0.265625,-142.867684,163.240067,-26.209659,54.908807,6.934709,-1.065074,-4.889764,-5.627444,1.281224,4.630862,-1.213381,0.178686,0.916541,3.180448,188.721578,932.874471,-1289.310147,1
