1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,132.800448,-190.053890,29.089583,3.470928,-1.745722,6.288712,-3.826324,1.665244,-6.130136,3.776979,-0.197847,0.602841,-0.058098,69.785037,188.496158,1579.882223,923.009427,0
0.001042,169.845054,-161.071801,-50.596970,2.023248,-3.925592,6.328397,-1.762876,3.936858,-6.344167,1.770353,-0.183235,0.599966,-0.035692,84.838647,188.496181,1580.690825,922.329538,0
0.002083,184.975950,-85.844012,-107.976705,0.937488,-5.608424,5.225131,0.979681,5.539485,-5.248830,-0.748602,-0.117481,0.597484,-0.046895,94.452146,188.496069,1581.204465,922.436301,0
0.003125,182.004215,-5.252301,-154.190720,0.010068,-6.403687,3.669446,3.065516,6.414313,-3.712841,-2.858405,-0.088257,0.621981,-0.024490,89.045966,188.496129,1582.456038,922.141373,0
0.004167,137.189995,68.960692,-184.671781,-0.600672,-6.101913,1.256547,4.931201,6.120253,-1.429840,-4.637329,-0.000585,0.627795,-0.069301,66.561687,188.496138,1582.753817,921.965783,0
0.005208,56.329309,120.751528,-199.986175,-0.849492,-4.980025,-1.366687,6.121508,5.028556,1.277027,-5.953732,-0.015197,0.583570,-0.050629,28.062448,188.496083,1583.432861,922.406723,0
0.006250,-12.814574,171.539648,-165.639584,-0.238752,-3.194235,-3.553376,6.345391,3.212735,3.463504,-6.120951,0.006721,0.617278,-0.031958,-7.122961,188.496132,1585.211686,921.248068,0
0.007292,-83.455667,190.204645,-117.209659,0.699978,-0.709040,-5.259867,5.360309,0.808795,5.251295,-5.348898,-0.029809,0.609112,-0.035692,-41.279161,188.496033,1586.261206,921.051980,0
0.008333,-133.033737,190.470425,-27.970076,2.419098,1.907515,-6.184547,3.666267,-1.812015,6.145191,-3.648247,-0.051727,0.597615,-0.054364,-64.114050,188.482353,1587.222330,920.400390,0
0.009375,-169.896863,161.476255,50.448485,3.900708,4.055433,-6.208359,1.610282,-4.046871,6.376009,-1.680758,-0.084604,0.601926,-0.046895,-80.027220,188.471898,1588.449328,920.243122,0
0.010417,-185.889789,86.453841,107.865152,4.907298,5.738265,-5.053501,-1.113618,-5.664201,5.179951,0.888007,-0.154011,0.600881,-0.017021,-90.477660,188.497032,1590.346484,919.743891,0
0.011459,-182.214819,4.786930,154.029925,5.812098,6.529977,-3.541470,-3.214379,-6.535354,3.673339,3.019158,-0.212459,0.569133,-0.050629,-84.449430,188.520194,1590.552165,918.486669,0
0.012500,-136.969584,-68.592481,185.052652,6.456768,6.189150,-1.128572,-5.106184,-6.252321,1.348371,4.830102,-0.216112,0.579781,-0.024490,-61.478820,188.352035,1592.024660,917.562308,0
0.013551,-56.528571,-121.108171,199.111364,6.716898,4.999807,1.526411,-6.233057,-5.149596,-1.375283,6.050443,-0.267254,0.615579,-0.035692,-22.821241,188.495884,1592.883088,917.825427,0
0.014584,12.070872,-171.594268,165.835796,6.151398,3.235319,3.740881,-6.483059,-3.421994,-3.490416,6.228335,-0.278213,0.624594,-0.065566,12.635608,188.495349,1594.632180,917.536493,0
0.015625,83.664735,-189.993485,116.667235,5.167428,0.785627,5.427529,-5.505440,-0.852645,-5.290797,5.381568,-0.285519,0.604670,-0.058098,45.502467,188.495892,1594.957950,915.829039,0
0.016666,132.539570,-190.682097,28.880303,3.516168,-1.788325,6.348240,-3.792741,1.694650,-6.209873,3.744958,-0.234377,0.601600,-0.024490,69.366567,188.420092,1596.235216,915.529144,0
0.017708,169.686259,-161.385904,-49.624432,2.034558,-3.996598,6.376020,-1.710637,3.929506,-6.365150,1.773911,-0.161317,0.608263,-0.050629,83.786817,188.495475,1596.524750,915.336310,0
0.018750,185.758582,-85.880254,-107.287311,0.926178,-5.679430,5.129885,1.035651,5.572567,-5.227847,-0.826875,-0.124787,0.589514,-0.061832,96.058166,188.495403,1597.591783,914.214427,0
0.019791,181.697967,-3.826754,-153.673675,0.066618,-6.424988,3.649603,3.125218,6.440044,-3.670874,-2.950909,-0.077298,0.598725,-0.050629,87.439947,188.495410,1598.233576,913.484998,0
0.020833,137.235365,68.296242,-185.078031,-0.555432,-6.130315,1.240673,4.961052,6.123929,-1.387873,-4.726275,-0.033462,0.612052,-0.058098,65.668197,188.420003,1599.688601,912.653175,0
0.021875,57.905917,120.364939,-199.653788,-0.838182,-4.923221,-1.378592,6.054344,5.028556,1.331584,-5.896806,-0.029809,0.618127,-0.043161,26.987998,188.495300,1599.797698,911.430311,0
0.022916,-13.120821,171.358435,-165.910417,-0.250062,-3.155182,-3.561313,6.319271,3.260520,3.446717,-6.067583,-0.011544,0.571942,-0.043161,-7.948591,188.495474,1599.052841,911.756073,0
0.023958,-83.569092,190.470425,-117.025000,0.733908,-0.701940,-5.243993,5.375234,0.749983,5.251295,-5.291972,-0.048074,0.610941,-0.069301,-40.351741,188.495356,1598.979563,910.684119,0
0.025000,-132.863599,190.530829,-29.496591,2.351238,1.900414,-6.204390,3.677461,-1.812015,6.166174,-3.623342,-0.044421,0.605062,-0.031958,-65.301600,188.420034,1599.531537,909.941903,0
0.026041,-170.169083,161.669550,49.992993,3.866778,4.055433,-6.212327,1.558043,-4.043196,6.325649,-1.630948,-0.121134,0.599966,-0.069301,-78.850980,188.495445,1599.334261,908.859616,0
0.027083,-185.776364,85.463207,107.569697,4.975158,5.720514,-5.057470,-1.154663,-5.653174,5.171558,0.891565,-0.161317,0.608785,-0.035692,-90.941370,188.495441,1598.798447,908.808058,0
0.028125,-182.282874,5.101034,154.005303,5.879958,6.508675,-3.481942,-3.206916,-6.568436,3.715306,3.036947,-0.197847,0.609504,-0.043161,-82.752930,188.495497,1599.464901,909.256608,0
0.029166,-138.035779,-67.553523,184.695645,6.468078,6.231754,-1.092854,-5.109915,-6.248646,1.339978,4.748271,-0.248989,0.618192,-0.031958,-60.868080,188.419923,1598.878586,908.715026,0
0.030208,-57.084353,-120.057132,200.034660,6.739518,5.021109,1.526411,-6.199475,-5.098136,-1.354299,6.064674,-0.289172,0.616624,-0.020755,-22.391461,188.495474,1599.110681,907.918188,0
0.031250,13.216465,-170.941900,165.835796,6.117468,3.256621,3.748818,-6.486791,-3.337452,-3.540776,6.199873,-0.267254,0.604670,-0.073035,12.273688,188.495479,1599.038931,906.633838,0
0.032291,82.995528,-190.319670,117.565909,5.178738,0.814029,5.403717,-5.550217,-0.878375,-5.299190,5.449167,-0.281866,0.615318,-0.080503,45.977487,188.495416,1599.912782,907.225677,0
0.033333,132.618968,-190.440479,29.323485,3.482238,-1.820277,6.316492,-3.766622,1.687299,-6.184693,3.709380,-0.216112,0.603363,-0.050629,69.683247,188.420055,1599.490827,906.637793,0
0.034375,169.516122,-161.156367,-50.276894,2.045868,-3.975296,6.368083,-1.718100,3.999346,-6.360954,1.749006,-0.146705,0.596243,-0.076769,84.748167,188.495401,1600.087899,906.222883,0
0.035416,185.452335,-85.723203,-107.250379,0.948798,-5.665229,5.169571,1.050577,5.583594,-5.148109,-0.858895,-0.110175,0.598007,-0.028224,94.667036,188.495361,1599.835861,904.988394,0
0.036458,181.958845,-5.650971,-154.006061,-0.012552,-6.421438,3.637698,3.136412,6.480477,-3.687660,-2.958025,-0.084604,0.609177,-0.061832,89.045966,188.495378,1600.933203,904.867506,0
0.037500,137.008515,68.513699,-185.090341,-0.578052,-6.119664,1.200987,5.002097,6.171714,-1.341709,-4.733390,-0.055380,0.593434,-0.013287,66.527757,188.495410,1601.477213,904.839803,0
0.038541,56.431392,120.292453,-199.986175,-0.860802,-4.948072,-1.426215,6.184942,5.035907,1.423911,-5.992868,-0.011544,0.587751,-0.073035,28.198168,188.495320,1603.044017,904.670636,0
0.039583,-12.383559,171.503405,-165.848864,-0.227442,-3.101928,-3.688308,6.375242,3.161275,3.543241,-6.106719,0.010374,0.619564,-0.024490,-6.998551,188.495437,1604.700110,903.024643,0
0.040625,-83.035994,190.216726,-117.455872,0.654738,-0.598982,-5.363050,5.382697,0.709549,5.326836,-5.277741,-0.022503,0.611398,-0.065566,-41.109511,188.495372,1605.813008,902.023526,0
0.041666,-132.580037,190.941580,-28.253220,2.407788,1.985621,-6.192484,3.591640,-1.907585,6.174568,-3.598437,-0.048074,0.594544,-0.076769,-63.989640,188.344641,1606.517400,901.288617,0
0.042708,-169.601958,161.500417,50.054546,3.923328,4.165492,-6.220265,1.528192,-4.149792,6.321452,-1.613159,-0.099216,0.600750,-0.020755,-79.970670,188.495455,1607.487160,900.459311,0
0.043750,-186.604366,86.381356,106.966478,4.929918,5.812821,-5.029689,-1.251679,-5.715662,5.200935,1.001859,-0.150358,0.597941,-0.065566,-90.783030,188.495387,1609.710740,899.420150,0
0.044791,-182.203476,4.943982,153.820644,5.879958,6.558379,-3.474005,-3.296469,-6.608869,3.673339,3.122335,-0.219765,0.590037,-0.043161,-84.404190,188.495379,1610.875186,898.515352,0
0.045833,-136.651994,-68.073002,185.655872,6.513318,6.249505,-1.013483,-5.225588,-6.255997,1.260240,4.869238,-0.230724,0.596374,-0.095440,-61.433580,188.420010,1612.404699,897.948116,0
0.046875,-57.617451,-119.634300,199.850001,6.773448,5.035310,1.581971,-6.303953,-5.079757,-1.446626,6.050443,-0.281866,0.614338,-0.054364,-23.601631,188.495410,1612.966028,896.533718,0
0.047916,11.798652,-171.521783,166.168182,6.140088,3.171414,3.848033,-6.471865,-3.274964,-3.616317,6.224778,-0.263601,0.617931,-0.028224,12.488578,188.420023,1614.612109,895.220907,0
0.048958,83.290433,-189.969323,116.827273,5.201358,0.686219,5.475152,-5.494246,-0.786481,-5.349551,5.370894,-0.241683,0.613097,-0.061832,45.321507,188.495430,1614.774001,893.574483,0
0.050000,132.256008,-191.165333,28.991099,3.516168,-1.923235,6.411738,-3.751696,1.838005,-6.230856,3.698706,-0.219765,0.600554,-0.073035,69.276087,188.419996,1616.757303,892.428510,0
0.051041,169.402697,-161.506714,-49.181250,2.034558,-4.053402,6.324429,-1.609890,4.061833,-6.402921,1.667176,-0.168623,0.601600,-0.035692,83.651097,188.495369,1618.254889,891.053937,0
0.052083,186.393762,-85.674879,-106.450190,0.926178,-5.704282,5.125917,1.177443,5.642406,-5.164896,-0.926494,-0.121134,0.606826,-0.061832,96.408776,188.419989,1619.782499,890.467819,0
0.053125,181.573200,-3.971725,-153.525947,0.032688,-6.424988,3.590075,3.192383,6.509883,-3.599530,-3.043413,-0.084604,0.584223,-0.031958,87.326847,188.495351,1620.268096,889.340012,0
0.054166,137.053885,67.643874,-185.668940,-0.578052,-6.133865,1.193050,5.091650,6.164362,-1.316529,-4.811663,-0.015197,0.608785,-0.069301,65.645577,188.495381,1621.507939,888.586389,0
0.055208,58.098739,119.893784,-199.838448,-0.872112,-4.926771,-1.450027,6.166285,5.024880,1.398731,-5.992868,0.017680,0.610810,-0.058098,27.010618,188.488096,1621.704969,888.102044,0
0.056250,-12.962026,171.394677,-166.193561,-0.250062,-3.077076,-3.731963,6.378973,3.179653,3.551635,-6.120951,-0.022503,0.557571,-0.046895,-7.903351,188.494196,1621.927135,888.522428,0
0.057291,-83.194789,190.434182,-117.148106,0.688668,-0.623834,-5.382893,5.360309,0.650737,5.339426,-5.295530,-0.015197,0.618584,-0.069301,-40.182091,188.494925,1622.454120,888.233349,0
0.058336,-132.716147,191.026146,-29.090341,2.351238,2.056626,-6.267888,3.565520,-1.925964,6.229125,-3.612669,-0.055380,0.604931,-0.065566,-65.290290,188.419220,1623.526100,888.268042,0
0.059389,-169.488533,160.582268,51.642614,3.912018,4.197444,-6.200422,1.423714,-4.208604,6.292075,-1.527770,-0.099216,0.599705,-0.028224,-78.534300,188.495340,1623.568184,887.397162,0
0.060418,-186.672421,84.738353,106.917235,4.975158,5.855424,-5.001909,-1.318843,-5.759771,5.104411,1.048111,-0.168623,0.596243,-0.061832,-91.540800,188.419922,1623.350932,886.252875,0
0.061458,-182.305559,5.499703,153.882197,5.891268,6.579681,-3.485910,-3.356171,-6.605193,3.601995,3.168587,-0.186888,0.595002,-0.058098,-82.673760,188.495352,1623.895183,884.888938,0
0.062500,-137.865642,-66.937397,185.434281,6.422838,6.256606,-0.997608,-5.210662,-6.267024,1.243454,4.911932,-0.238030,0.614665,-0.061832,-60.788910,188.420008,1625.054024,884.052076,0
0.063541,-57.390601,-119.477248,200.342425,6.716898,4.989156,1.681186,-6.307685,-5.065054,-1.484397,6.121600,-0.259948,0.596635,-0.024490,-22.538491,188.495303,1626.249207,883.755515,0
0.064583,12.978272,-171.014385,166.278978,6.094848,3.178514,3.887718,-6.512910,-3.245558,-3.670874,6.288819,-0.278213,0.602253,-0.065566,12.160588,188.419958,1627.206830,883.794964,0
0.065625,82.507800,-190.476721,117.836743,5.201358,0.728822,5.566429,-5.524097,-0.768102,-5.433485,5.442051,-0.241683,0.604213,-0.054364,45.706047,188.495383,1629.345842,883.841206,0
0.066667,132.119898,-191.177414,29.483523,3.493548,-1.930336,6.391895,-3.740502,1.852708,-6.251840,3.684475,-0.219765,0.601208,-0.031958,69.558837,188.419999,1629.787490,883.427062,0
0.067708,169.255244,-161.422147,-49.846023,2.011938,-4.103106,6.387926,-1.613621,4.157403,-6.398724,1.631597,-0.186888,0.597745,0.001650,84.646377,188.495369,1630.758248,882.782406,0
0.068750,186.393762,-85.602394,-106.413258,0.971418,-5.807240,5.169571,1.177443,5.701218,-5.198470,-0.990536,-0.117481,0.601142,-0.043161,95.232536,188.419992,1632.049814,882.526124,0
0.069792,181.981530,-5.928832,-153.809091,0.032688,-6.559899,3.566263,3.248354,6.579722,-3.633103,-3.121686,-0.069992,0.606238,-0.087972,89.023346,188.495271,1634.281756,882.204363,0
0.070833,136.770323,67.861330,-185.902841,-0.555432,-6.176469,1.062087,5.121501,6.190093,-1.261972,-4.865031,-0.048074,0.598007,-0.061832,66.403347,188.420068,1635.284684,881.839300,0
0.071875,56.805694,119.930026,-200.417046,-0.826872,-4.965824,-1.533367,6.211061,5.039583,1.461682,-6.046236,-0.007891,0.599052,-0.046895,28.367818,188.495318,1636.298398,881.950134,0
0.072917,-12.054626,171.793347,-166.452084,-0.227442,-3.041573,-3.803397,6.405093,3.113490,3.627175,-6.206339,-0.022503,0.617604,-0.043161,-6.964621,188.419976,1638.390473,881.125643,0
0.073958,-82.673034,190.470425,-117.640531,0.688668,-0.524426,-5.434485,5.330458,0.595601,5.393983,-5.306204,-0.037115,0.611137,-0.046895,-40.826761,188.495383,1639.599919,880.289040,0
0.075000,-132.421241,191.642272,-28.228599,2.396478,2.116981,-6.323448,3.565520,-1.984776,6.275288,-3.537954,-0.055380,0.599509,-0.046895,-63.921780,188.344543,1640.478586,879.291665,0
0.076041,-169.273026,161.826601,49.599053,3.912018,4.240048,-6.287730,1.472222,-4.260065,6.392796,-1.506423,-0.099216,0.602579,-0.039427,-79.925430,188.495238,1642.664134,878.683378,0
0.077083,-187.455054,86.067252,106.227841,4.907298,5.926430,-5.017784,-1.371082,-5.840637,5.167361,1.144172,-0.161317,0.603625,-0.039427,-91.235430,188.419887,1645.308517,878.012084,0
0.078125,-182.362271,5.173519,153.635985,5.800788,6.640036,-3.358916,-3.423336,-6.656654,3.543241,3.239744,-0.197847,0.594414,-0.058098,-84.392880,188.495432,1646.434602,877.092865,0
0.079166,-136.549912,-67.275662,186.456061,6.422838,6.295659,-0.918237,-5.303946,-6.296430,1.142733,4.990205,-0.230724,0.615514,-0.020755,-61.422270,188.420037,1647.775333,876.513291,0
0.080208,-57.946383,-119.187307,200.145455,6.728208,5.045961,1.740715,-6.382312,-5.090784,-1.551544,6.185641,-0.245336,0.615057,-0.039427,-23.703421,188.420010,1649.265891,876.049711,0
0.081250,11.628515,-171.654673,166.635985,6.060918,3.103959,3.994870,-6.583806,-3.208800,-3.767398,6.285261,-0.259948,0.616690,-0.054364,12.409408,188.420010,1650.850328,874.757311,0
0.082292,82.916130,-190.126375,117.184281,5.167428,0.601012,5.574367,-5.430813,-0.672533,-5.483845,5.395799,-0.259948,0.597419,-0.046895,45.072687,188.495329,1651.267970,873.434521,0
0.083333,131.893048,-191.853944,29.212689,3.516168,-2.029744,6.439518,-3.677069,1.911520,-6.314790,3.645339,-0.219765,0.600946,-0.039427,69.117747,188.419916,1652.597378,872.774914,0
0.084375,169.005709,-161.663765,-48.836553,2.034558,-4.167011,6.387926,-1.524069,4.179457,-6.423904,1.624482,-0.157664,0.601273,-0.035692,83.594547,188.420065,1653.216974,872.316941,0
0.085417,187.301162,-85.324533,-105.699243,0.948798,-5.821441,5.141791,1.255802,5.760030,-5.148109,-1.054577,-0.102869,0.586052,-0.058098,96.861176,188.419873,1654.264168,871.102196,0
0.086458,181.834077,-4.491204,-153.415152,0.066618,-6.538597,3.502766,3.319250,6.590750,-3.523989,-3.114570,-0.055380,0.589972,-0.043161,87.338157,188.495356,1653.756180,870.220791,0
0.087500,136.861063,66.955262,-186.407576,-0.555432,-6.176469,1.026369,5.199860,6.171714,-1.249382,-4.918398,-0.015197,0.609896,-0.054364,65.679507,188.495273,1654.556456,869.533146,0
0.088542,58.268877,119.446790,-200.084660,-0.838182,-4.862866,-1.592896,6.229718,4.958716,1.524632,-6.042678,-0.011544,0.617670,-0.054364,27.112408,188.419938,1654.979243,867.438260,0
0.089583,-12.803231,171.491325,-166.587501,-0.216132,-2.977668,-3.823240,6.378973,3.109814,3.681732,-6.174318,0.006721,0.572530,-0.043161,-7.733701,188.419999,1655.089732,867.038455,0
0.090625,-82.673034,190.579153,-117.418940,0.699978,-0.542177,-5.442422,5.337921,0.595601,5.431753,-5.313319,-0.040768,0.605519,-0.065566,-39.876721,188.495255,1655.563595,867.144278,0
0.091666,-132.341844,191.606030,-29.767424,2.373858,2.113431,-6.291699,3.509549,-2.017857,6.266895,-3.527280,-0.062686,0.600424,-0.046895,-65.041470,188.419894,1656.056547,866.198634,0
0.092708,-169.499876,161.923249,49.315909,3.832848,4.250698,-6.240107,1.397594,-4.238010,6.367616,-1.502866,-0.102869,0.592127,-0.087972,-78.602160,188.420079,1655.710019,866.001727,0
0.093750,-187.148806,84.979971,106.080114,4.952538,5.880276,-5.001909,-1.348694,-5.774474,5.104411,1.122825,-0.157664,0.593303,-0.065566,-91.733070,188.419989,1653.955508,865.639249,0
0.094791,-182.543751,5.922535,153.672917,5.857338,6.632935,-3.390664,-3.415873,-6.671357,3.593602,3.204166,-0.227071,0.607936,-0.031958,-82.662450,188.495360,1654.041088,866.333953,0
0.095833,-137.797587,-66.285028,185.902084,6.490698,6.238854,-0.934111,-5.244244,-6.274376,1.184700,4.983089,-0.267254,0.616820,-0.050629,-60.777600,188.420036,1654.002194,865.977417,0
0.096875,-57.413286,-119.054417,200.514773,6.728208,4.907500,1.677217,-6.296491,-5.020945,-1.534757,6.096695,-0.245336,0.583570,-0.054364,-22.606351,188.420059,1652.468971,865.269300,0
0.097916,12.581285,-170.966061,166.623675,6.117468,3.100408,3.951216,-6.505447,-3.260261,-3.687660,6.260356,-0.263601,0.626358,-0.046895,11.990938,188.419978,1650.973735,866.269581,0
0.098958,81.883963,-190.573369,118.058334,5.144808,0.586811,5.546586,-5.479321,-0.723993,-5.420895,5.374452,-0.230724,0.611921,-0.084238,45.389367,188.495284,1650.288746,866.162665,0
0.100000,131.802308,-191.527760,29.582008,3.516168,-2.033294,6.391895,-3.691994,1.951953,-6.302200,3.616876,-0.234377,0.594871,-0.065566,69.377877,188.420010,1650.367707,865.272140,0
0.101041,169.085107,-161.482552,-49.328977,2.023248,-4.135059,6.372052,-1.587502,4.197836,-6.360954,1.574672,-0.205153,0.595851,-0.058098,84.578517,188.419940,1650.008109,864.321512,0
0.102083,186.700010,-85.856093,-105.760796,0.982728,-5.775287,5.157665,1.218488,5.730624,-5.173290,-1.015441,-0.128440,0.594022,-0.054364,95.379566,188.419989,1649.494725,864.769153,0
0.103125,182.412545,-6.448311,-153.550569,0.066618,-6.545698,3.530546,3.267010,6.542965,-3.586940,-3.160822,-0.106522,0.606956,-0.046895,89.147756,188.495354,1650.199987,864.392478,0
0.104167,136.872405,67.366013,-185.989016,-0.589362,-6.144516,1.066055,5.155084,6.208471,-1.199022,-4.886378,-0.040768,0.567892,-0.087972,66.459897,188.419978,1650.146480,864.265264,0
0.105208,57.055229,119.374305,-200.614016,-0.826872,-4.937422,-1.573053,6.211061,4.958716,1.528829,-6.081814,0.006721,0.606695,-0.039427,28.526158,188.419909,1650.459933,864.656942,0
0.106250,-11.532871,171.527567,-166.612122,-0.272682,-2.991869,-3.807366,6.378973,3.095111,3.664945,-6.195665,0.024986,0.617735,-0.084238,-6.693181,188.419781,1650.762863,864.271417,0
0.107291,-82.128594,190.627476,-117.825190,0.677358,-0.485373,-5.438454,5.345383,0.569871,5.423360,-5.281299,-0.033462,0.609961,-0.061832,-40.555321,188.495385,1650.740278,863.381893,0
0.108333,-131.910829,191.787243,-28.610227,2.430408,2.109881,-6.279793,3.531938,-2.003154,6.250108,-3.498818,-0.037115,0.591344,-0.050629,-63.718200,188.344500,1650.103713,863.301352,0
0.109375,-169.295711,161.935329,48.909659,3.900708,4.293302,-6.240107,1.382669,-4.289471,6.367616,-1.517097,-0.084604,0.600228,-0.073035,-79.902810,188.477280,1650.627409,863.040161,0
0.110417,-187.421026,86.514246,105.809281,4.907298,5.898028,-4.962224,-1.356157,-5.825934,5.125394,1.144172,-0.164970,0.595198,-0.050629,-91.224120,188.474646,1652.085841,862.667195,0
0.111458,-182.611806,5.523865,153.328220,5.800788,6.636485,-3.370821,-3.438261,-6.619896,3.530651,3.271765,-0.205153,0.576384,-0.031958,-84.573840,188.495354,1652.032264,861.207559,0
0.112500,-137.003612,-66.840750,186.222160,6.502008,6.306310,-0.910299,-5.296484,-6.318485,1.146930,4.965300,-0.248989,0.615840,-0.065566,-61.591920,188.358304,1652.067127,861.579826,0
0.113541,-58.422768,-118.776556,200.403978,6.739518,4.971405,1.701029,-6.363655,-5.072406,-1.547347,6.110927,-0.263601,0.615448,-0.035692,-23.929621,188.444539,1652.805668,861.681496,0
0.114583,11.163472,-171.256003,166.783713,6.094848,3.089757,3.959153,-6.501716,-3.186746,-3.742217,6.271030,-0.311090,0.604082,-0.024490,12.194518,188.423892,1653.941915,860.152370,0
0.115625,82.280950,-190.331750,117.504356,5.190048,0.608113,5.558492,-5.464395,-0.698263,-5.404108,5.370894,-0.248989,0.618127,-0.046895,44.756007,188.495510,1653.556622,860.078560,0
0.116667,131.711568,-191.829783,29.668182,3.538788,-2.011992,6.403801,-3.669606,1.915195,-6.264430,3.656012,-0.227071,0.599509,-0.058098,68.993337,188.420209,1653.020882,860.660571,0
0.117708,169.198532,-161.965788,-48.294887,2.023248,-4.131508,6.364115,-1.546457,4.153727,-6.394527,1.624482,-0.190541,0.599444,-0.073035,83.583237,188.420131,1653.042008,861.312662,0
0.118750,186.722695,-85.964821,-105.428409,0.960108,-5.796589,5.137822,1.237145,5.723272,-5.152306,-1.040345,-0.117481,0.580304,-0.050629,96.691526,188.420209,1653.031511,860.677404,0
0.119791,182.344490,-5.119411,-153.045834,0.100548,-6.478242,3.554357,3.267010,6.553992,-3.532383,-3.093223,-0.062686,0.571746,-0.050629,87.620907,188.495597,1651.993194,860.805620,0
0.120833,137.541613,66.616997,-185.828978,-0.555432,-6.130315,1.089867,5.151352,6.164362,-1.220005,-4.854357,-0.048074,0.615710,-0.013287,65.917017,188.495513,1651.436758,860.332913,0
0.121875,58.767947,119.048120,-200.343182,-0.838182,-4.877067,-1.497650,6.162554,4.984447,1.474272,-5.992868,0.014027,0.614273,-0.024490,27.349918,188.420166,1650.450786,860.314321,0
0.122916,-12.156709,170.971846,-166.858334,-0.216132,-3.038023,-3.755774,6.326734,3.131869,3.639765,-6.195665,0.028639,0.589188,-0.024490,-7.405711,188.420215,1650.007621,860.918044,0
0.123958,-81.913087,190.905337,-117.972917,0.688668,-0.574130,-5.406705,5.367772,0.602953,5.368803,-5.320435,0.003068,0.610092,-0.050629,-39.560041,188.495626,1649.597635,861.667137,0
0.125000,-131.706664,191.424816,-30.493750,2.328618,2.063727,-6.252013,3.587908,-1.944342,6.245911,-3.594879,-0.066339,0.605323,-0.043161,-64.792650,188.495559,1649.539406,862.584858,0
0.126041,-169.783438,162.249433,48.761932,3.798918,4.211645,-6.208359,1.449833,-4.193901,6.342435,-1.524213,-0.088257,0.599901,-0.058098,-78.692640,188.420251,1648.494482,862.939805,0
0.127083,-186.388859,86.212223,105.932387,4.963848,5.922879,-5.021752,-1.285261,-5.745068,5.133788,1.040995,-0.168623,0.597484,-0.073035,-91.280670,188.420233,1646.421048,863.971588,0
0.128125,-182.997451,6.550742,153.402084,5.823408,6.611633,-3.446224,-3.400948,-6.601518,3.643962,3.168587,-0.197847,0.606042,-0.046895,-83.137470,188.495613,1645.676976,865.666590,0
0.129167,-138.636932,-66.248785,185.028031,6.445458,6.228203,-0.981734,-5.251707,-6.296430,1.264437,4.897701,-0.256295,0.603037,-0.073035,-61.105590,188.495586,1644.552006,866.307867,0
0.130208,-57.980411,-118.691990,200.785607,6.739518,5.010458,1.665311,-6.326342,-5.028297,-1.488593,6.071790,-0.296478,0.602253,-0.069301,-22.945651,188.420097,1643.425922,866.394188,0
0.131250,11.741940,-170.374097,166.796023,6.094848,3.192716,3.824221,-6.524104,-3.245558,-3.591136,6.235451,-0.274560,0.604801,-0.058098,11.425438,188.420206,1641.081890,867.608409,0
0.132291,81.067303,-190.972038,118.501516,5.144808,0.696870,5.526744,-5.531560,-0.782805,-5.378928,5.417146,-0.256295,0.610092,-0.054364,45.083997,188.495546,1641.275714,868.460625,0
0.133333,131.325923,-191.141171,30.271402,3.527478,-1.905484,6.387926,-3.718114,1.838005,-6.251840,3.702264,-0.216112,0.594675,-0.035692,69.049887,188.495607,1640.399273,869.204257,1
0.134375,169.459409,-161.893302,-48.725758,2.068488,-4.074704,6.391895,-1.636010,4.091239,-6.390331,1.674292,-0.172276,0.594087,-0.039427,84.793407,188.495493,1639.550359,870.282415,1
0.135417,185.577102,-87.354125,-105.773106,1.005348,-5.711382,5.157665,1.099085,5.624027,-5.190076,-0.930052,-0.099216,0.602383,-0.084238,94.757516,188.420124,1637.908147,871.378750,1
0.136458,182.968327,-6.810738,-153.058144,0.111858,-6.453390,3.526577,3.199846,6.484153,-3.599530,-3.039855,-0.066339,0.607348,-0.024490,89.487056,188.495521,1637.305194,871.687290,1
0.137500,137.972628,67.378094,-184.671781,-0.555432,-6.098363,1.161301,5.061799,6.197444,-1.282955,-4.754738,-0.051727,0.567696,-0.076769,67.014087,188.493968,1635.893792,872.930768,1
0.138542,57.792492,119.072282,-200.675569,-0.826872,-4.937422,-1.465901,6.162554,4.980771,1.407125,-6.017773,-0.004238,0.615448,-0.009553,28.831528,188.420748,1635.461755,873.868784,1
0.139583,-10.648156,170.742308,-166.599811,-0.227442,-3.069975,-3.672434,6.360316,3.179653,3.526455,-6.117393,-0.000585,0.613881,-0.039427,-6.116371,188.420616,1633.550407,873.934321,1
0.140625,-81.357304,191.062389,-118.194508,0.722598,-0.595431,-5.363050,5.300607,0.691171,5.352016,-5.291972,-0.026156,0.608001,-0.080503,-40.283881,188.496087,1632.872740,874.377468,1
0.141667,-131.298334,191.255683,-29.558144,2.351238,1.971420,-6.200422,3.602834,-1.878179,6.170371,-3.552185,-0.095563,0.592193,-0.005818,-63.378900,188.478359,1630.986904,874.232866,1
0.142708,-169.760753,162.346080,48.072538,3.866778,4.115788,-6.200422,1.472222,-4.116711,6.350829,-1.566907,-0.095563,0.600162,-0.058098,-79.993290,188.495282,1630.211050,874.863262,1
0.143750,-185.946501,88.096844,105.920076,4.929918,5.787969,-5.009847,-1.255410,-5.671553,5.117001,0.962722,-0.161317,0.593107,-0.058098,-90.522900,188.419771,1629.184310,874.937690,1
0.144792,-183.292356,6.055425,152.786553,5.823408,6.544178,-3.426382,-3.285275,-6.509624,3.576815,3.118777,-0.190541,0.586379,-0.046895,-85.014930,188.495267,1627.511243,873.985586,1
0.145833,-138.228602,-66.864912,184.387879,6.434148,6.224653,-1.053168,-5.117378,-6.252321,1.298011,4.869238,-0.234377,0.601992,-0.035692,-62.089560,188.496114,1626.283952,874.207378,1
0.146875,-59.216743,-118.365805,200.502463,6.739518,5.003357,1.578003,-6.247983,-5.083433,-1.434036,6.086022,-0.285519,0.612705,-0.065566,-24.393331,188.495070,1626.512582,874.890616,1
0.147917,10.210702,-170.229126,166.709849,6.094848,3.171414,3.784535,-6.442014,-3.297018,-3.503006,6.174968,-0.314743,0.612052,-0.031958,11.730808,188.419898,1625.150539,874.994571,1
0.148958,81.498318,-190.814987,118.009091,5.190048,0.682669,5.439435,-5.453201,-0.779130,-5.299190,5.388684,-0.292825,0.592519,-0.065566,44.450637,188.494410,1623.762689,874.981781,1
0.150000,130.917593,-191.080767,30.899243,3.572718,-1.813177,6.332366,-3.714383,1.702002,-6.197283,3.702264,-0.230724,0.600750,-0.087972,68.687967,188.494487,1622.033667,875.522598,1
0.151042,169.811027,-162.255730,-47.260796,2.068488,-4.003698,6.348240,-1.665861,3.977291,-6.344167,1.706312,-0.175929,0.602514,-0.043161,83.651097,188.494788,1620.641748,875.556448,1
0.152083,185.009977,-87.716552,-105.723864,0.960108,-5.626176,5.145759,1.035651,5.517430,-5.169093,-0.826875,-0.110175,0.589057,-0.058098,95.639696,188.494487,1618.485394,876.132918,1
0.153125,182.911615,-5.723456,-152.516478,0.055308,-6.403687,3.598012,3.080442,6.421665,-3.654087,-2.965141,-0.059033,0.611398,-0.046895,88.333437,188.496103,1616.742619,877.188466,1
0.154167,139.265673,66.701563,-183.810038,-0.510192,-6.059310,1.232736,4.964784,6.116578,-1.387873,-4.648002,-0.022503,0.617082,-0.054364,66.380727,188.496076,1614.704555,877.373299,1
0.155208,59.425812,118.830664,-200.527842,-0.860802,-4.933871,-1.398435,6.076732,5.013853,1.314797,-5.950174,-0.015197,0.601338,-0.069301,27.677908,188.496071,1613.743824,877.927077,1
0.156250,-11.283336,169.824160,-166.784470,-0.216132,-3.133880,-3.545439,6.255838,3.187005,3.413144,-6.081814,0.014027,0.627926,-0.024490,-6.885451,188.496045,1611.884036,878.320691,1
0.157292,-81.130454,191.473140,-118.563826,0.688668,-0.730342,-5.251930,5.352846,0.757334,5.284869,-5.281299,-0.037115,0.599379,-0.043161,-39.254671,188.496120,1610.939988,878.922923,1
0.158333,-131.048799,190.651638,-31.650947,2.294688,1.868462,-6.101207,3.625222,-1.709094,6.124207,-3.616227,-0.051727,0.596962,-0.043161,-64.442040,188.495997,1609.333023,880.108660,1
0.159388,-169.896863,161.609145,49.783712,3.832848,4.098036,-6.168673,1.539386,-4.065250,6.258502,-1.591812,-0.102869,0.593695,-0.046895,-78.715260,188.503297,1607.421638,880.627262,1
0.160433,-185.560856,85.716906,107.151137,4.952538,5.734715,-4.974129,-1.150932,-5.612741,5.117001,0.934259,-0.150358,0.590364,-0.050629,-90.997920,188.421815,1605.676302,881.813572,1
0.161459,-183.507864,7.130626,152.835796,5.846028,6.522877,-3.521628,-3.191991,-6.513300,3.664945,3.047620,-0.205153,0.605911,-0.050629,-83.793450,188.496585,1605.414803,883.068298,1
0.162500,-140.236224,-66.538727,182.812122,6.377598,6.192701,-1.164289,-5.020362,-6.233943,1.440698,4.712693,-0.234377,0.612248,-0.039427,-61.671090,188.496760,1603.181190,884.246245,1
0.163541,-58.694988,-118.402048,200.921023,6.739518,5.053061,1.494662,-6.184550,-5.079757,-1.303939,5.989960,-0.267254,0.584680,-0.024490,-23.273641,188.496036,1600.971629,885.383135,1
0.164583,10.528292,-169.202249,166.771402,6.128778,3.285023,3.621823,-6.415895,-3.359506,-3.406482,6.135831,-0.256295,0.608589,-0.076769,10.780768,188.571500,1599.237792,886.165764,1
0.165625,80.318698,-191.564003,119.067803,5.201358,0.831780,5.375937,-5.524097,-0.977620,-5.261420,5.417146,-0.241683,0.616298,-0.046895,44.778627,188.496085,1598.672137,888.130044,1
0.166666,130.486577,-190.416317,31.453220,3.527478,-1.727970,6.229183,-3.830055,1.635838,-6.096562,3.766305,-0.223418,0.594544,-0.039427,68.552247,188.496112,1596.914793,888.668979,1
0.167708,170.253384,-162.147001,-47.445455,2.079798,-4.124408,6.316492,-1.848698,3.911128,-6.323183,1.813048,0.415857,0.597092,-0.726529,85.155327,188.496149,1595.789976,890.282998,1
0.168750,181.800050,-89.915276,-106.708712,-75.393700,-6.691259,5.042576,0.729679,5.142504,-5.055782,-0.556478,1.420432,0.598464,-1.604077,10.792078,188.571504,1588.561082,890.949397,1
0.169791,182.389860,-7.559754,-152.257955,-83.672620,-7.472320,3.518640,2.849097,6.076144,-3.557563,-2.716091,1.325454,0.607479,-1.424833,2.558398,188.496000,1582.366845,889.109203,1
0.170833,139.912195,67.462660,-182.357387,-66.243910,-6.918477,1.204956,4.740902,5.910736,-1.350103,-4.448763,0.960154,0.575143,-1.077548,1.608358,188.571518,1578.203266,887.279783,1
0.171875,59.437154,118.625289,-200.737122,-29.124491,-5.377656,-1.354781,6.050612,4.962392,1.260240,-5.879017,0.364715,0.618911,-0.386712,2.094688,188.496100,1576.763955,886.998776,1
0.172916,-8.822014,169.437571,-166.772160,4.002498,-3.133880,-3.426382,6.337928,3.348738,3.274653,-6.128066,-0.267254,0.620870,0.233174,2.456608,188.571391,1576.082442,889.024918,1
0.173958,-79.292969,191.859729,-118.810038,38.746818,-0.258155,-5.105093,5.546877,1.066097,5.087624,-5.505443,-0.811551,0.605650,0.726095,2.852458,188.496192,1574.045245,894.145346,1
0.175000,-128.973121,191.001984,-30.801515,63.153797,2.667274,-5.934527,3.852836,-1.352547,5.947946,-3.836813,-1.231646,0.596700,1.133128,3.214378,188.495993,1569.219079,898.516957,1
0.176041,-169.647328,162.817235,46.742993,84.280877,5.035310,-6.009930,1.860284,-3.620484,6.145191,-1.936923,-1.534845,0.603494,1.342246,3.576298,188.496132,1563.217150,902.381141,1
0.177083,-182.339586,90.694239,106.547917,92.559796,6.860153,-4.839197,-0.811377,-5.167975,5.033067,0.635400,-1.823432,0.593369,1.588706,3.689398,188.571464,1556.028848,902.456054,1
0.178125,-183.167589,6.683632,151.986364,92.650276,7.598611,-3.410507,-2.941989,-6.160428,3.551635,2.770108,-1.618864,0.590102,1.375854,3.870358,188.496065,1548.928604,901.138700,1
0.179166,-140.531129,-66.768264,182.344319,71.772017,7.051868,-1.120634,-4.830062,-6.024425,1.415518,4.549032,-1.282788,0.615710,0.950150,3.372718,188.571467,1545.318725,899.416653,1
0.180208,-60.906776,-117.870488,200.785607,36.134208,5.514597,1.399416,-6.180818,-5.149596,-1.224202,5.936592,-0.665431,0.608393,0.304124,2.897698,188.496127,1544.953778,900.089338,1
0.181250,8.407245,-168.827741,167.103788,0.971418,3.214017,3.510703,-6.468134,-3.506536,-3.280581,6.189199,-0.062686,0.625117,-0.319495,2.343508,188.571560,1544.572419,902.056539,1
0.182291,79.173105,-191.564003,118.649243,-32.166881,0.395096,5.197351,-5.673352,-1.194489,-5.093552,5.502535,0.540059,0.593303,-0.793745,1.834558,188.496053,1542.016683,905.068681,1
0.183333,128.433585,-190.742501,31.982576,-57.874510,-2.487730,6.070440,-4.046475,1.231506,-5.911908,3.979776,0.949195,0.602253,-1.226918,1.438708,188.496080,1537.043578,909.331249,1
0.184375,169.992507,-162.787289,-46.054356,-77.678320,-4.862866,6.157748,-2.012878,3.473713,-6.205676,2.058539,1.234129,0.604605,-1.432302,1.269058,188.571409,1530.949928,912.596717,1
0.185416,181.414405,-90.205218,-106.536364,-86.387020,-6.712561,5.002890,0.643857,4.999150,-5.059979,-0.449743,1.533675,0.600750,-1.648888,1.122028,188.571464,1528.541124,913.495998,1
0.186458,182.968327,-6.593281,-151.703978,-85.504840,-7.454569,3.594043,2.752081,6.061441,-3.654087,-2.616472,1.303536,0.580173,-1.417365,1.223818,188.496074,1527.392851,915.450507,1
0.187500,141.159870,66.580754,-181.754167,-64.954570,-6.946879,1.308139,4.636423,5.896033,-1.480200,-4.395395,0.985725,0.622700,-1.062611,1.450018,188.571493,1526.521772,916.401116,1
0.188541,60.923022,118.250781,-200.774054,-28.864361,-5.356354,-1.263503,5.968522,5.017528,1.180503,-5.811418,0.382980,0.602318,-0.364306,2.026828,188.571375,1525.779795,917.139802,1
0.189583,-9.423166,168.459018,-167.129167,5.257908,-3.137431,-3.267638,6.330465,3.444307,3.182326,-6.028447,-0.248989,0.586379,0.180894,2.490538,188.571534,1523.546380,917.987499,1
0.190625,-79.043434,192.137589,-118.896212,38.034288,-0.346912,-4.990004,5.535683,1.117558,4.995297,-5.484096,-0.789633,0.608067,0.744766,2.942938,188.495973,1522.164666,918.378695,1
0.191666,-128.417339,190.446263,-32.475758,64.058597,2.500411,-5.811500,3.893881,-1.260653,5.855619,-3.886623,-1.271829,0.601208,1.140596,3.316168,188.571540,1520.599595,918.645994,1
0.192708,-170.554728,162.623941,46.435227,84.156467,4.921701,-6.009930,1.919986,-3.510212,6.111617,-1.965386,-1.491009,0.594544,1.342246,3.598918,188.571572,1519.174922,919.390229,1
0.193750,-180.933116,90.863371,106.892614,91.327006,6.774946,-4.843166,-0.729287,-5.050351,4.991100,0.503760,-1.779596,0.593042,1.562567,3.700708,188.571442,1516.289451,920.055234,1
0.194791,-183.394439,8.109179,152.109470,91.722856,7.509854,-3.470036,-2.844973,-6.097940,3.622978,2.624237,-1.578681,0.606760,1.304903,3.689398,188.496168,1514.643602,921.253371,1
0.195833,-142.141764,-66.454161,180.830114,71.183897,6.970212,-1.200006,-4.688270,-5.995019,1.478468,4.413834,-1.264523,0.609504,0.931478,3.338788,188.571507,1512.756706,921.460695,1
0.196875,-60.339651,-117.930893,201.056440,34.856178,5.489746,1.347825,-6.098728,-5.087109,-1.119284,5.872551,-0.661778,0.589841,0.341467,2.784598,188.571504,1510.812917,921.799028,1
0.197916,8.770205,-167.873350,167.140720,1.548228,3.295674,3.395614,-6.412163,-3.602106,-3.184057,6.142947,-0.088257,0.618061,-0.282153,2.343508,188.571449,1509.016199,922.967591,1
0.198958,78.163623,-192.155967,119.449432,-32.709761,0.476753,5.106074,-5.669621,-1.304762,-4.971848,5.552345,0.507182,0.611137,-0.812416,1.925038,188.496092,1507.889598,924.409511,1
0.200000,127.991227,-190.343831,31.884091,-57.569140,-2.384772,5.959319,-4.027818,1.135936,-5.865744,3.983334,0.967460,0.591409,-1.245589,1.630978,188.646887,1506.346096,924.891629,1
0.201041,170.139959,-162.340296,-46.103599,-79.465300,-4.802511,6.165686,-2.106162,3.367117,-6.146922,2.151043,1.212211,0.596766,-1.450973,1.257748,188.570893,1504.278544,926.093192,1
0.202083,180.597745,-91.920706,-106.696402,-84.928030,-6.630904,5.022733,0.561767,4.947689,-5.085159,-0.307429,1.453309,0.595720,-1.675028,1.201198,188.571261,1503.168111,927.353020,1
0.203125,183.149807,-8.103394,-151.740910,-86.353090,-7.433267,3.586106,2.673723,5.907060,-3.633103,-2.545315,1.318148,0.604996,-1.432302,1.212508,188.495685,1501.173038,926.426313,1
0.204166,141.409405,67.680116,-180.633902,-67.046920,-6.865223,1.399416,4.576721,5.929114,-1.559937,-4.299333,0.960154,0.544048,-1.062611,1.540498,188.646283,1499.687172,927.987539,1
0.205208,60.605432,118.238700,-200.798675,-29.667371,-5.367005,-1.192069,5.972254,5.006501,1.079783,-5.807860,0.375674,0.606695,-0.438991,2.038138,188.571366,1498.711446,928.873790,1
0.206250,-7.869244,168.301966,-167.129167,3.516168,-3.183584,-3.220015,6.248375,3.459010,3.110982,-6.039120,-0.234377,0.620609,0.221971,2.456608,188.571520,1498.342440,928.981246,1
0.207291,-78.430939,192.173832,-119.130114,38.588478,-0.343362,-4.926506,5.524489,1.202100,4.915560,-5.469865,-0.793286,0.599183,0.711158,2.909008,188.495917,1497.014969,929.578497,1
0.208333,-128.258544,190.518748,-31.860227,62.882357,2.472009,-5.819438,3.949851,-1.183462,5.813652,-3.883065,-1.220687,0.597745,1.118191,3.214378,188.571444,1495.724407,930.135082,1
0.209375,-170.214453,162.805155,45.598106,84.529697,4.871997,-6.013898,1.968494,-3.480806,6.124207,-2.029427,-1.505621,0.601404,1.379588,3.564988,188.571500,1495.480932,930.710892,1
0.210416,-181.137281,92.433889,106.707955,91.869886,6.686189,-4.859040,-0.680779,-5.039324,5.049854,0.475297,-1.746719,0.594283,1.573769,3.678088,188.565128,1496.067025,931.299965,1
0.211458,-183.519206,7.094383,151.518561,92.616346,7.527605,-3.442256,-2.815123,-6.097940,3.593602,2.652699,-1.611558,0.608916,1.360917,3.734638,188.544498,1496.044005,930.864659,1
0.212500,-141.812832,-66.732022,180.768561,72.371447,7.009265,-1.251598,-4.680807,-5.965613,1.478468,4.378255,-1.297400,0.605715,0.965087,3.327478,188.642378,1495.213732,930.817625,1
0.213541,-61.848203,-117.580547,200.773296,36.349098,5.471994,1.331950,-6.042758,-5.142245,-1.140268,5.883224,-0.610636,0.618649,0.296656,2.773288,188.514058,1496.105560,930.761848,1
0.214583,7.919517,-167.897512,167.313069,1.355958,3.295674,3.395614,-6.393506,-3.583727,-3.142090,6.128716,-0.033462,0.619695,-0.289621,2.377438,188.516769,1495.759189,930.426716,1
0.215625,78.515240,-192.059320,119.080114,-31.782341,0.476753,5.102105,-5.669621,-1.282707,-4.955062,5.563018,0.518141,0.592389,-0.816151,2.015518,188.495993,1495.546143,930.484570,1
0.216666,127.809747,-190.416317,33.053599,-57.365560,-2.367020,5.959319,-4.087520,1.102855,-5.878334,4.001123,0.916318,0.599313,-1.245589,1.642288,188.571484,1495.771009,930.623004,1
0.217708,170.378152,-162.606076,-45.020265,-77.847970,-4.784760,6.090282,-2.065117,3.337711,-6.163709,2.136812,1.182987,0.598856,-1.443505,1.325608,188.571458,1495.927014,930.385703,1
0.218750,180.382237,-91.739493,-106.536364,-85.516150,-6.584751,5.002890,0.509528,4.921959,-5.047389,-0.307429,1.526369,0.581545,-1.656357,1.235128,188.571518,1495.279579,929.900384,1
0.219791,183.195177,-7.293974,-151.420834,-85.832830,-7.365812,3.598012,2.669991,5.958520,-3.649890,-2.531083,1.292577,0.599313,-1.413631,1.235128,188.496091,1495.494741,930.585330,1
0.220833,142.452916,66.532431,-180.461554,-65.305180,-6.879424,1.411322,4.528213,5.870302,-1.564134,-4.253081,0.974766,0.617931,-1.029003,1.574428,188.571444,1494.889638,929.715164,1
0.221875,61.898477,118.081648,-200.650948,-29.248901,-5.374106,-1.140477,5.923746,5.006501,1.071389,-5.743819,0.317226,0.626750,-0.382978,2.026828,188.571493,1494.406676,929.304590,1
0.222916,-8.640534,167.577112,-167.547728,4.794198,-3.233288,-3.212078,6.270763,3.481065,3.060622,-6.046236,-0.230724,0.604866,0.173426,2.445298,188.571422,1493.777643,929.898124,1
0.223958,-78.351542,192.475855,-119.327084,37.627128,-0.417917,-4.914600,5.580460,1.198424,4.907166,-5.498327,-0.800592,0.608589,0.733563,2.852458,188.496167,1494.054990,930.159316,1
0.225000,-127.918269,190.301292,-33.522159,63.572267,2.432956,-5.795626,3.957314,-1.150380,5.826242,-3.982685,-1.253564,0.604213,1.114457,3.225688,188.646868,1494.496008,931.050570,1
0.226041,-170.929031,162.684346,45.438068,84.495767,4.871997,-5.974212,1.972225,-3.455076,6.124207,-2.072121,-1.512927,0.594544,1.357183,3.621538,188.571464,1494.245359,931.852964,1
0.227083,-180.161826,92.470131,106.880303,90.614476,6.686189,-4.894758,-0.576301,-5.024621,5.079231,0.397025,-1.783249,0.602188,1.592441,3.678088,188.571449,1493.429850,932.819481,1
0.228125,-183.485179,8.834033,151.814016,92.084776,7.495653,-3.505753,-2.774077,-6.031776,3.660749,2.588658,-1.593293,0.604605,1.349714,3.723328,188.496067,1492.572099,933.341177,1
0.229166,-143.287357,-66.405837,179.672917,71.692847,6.973762,-1.291283,-4.643494,-5.958261,1.587582,4.299983,-1.264523,0.596439,0.983758,3.372718,188.646884,1491.456453,934.254191,1
0.230208,-61.156311,-117.713437,201.081061,35.263338,5.532349,1.248610,-6.091265,-5.234139,-1.110891,5.872551,-0.658125,0.633086,0.341467,2.829838,188.571518,1491.397039,935.744164,1
0.231250,7.772065,-167.112253,167.633144,1.966698,3.373780,3.312274,-6.378581,-3.646215,-3.083337,6.142947,-0.026156,0.611725,-0.282153,2.343508,188.571326,1490.894447,936.601365,1
0.232291,77.539785,-192.457990,119.769508,-32.449631,0.551309,5.094168,-5.725591,-1.411359,-4.976045,5.609270,0.507182,0.607675,-0.823619,1.891108,188.496063,1491.313855,938.047901,1
0.233333,127.503500,-190.235103,32.955114,-57.286390,-2.267612,5.951382,-4.117371,1.018312,-5.823777,4.104301,0.967460,0.595524,-1.260526,1.517878,188.646938,1490.115642,939.670585,1
0.234375,170.423522,-162.497348,-45.007955,-79.748050,-4.763458,6.181560,-2.191984,3.311980,-6.151119,2.179506,1.234129,0.598072,-1.439770,1.246438,188.571531,1489.592642,940.212969,1
0.235416,180.041962,-93.479143,-106.548675,-84.554800,-6.535047,5.070356,0.472214,4.947689,-5.156503,-0.239830,1.449656,0.599379,-1.645154,1.257748,188.571478,1490.532279,941.680804,1
0.236458,183.285917,-8.598712,-151.494697,-86.511430,-7.443918,3.669446,2.614021,5.973223,-3.725431,-2.509736,1.358331,0.606107,-1.432302,1.235128,188.496083,1490.904295,942.452287,1
0.237500,142.498286,67.571388,-179.649054,-67.612420,-6.904276,1.462914,4.468512,5.921763,-1.589314,-4.228176,0.974766,0.608851,-1.058877,1.529188,188.646884,1490.634474,943.415654,1
0.238541,61.580887,117.972920,-200.700190,-29.938811,-5.484164,-1.108729,5.979716,5.068989,1.042012,-5.758050,0.379327,0.614142,-0.435257,2.094688,188.496138,1490.757976,944.436809,1
0.239583,-7.052584,167.540869,-167.596970,3.086388,-3.282992,-3.188267,6.293151,3.536201,3.056425,-6.067583,-0.259948,0.619760,0.192097,2.422678,188.571560,1491.282758,944.738568,1
0.240625,-78.056637,192.475855,-119.240909,38.305728,-0.410817,-4.918569,5.584191,1.253560,4.923953,-5.498327,-0.796939,0.601469,0.699955,2.852458,188.496188,1491.228969,945.218947,1
0.241666,-127.884241,190.554991,-32.685038,62.678777,2.393903,-5.839281,4.024479,-1.205517,5.796865,-3.972011,-1.227993,0.598137,1.103254,3.191758,188.573068,1491.195314,944.775691,1
0.242709,-170.441303,162.925964,44.699432,84.654107,4.854246,-5.990087,2.002076,-3.418318,6.136797,-2.097026,-1.509274,0.600620,1.342246,3.610228,188.570964,1490.946593,944.900481,1
0.243750,-180.536129,93.605736,106.510985,91.564516,6.647136,-4.863009,-0.606152,-4.995215,5.108608,0.404140,-1.768637,0.590298,1.596175,3.689398,188.571172,1491.300179,944.862468,1
0.244792,-183.655316,7.589700,151.124622,92.774686,7.534706,-3.509722,-2.789003,-6.035452,3.639765,2.620679,-1.637129,0.593238,1.334777,3.734638,188.495636,1491.308002,944.558831,1
0.245833,-142.708889,-66.659536,179.894508,72.891707,7.062519,-1.319064,-4.647225,-6.009722,1.591779,4.364024,-1.286441,0.601142,0.953884,3.451888,188.513267,1492.299103,945.065115,1
0.246875,-62.778288,-117.302686,200.736364,36.756258,5.560751,1.248610,-6.072608,-5.204733,-1.098301,5.851204,-0.698308,0.618976,0.333998,2.886388,188.496525,1492.192375,944.282604,1
0.247916,6.966747,-168.139130,167.670076,1.672638,3.356028,3.312274,-6.430820,-3.605781,-3.129500,6.132274,-0.055380,0.596047,-0.248545,2.332198,188.571817,1492.980479,943.554670,1
0.248959,77.914088,-192.240533,119.461743,-31.635311,0.533557,5.066388,-5.725591,-1.359898,-4.946668,5.584365,0.488917,0.624725,-0.804948,1.879798,188.496478,1492.481255,942.921573,1
0.250000,127.276650,-190.355912,33.853788,-57.195910,-2.288914,5.951382,-4.113639,1.058746,-5.832170,4.097185,0.949195,0.601012,-1.223184,1.506568,188.495615,1493.160579,942.208925,1
0.251042,170.673057,-162.618157,-44.417046,-77.949760,-4.742156,6.137905,-2.128550,3.363441,-6.159512,2.190179,1.215864,0.600881,-1.421099,1.336918,188.496615,1493.951676,942.038567,1
0.252084,179.860482,-92.560994,-106.376326,-85.131610,-6.574100,5.042576,0.502065,4.892553,-5.097749,-0.271851,1.478880,0.589318,-1.641420,1.235128,188.571797,1492.818318,941.142632,1
0.253125,183.376657,-7.873857,-151.113069,-86.036410,-7.401315,3.645635,2.625215,5.940142,-3.717037,-2.484831,1.292577,0.606760,-1.409896,1.269058,188.497361,1492.010415,941.158944,1
0.254168,143.190178,66.411621,-179.685985,-65.531380,-6.897175,1.451008,4.490900,5.885005,-1.627084,-4.238850,0.982072,0.616428,-1.062611,1.563118,188.572476,1492.074273,940.800411,1
0.255208,62.284122,117.803787,-200.650948,-29.486411,-5.402508,-1.112697,5.964791,5.076340,1.054602,-5.765166,0.357409,0.596635,-0.401649,2.072068,188.496890,1492.489416,940.561479,1
0.256250,-7.994011,166.876419,-167.855493,4.409658,-3.251039,-3.093021,6.214793,3.528850,3.073212,-6.014215,-0.197847,0.624202,0.173426,2.467918,188.572472,1491.889032,940.101234,1
0.257291,-77.636964,192.814120,-119.831819,37.299138,-0.460521,-4.894758,5.572997,1.260912,4.898773,-5.491212,-0.767715,0.602383,0.748500,2.829838,188.495497,1491.839065,939.964132,1
0.258333,-127.464569,190.410020,-34.113068,63.210347,2.379702,-5.736097,4.002090,-1.095244,5.817849,-4.000474,-1.264523,0.603559,1.103254,3.169138,188.570917,1491.520246,940.718959,1
0.259375,-170.963058,162.660184,44.687121,84.574937,4.829394,-6.041678,2.017002,-3.410967,6.120011,-2.082795,-1.505621,0.592977,1.331043,3.632848,188.495598,1491.321072,940.627606,1
0.260430,-180.252566,91.225798,107.446591,90.976396,6.703941,-4.894758,-0.643465,-4.969485,5.083428,0.457508,-1.816126,0.586314,1.555098,3.745948,188.571085,1490.375144,940.565172,1
0.261469,-183.292356,8.229988,152.134091,91.768096,7.485002,-3.470036,-2.789003,-6.105291,3.681732,2.606447,-1.582334,0.608132,1.312372,3.779878,188.495595,1491.206875,941.617962,1
0.262500,-143.786427,-66.297109,179.008144,71.952977,7.005714,-1.342875,-4.628568,-5.998695,1.633746,4.314214,-1.286441,0.604213,0.994961,3.440578,188.571051,1490.561591,941.712144,1
0.263549,-60.759323,-118.003378,200.736364,35.003208,5.532349,1.276390,-6.061414,-5.138569,-1.127678,5.829857,-0.654472,0.605323,0.300390,2.886388,188.495769,1489.634476,941.347683,1
0.264583,7.068830,-166.532370,167.805493,2.407788,3.430584,3.284494,-6.423357,-3.690324,-3.032976,6.153621,-0.033462,0.615971,-0.259747,2.343508,188.571132,1488.511513,942.538342,1
0.265625,76.677755,-192.723769,120.188069,-32.099021,0.579711,5.082262,-5.736785,-1.415034,-4.938275,5.587923,0.510835,0.610680,-0.804948,1.834558,188.495604,1488.680181,942.712889,1
