1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,180.456909,-134.446539,-10.761366,0.032786,-6.559020,2.394777,4.284522,6.538138,-2.419443,-4.189753,-0.043455,0.324057,-0.089723,-169.926683,188.700999,1502.523543,-887.533727,0
0.001042,197.870094,-73.372486,-67.521825,-1.070625,-5.685686,-0.244129,5.779572,5.830873,0.176233,-5.741601,-0.014286,0.329225,-0.074856,-181.106200,188.702392,1502.261973,-887.262167,0
0.002083,173.021558,-19.920945,-149.800794,-2.635668,-4.427057,-2.452604,6.585764,4.557796,2.374526,-6.532665,0.022176,0.340524,-0.086006,-162.439897,188.561966,1501.981267,-886.261481,0
0.003125,124.002482,30.441658,-191.347359,-3.446337,-2.199687,-4.166283,5.859056,2.544811,4.103568,-6.014120,-0.010640,0.363537,-0.112023,-115.909242,188.480407,1502.343721,-886.384046,0
0.004167,60.463002,94.029143,-199.671255,-3.525153,0.457012,-6.000645,5.022585,-0.008597,5.959435,-5.079227,-0.036163,0.342660,-0.071140,-54.810314,188.714222,1502.847566,-886.329445,0
0.005208,7.681051,156.547831,-164.698743,-2.984706,2.765110,-6.242008,2.967363,-2.286353,6.297634,-3.103459,-0.068979,0.350515,-0.089723,-6.185610,188.639892,1502.773099,-886.405054,0
0.006250,-42.219420,202.987601,-96.783050,-1.644849,5.025505,-5.698941,0.359541,-4.350116,5.764970,-0.412328,-0.112733,0.323850,-0.130607,39.140405,188.571040,1502.410462,-886.733758,0
0.007292,-114.844040,183.725785,-41.553702,-0.575216,6.265787,-4.214556,-2.149873,-5.626820,4.424857,2.100909,-0.211179,0.320130,-0.071140,107.771152,188.495743,1502.201021,-886.895680,0
0.008333,-180.801704,134.702112,10.856458,0.438121,6.647412,-2.279627,-4.129395,-5.956877,2.526716,4.235646,-0.211179,0.324470,-0.078573,170.164787,188.646540,1502.638867,-886.773980,0
0.009375,-197.582093,73.639805,68.030073,1.620348,5.766739,0.335143,-5.707714,-5.187953,-0.094326,5.787494,-0.262226,0.327295,-0.097156,181.220462,188.646449,1501.925640,-886.337980,0
0.010417,-173.242054,20.035579,149.835127,3.174131,4.486093,2.591890,-6.476057,-3.954773,-2.322211,6.608838,-0.291395,0.338871,-0.067423,163.072042,188.571040,1502.282102,-885.977992,0
0.011458,-123.465883,-30.632395,191.442451,4.018579,2.247714,4.253275,-5.700144,-1.934534,-4.047026,5.961604,-0.269518,0.348792,-0.097156,115.032771,188.495613,1501.043899,-885.956583,0
0.012500,-59.022409,-94.184644,200.070138,4.131172,-0.431001,6.083613,-4.859888,0.658771,-5.864845,5.087270,-0.207533,0.327847,-0.119457,53.753710,188.646415,1501.730098,-885.387896,0
0.013542,-6.387356,-156.386218,164.465739,3.500651,-2.684057,6.328999,-2.800882,2.911138,-6.198816,3.058513,-0.185656,0.308348,-0.100873,6.187289,188.646484,1501.703222,-885.579019,0
0.014583,42.575220,-203.507198,96.501440,2.205831,-4.929774,5.753750,-0.189275,4.902361,-5.645015,0.443081,-0.156487,0.336459,-0.104590,-38.981110,188.571089,1501.591881,-884.907292,0
0.015625,114.793043,-183.869541,41.733855,1.147457,-6.159048,4.281434,2.255795,6.258859,-4.309130,-2.081511,-0.112733,0.322128,-0.086006,-107.656890,188.495658,1501.270125,-885.032526,0
0.016667,180.762007,-135.245199,-10.481878,0.100342,-6.525995,2.386731,4.273167,6.567154,-2.419443,-4.117838,-0.025225,0.327984,-0.093440,-169.904167,188.646598,1501.644162,-884.710774,0
0.017708,197.610196,-74.852358,-68.165863,-1.059366,-5.656330,-0.244129,5.817422,5.798230,0.167778,-5.734031,-0.039809,0.331636,-0.104590,-181.500241,188.646473,1501.420217,-884.948085,0
0.018750,173.552655,-21.142426,-150.043827,-2.669446,-4.397701,-2.444558,6.536560,4.481629,2.366071,-6.525095,0.003945,0.358231,-0.097156,-162.597514,188.571035,1500.606050,-885.685182,0
0.019792,124.544878,30.441658,-191.323056,-3.480115,-2.203356,-4.126056,5.836346,2.555692,4.027473,-5.934635,-0.039809,0.357060,-0.089723,-115.312551,188.495750,1499.648337,-884.701086,0
0.020833,60.203104,93.935182,-199.780620,-3.671523,0.468020,-6.012713,5.015015,-0.008597,5.891795,-5.026237,-0.047102,0.344245,-0.086006,-53.842098,188.646469,1498.573392,-884.098707,0
0.021875,6.697957,156.242461,-164.504317,-2.962187,2.772449,-6.225917,2.948439,-2.242829,6.246904,-3.069394,-0.079917,0.345003,-0.089723,-5.138586,188.646509,1497.753883,-883.084388,0
0.022917,-42.535817,203.128541,-95.944585,-1.577294,4.970463,-5.622509,0.344401,-4.252187,5.697330,-0.412328,-0.112733,0.321852,-0.089723,39.410605,188.571071,1496.715916,-881.525216,0
0.023958,-114.584141,184.042900,-40.387142,-0.507660,6.192398,-4.210533,-2.085529,-5.579669,4.386810,2.059274,-0.149195,0.315720,-0.089723,107.512210,188.495787,1496.203008,-880.440747,0
0.025000,-180.236707,134.361507,11.415434,0.516936,6.599709,-2.339967,-4.136965,-5.898845,2.488668,4.194011,-0.243995,0.324470,-0.063706,170.131012,188.721880,1495.075841,-879.637857,0
0.026042,-197.785492,73.263965,68.163741,1.620348,5.726375,0.327098,-5.654725,-5.198834,-0.064733,5.749644,-0.276811,0.328536,-0.097156,181.107878,188.646427,1495.275214,-878.828778,0
0.027084,-172.891756,20.047324,149.908037,3.230428,4.504440,2.483277,-6.423068,-3.933011,-2.284164,6.514213,-0.276811,0.337493,-0.100873,163.027009,188.571151,1494.170391,-877.699388,0
0.028125,-124.155178,-30.444474,191.478906,4.029838,2.277070,4.156729,-5.666080,-2.032463,-3.979386,5.965389,-0.262226,0.357749,-0.089723,116.462578,188.495669,1494.896014,-876.511923,0
0.029167,-60.513999,-94.219879,199.729891,4.221246,-0.342933,5.987068,-4.837179,0.604366,-5.788750,5.068345,-0.243995,0.319372,-0.086006,55.093451,188.718934,1494.298937,-875.765638,0
0.030209,-7.347850,-156.668098,165.085475,3.489392,-2.658371,6.272681,-2.804667,2.791447,-6.135404,3.122857,-0.200241,0.342247,-0.071140,6.480005,188.646518,1494.454781,-874.226968,0
0.031250,42.756019,-202.990418,97.060417,2.172053,-4.867393,5.709500,-0.227124,4.891480,-5.653470,0.450651,-0.138256,0.331567,-0.108307,-39.240051,188.571085,1494.447626,-874.157084,0
0.032292,115.154640,-184.245382,41.138423,1.057383,-6.107675,4.281434,2.244440,6.200827,-4.334495,-2.032306,-0.109087,0.321577,-0.063706,-107.386690,188.495665,1494.741401,-872.866473,0
0.033333,180.456909,-134.669694,-11.065158,0.032786,-6.522326,2.366618,4.261812,6.530884,-2.440581,-4.151903,-0.047102,0.324884,-0.074856,-169.960458,188.721922,1494.548197,-872.557272,0
0.034375,197.824894,-73.196311,-68.226622,-1.104403,-5.612296,-0.272288,5.779572,5.790976,0.150868,-5.730246,-0.014286,0.306763,-0.086006,-180.971100,188.646542,1494.632862,-871.737400,0
0.035417,173.089358,-19.545105,-149.970917,-2.624408,-4.386692,-2.460649,6.513850,4.470748,2.361844,-6.479675,0.033114,0.351755,-0.115740,-162.124664,188.571167,1494.184651,-870.704066,0
0.036458,123.606985,31.099378,-191.395966,-3.435078,-2.207026,-4.118011,5.828776,2.559319,4.090886,-5.945990,-0.014286,0.336459,-0.119457,-114.941026,188.495609,1494.604374,-870.896290,0
0.037500,59.061811,94.358003,-199.622648,-3.603968,0.431325,-5.944327,4.973380,-0.041240,5.883340,-5.033807,-0.021578,0.334874,-0.074856,-53.414282,188.721967,1494.596507,-870.603262,0
0.038542,6.031262,156.606556,-164.492165,-2.894632,2.754102,-6.229940,2.959793,-2.224694,6.246904,-3.084534,-0.068979,0.324470,-0.086006,-5.341236,188.646491,1495.004517,-870.069670,0
0.039584,-42.886115,202.964111,-96.503562,-1.611071,4.970463,-5.662736,0.329262,-4.310219,5.714240,-0.469103,-0.134610,0.308692,-0.071140,39.849679,188.571089,1495.900739,-870.307130,0
0.040625,-115.228237,183.737530,-41.298517,-0.541438,6.174050,-4.214556,-2.112023,-5.597804,4.382582,2.032779,-0.192949,0.320957,-0.082290,108.334068,188.495575,1496.120085,-870.355019,0
0.041667,-180.790404,135.007483,11.233159,0.505677,6.603379,-2.311808,-4.118040,-5.902472,2.488668,4.194011,-0.196595,0.325022,-0.089723,170.299887,188.721828,1496.421723,-870.665457,0
0.042708,-197.559493,74.379741,68.807780,1.642866,5.689680,0.335143,-5.628231,-5.195207,-0.056278,5.757214,-0.265872,0.331567,-0.108307,181.164170,188.646569,1496.626776,-870.931711,0
0.043750,-173.298553,20.552359,150.211829,3.219168,4.471415,2.555686,-6.381433,-3.936638,-2.322211,6.544493,-0.258580,0.340869,-0.119457,163.060784,188.571033,1497.041210,-871.851711,0
0.044792,-124.087379,-30.843805,191.405996,4.018579,2.247714,4.200979,-5.666080,-1.963550,-3.975158,5.969174,-0.269518,0.360850,-0.078573,115.404296,188.495731,1496.564705,-872.213006,0
0.045833,-59.451806,-94.666190,199.863559,4.187468,-0.375959,6.003159,-4.822039,0.607993,-5.843707,5.015355,-0.254934,0.337217,-0.074856,53.607352,188.721940,1496.523365,-872.374207,0
0.046875,-6.048359,-156.632863,164.368526,3.478132,-2.695065,6.256590,-2.763033,2.874868,-6.177679,3.073652,-0.225764,0.335288,-0.071140,5.252848,188.646536,1496.466451,-873.135402,0
0.047917,43.253216,-203.460218,95.918159,2.160794,-4.915097,5.689387,-0.196845,4.927750,-5.623878,0.374951,-0.149195,0.323781,-0.089723,-39.566542,188.571185,1495.999718,-873.649750,0
0.048958,115.132041,-183.705111,40.239200,1.102420,-6.063642,4.237184,2.244440,6.208081,-4.275310,-2.058801,-0.083563,0.316616,-0.115740,-107.724440,188.495656,1495.276631,-873.690379,0
0.050000,180.581208,-134.352579,-11.709197,0.077824,-6.518656,2.410868,4.212608,6.498241,-2.432126,-4.144333,-0.061686,0.323919,-0.071140,-169.870392,188.721809,1495.019205,-873.197344,0
0.051042,197.463297,-73.243291,-68.554717,-1.081884,-5.608627,-0.276311,5.749293,5.772841,0.112821,-5.688611,-0.047102,0.343280,-0.082290,-181.387658,188.646360,1494.783494,-872.289993,0
0.052083,173.202357,-20.144101,-150.250406,-2.635668,-4.390362,-2.420422,6.483571,4.499764,2.357616,-6.445610,0.022176,0.328811,-0.093440,-162.597514,188.571080,1494.843965,-872.114183,0
0.053125,124.386679,30.723538,-191.286601,-3.401300,-2.196017,-4.105942,5.806067,2.559319,4.002108,-5.896785,-0.006994,0.335632,-0.093440,-115.807917,188.495705,1493.994973,-871.354559,0
0.054167,60.519502,94.545923,-199.452524,-3.592708,0.442334,-5.940304,4.965811,-0.033986,5.870657,-5.030022,-0.025225,0.335701,-0.108307,-54.191106,188.722029,1493.889052,-871.661705,0
0.055208,6.890056,156.594811,-164.455710,-2.950928,2.768780,-6.157531,2.929514,-2.213813,6.251131,-3.061824,-0.072625,0.332601,-0.093440,-5.183619,188.646493,1493.551034,-871.979714,0
0.056250,-42.987814,202.787936,-96.272680,-1.622331,4.952116,-5.630554,0.325477,-4.259441,5.714240,-0.404758,-0.138256,0.339284,-0.089723,39.872196,188.571080,1492.837906,-871.879782,0
0.057292,-115.318636,183.960685,-40.460052,-0.518919,6.137356,-4.170306,-2.085529,-5.525264,4.352990,2.063059,-0.189302,0.318821,-0.082290,108.187710,188.495597,1492.047171,-871.424260,0
0.058333,-180.406206,134.220567,12.023018,0.505677,6.544667,-2.311808,-4.068836,-5.855321,2.467531,4.156161,-0.211179,0.321301,-0.067423,170.164787,188.721817,1491.253799,-870.378770,0
0.059376,-197.615993,72.723694,68.990055,1.631607,5.678672,0.327098,-5.548747,-5.140802,-0.094326,5.723149,-0.236703,0.325986,-0.074856,181.017812,188.646467,1490.299750,-869.721541,0
0.060417,-172.812657,19.248663,149.859430,3.196650,4.420042,2.555686,-6.309519,-3.856844,-2.292619,6.483933,-0.243995,0.326055,-0.074856,162.666743,188.571116,1488.852235,-868.678807,0
0.061458,-123.262484,-31.419310,191.442451,4.018579,2.185333,4.164775,-5.624446,-1.974431,-3.979386,5.897259,-0.262226,0.350239,-0.097156,115.280454,188.571152,1488.205445,-867.958308,0
0.062500,-58.525212,-94.748405,199.644829,4.153690,-0.390637,5.966954,-4.814469,0.680533,-5.780295,5.015355,-0.214826,0.317029,-0.071140,53.967618,188.721828,1487.402757,-867.715954,0
0.063542,-5.754561,-156.632863,164.587256,3.500651,-2.680388,6.232454,-2.747893,2.831344,-6.122721,3.058513,-0.218472,0.333772,-0.104590,5.995897,188.570989,1486.813625,-866.966390,0
0.064583,43.354915,-202.908203,96.780928,2.205831,-4.838038,5.689387,-0.189275,4.869718,-5.602741,0.458221,-0.149195,0.335357,-0.067423,-39.757934,188.571047,1486.808201,-865.787493,0
0.065625,115.753537,-183.940011,41.187030,1.113679,-6.059972,4.209025,2.221731,6.164557,-4.275310,-1.990671,-0.061686,0.321714,-0.100873,-107.972123,188.571160,1486.858309,-864.999065,0
0.066667,180.739407,-134.716674,-11.417557,0.021527,-6.448936,2.338459,4.212608,6.465598,-2.394078,-4.151903,-0.039809,0.326055,-0.082290,-170.230658,188.721882,1486.224035,-865.414321,0
0.067708,197.745795,-74.053697,-69.004329,-1.104403,-5.601288,-0.284356,5.719013,5.722063,0.150868,-5.684826,0.007591,0.329569,-0.093440,-180.847258,188.571232,1485.665214,-866.002702,0
0.068750,173.055458,-19.803495,-150.505591,-2.680705,-4.353667,-2.420422,6.479786,4.445359,2.378754,-6.434255,0.011237,0.342453,-0.071140,-162.068373,188.571055,1485.058483,-866.206384,0
0.069792,123.945982,31.545689,-191.408118,-3.435078,-2.159322,-4.097897,5.806067,2.508541,4.027473,-5.919495,-0.032517,0.350859,-0.078573,-114.873476,188.571125,1485.173029,-866.587217,0
0.070833,59.084411,94.933508,-199.525434,-3.626486,0.493706,-5.892031,4.962026,-0.044867,5.879112,-4.961892,-0.036163,0.341075,-0.067423,-52.862624,188.721949,1484.569961,-866.279220,0
0.071875,5.647064,156.712261,-164.066856,-2.962187,2.827491,-6.193735,2.910589,-2.264591,6.221539,-2.989909,-0.043455,0.313653,-0.100873,-4.350503,188.571122,1483.701002,-866.529284,0
0.072917,-43.417212,203.081561,-95.324850,-1.611071,5.021836,-5.630554,0.325477,-4.284830,5.688876,-0.378263,-0.083563,0.321921,-0.089723,40.254979,188.571165,1483.521783,-866.558262,0
0.073958,-115.386436,183.467394,-39.682345,-0.462623,6.166711,-4.174329,-2.093099,-5.594177,4.403720,2.093339,-0.171072,0.320336,-0.082290,108.457910,188.646554,1484.508672,-866.888469,0
0.075000,-180.937303,134.020902,12.229596,0.595751,6.577692,-2.311808,-4.091546,-5.877083,2.505578,4.167516,-0.203887,0.326882,-0.082290,170.378695,188.721996,1485.322935,-866.736891,0
0.076042,-197.435194,73.310945,69.318150,1.654126,5.689680,0.351234,-5.613091,-5.187953,-0.090098,5.760999,-0.225764,0.333221,-0.078573,181.107878,188.571058,1486.158444,-867.234726,0
0.077083,-173.117755,20.270479,150.843716,3.151613,4.475084,2.535572,-6.347369,-3.896741,-2.267254,6.533138,-0.276811,0.320888,-0.104590,163.105817,188.571147,1487.402567,-867.563749,0
0.078125,-124.211678,-31.219645,191.418147,3.996060,2.225698,4.200979,-5.673650,-1.959923,-3.954021,5.935109,-0.265872,0.349274,-0.082290,115.618204,188.577346,1487.696500,-867.915583,0
0.079167,-60.062002,-95.359145,199.608374,4.164950,-0.379628,6.023272,-4.825824,0.637009,-5.792977,5.015355,-0.203887,0.343280,-0.071140,54.091460,188.722195,1488.167223,-868.067068,0
0.080208,-6.409956,-156.832528,164.234858,3.478132,-2.676718,6.248545,-2.766818,2.831344,-6.143859,3.043373,-0.233057,0.340111,-0.100873,5.489273,188.571167,1488.125246,-868.376442,0
0.081250,43.637413,-203.507198,96.027525,2.183313,-4.907758,5.709500,-0.166565,4.938631,-5.594286,0.424156,-0.127317,0.324057,-0.100873,-39.938067,188.495651,1488.330968,-869.126965,0
0.082292,115.674437,-183.387996,40.190593,1.046123,-6.104006,4.249252,2.236870,6.208081,-4.296447,-2.096651,-0.130964,0.317512,-0.100873,-108.152256,188.571152,1488.512902,-870.105190,0
0.083333,180.976706,-134.258619,-12.073747,0.010268,-6.503978,2.362595,4.242887,6.527257,-2.372941,-4.163258,-0.036163,0.323161,-0.104590,-169.960458,188.721927,1489.177491,-870.316931,0
0.084375,197.248598,-72.538591,-69.040784,-1.104403,-5.604957,-0.296424,5.772002,5.805484,0.176233,-5.711321,-0.036163,0.316754,-0.071140,-181.275075,188.571125,1489.975621,-870.199233,0
0.085417,172.908559,-18.605504,-150.456984,-2.635668,-4.349998,-2.444558,6.472216,4.485256,2.399891,-6.532665,0.007591,0.318821,-0.097156,-162.113406,188.495770,1491.392141,-870.523015,0
0.086458,123.143688,31.933274,-191.335208,-3.435078,-2.174000,-4.118011,5.768217,2.526676,4.035928,-5.889215,-0.054394,0.327915,-0.082290,-114.783409,188.571176,1491.197313,-869.970450,0
0.087504,58.304716,96.143244,-199.622648,-3.581449,0.471690,-5.936281,4.931746,-0.073883,5.908705,-4.973247,-0.028871,0.329018,-0.115740,-53.448057,188.581730,1491.866687,-870.067971,0
0.088542,6.031262,156.724006,-164.042553,-2.950928,2.743093,-6.157531,2.937084,-2.224694,6.225766,-3.076964,-0.068979,0.310759,-0.089723,-5.183619,188.574062,1492.748863,-869.262898,0
0.089583,-43.598010,202.975856,-96.345590,-1.633590,4.955785,-5.578259,0.370896,-4.259441,5.710013,-0.370693,-0.141902,0.328673,-0.071140,40.345046,188.496405,1492.874267,-869.439690,0
0.090625,-115.985332,183.432159,-40.800299,-0.552697,6.166711,-4.166283,-2.062819,-5.532518,4.374127,2.044134,-0.189302,0.322610,-0.067423,108.818176,188.571610,1492.290689,-868.796167,0
0.091667,-181.242401,134.431977,11.974411,0.516936,6.548337,-2.319854,-4.095331,-5.877083,2.471758,4.201581,-0.229410,0.326400,-0.104590,170.626378,188.719904,1492.144584,-869.654404,0
0.092708,-197.401294,73.310945,69.463970,1.620348,5.693349,0.347211,-5.586596,-5.187953,-0.077416,5.730719,-0.251287,0.333221,-0.115740,180.905229,188.570888,1492.084139,-869.188040,0
0.093750,-172.835256,19.307388,150.673592,3.207909,4.412703,2.559709,-6.324659,-3.922130,-2.275709,6.525568,-0.269518,0.346312,-0.078573,162.666743,188.495403,1492.271404,-868.708447,0
0.094792,-123.239884,-31.712936,191.600422,3.962282,2.233037,4.160752,-5.662295,-1.934534,-3.954021,5.919969,-0.287749,0.354855,-0.093440,114.841380,188.570912,1491.962475,-868.394623,0
0.095833,-58.310513,-95.535320,199.851407,4.119912,-0.375959,5.975000,-4.844748,0.666025,-5.797205,5.019140,-0.265872,0.330603,-0.100873,52.920594,188.646360,1492.064922,-868.090847,0
0.096880,-4.748867,-157.408033,163.226269,3.489392,-2.669379,6.232454,-2.774387,2.867614,-6.105811,3.028233,-0.185656,0.326469,-0.152907,4.352182,188.570948,1491.832239,-867.430123,0
0.097919,44.360608,-203.847803,94.994632,2.194572,-4.907758,5.693409,-0.166565,4.880599,-5.602741,0.405231,-0.178364,0.344589,-0.059989,-40.647342,188.495512,1491.849196,-866.440803,0
0.098959,115.923035,-183.575916,39.947560,1.057383,-6.092997,4.265343,2.236870,6.160930,-4.309130,-2.005811,-0.090856,0.319441,-0.063706,-108.422456,188.570930,1492.077883,-864.912294,0
0.100000,181.372203,-134.094188,-11.867168,0.066564,-6.474623,2.354550,4.227748,6.509122,-2.427898,-4.148118,-0.014286,0.328122,-0.082290,-170.714766,188.646281,1492.436539,-864.282633,0
0.101042,197.350297,-73.583896,-69.648367,-1.104403,-5.586610,-0.248152,5.768217,5.776468,0.167778,-5.722676,-0.032517,0.328811,-0.071140,-180.655867,188.570930,1492.473485,-864.612418,0
0.102084,173.010258,-20.003160,-151.210388,-2.658186,-4.349998,-2.444558,6.525205,4.539661,2.328024,-6.513740,0.011237,0.341764,-0.067423,-162.124664,188.495566,1493.115931,-863.945007,0
0.103125,124.194581,31.604414,-191.359511,-3.457597,-2.159322,-4.170306,5.817422,2.515795,4.040156,-5.900570,-0.025225,0.331085,-0.093440,-115.008576,188.587988,1493.226070,-864.587247,0
0.104167,59.830206,95.790894,-199.416069,-3.637746,0.471690,-5.952372,4.977165,-0.095645,5.950980,-5.011097,-0.010640,0.346450,-0.119457,-53.166599,188.515960,1493.643518,-865.731263,0
0.105209,5.895663,157.229042,-163.592941,-2.872113,2.783457,-6.217872,2.903019,-2.253710,6.280724,-3.054254,-0.036163,0.338457,-0.119457,-4.361761,188.514541,1494.076152,-866.296342,0
0.106250,-44.004808,203.704047,-95.154726,-1.566034,5.021836,-5.698941,0.298982,-4.339235,5.748060,-0.359338,-0.127317,0.327778,-0.074856,40.862929,188.504172,1495.086158,-866.833350,0
0.107292,-116.233930,183.009339,-39.512222,-0.485141,6.196067,-4.186397,-2.142303,-5.568788,4.352990,2.116049,-0.178364,0.316547,-0.067423,109.223476,188.585779,1495.048866,-867.368018,0
0.108334,-181.897797,133.586336,12.667057,0.561974,6.610718,-2.267558,-4.114255,-5.924234,2.446393,4.235646,-0.236703,0.319716,-0.089723,170.851545,188.502663,1495.670812,-867.660824,0
0.109375,-196.983197,72.018994,69.852824,1.609088,5.686010,0.355257,-5.635800,-5.209715,-0.123918,5.783709,-0.247641,0.335081,-0.100873,180.939004,188.577016,1495.950841,-868.030296,0
0.110417,-172.767457,18.555708,151.159659,3.207909,4.442059,2.559709,-6.381433,-3.918503,-2.364486,6.574773,-0.273164,0.343556,-0.097156,162.869393,188.495103,1496.521419,-869.098657,0
0.111458,-122.369790,-32.088776,191.527512,4.052357,2.236706,4.221093,-5.711499,-1.909145,-4.008978,5.957819,-0.265872,0.330327,-0.104590,114.706280,188.495068,1496.857337,-869.591353,0
0.112509,-57.858516,-97.684657,199.742042,4.119912,-0.405314,6.059477,-4.795544,0.709549,-5.894437,5.049420,-0.214826,0.338939,-0.097156,53.292119,188.570443,1498.416867,-870.356840,0
0.113557,-5.268664,-158.453339,161.622248,3.421836,-2.779463,6.252568,-2.657054,2.911138,-6.148086,2.960103,-0.152841,0.342178,-0.100873,4.667415,188.570421,1498.150609,-871.089200,0
0.114593,45.129003,-204.881364,94.860964,2.127016,-5.006833,5.737659,-0.117361,5.000290,-5.640788,0.405231,-0.120025,0.324126,-0.100873,-41.660591,188.495074,1499.654420,-872.323621,0
0.115632,117.301626,-182.072555,39.923256,1.023605,-6.126023,4.217070,2.350418,6.233470,-4.275310,-2.089081,-0.083563,0.323161,-0.093440,-110.066171,188.495025,1499.690891,-873.367403,0
0.116674,183.112391,-133.471703,-12.766392,-0.000992,-6.522326,2.294209,4.295877,6.538138,-2.402533,-4.197323,-0.058040,0.327915,-0.089723,-171.356491,188.570550,1500.658932,-873.786729,0
0.117712,196.649702,-72.291945,-70.255951,-1.093144,-5.608627,-0.328606,5.821207,5.794603,0.205826,-5.752956,0.011237,0.330809,-0.119457,-181.027391,188.494969,1500.799208,-873.751037,0
0.118753,172.885959,-18.229664,-151.842275,-2.680705,-4.372015,-2.476740,6.544130,4.485256,2.446393,-6.578085,0.007591,0.352513,-0.115740,-161.944531,188.494980,1501.124564,-875.085726,0
0.119792,122.714291,32.344350,-191.468876,-3.423819,-2.144645,-4.162261,5.862841,2.519422,4.044383,-5.938420,-0.006994,0.332807,-0.104590,-113.601285,188.494961,1501.644436,-874.491413,0
0.120833,58.033518,96.072774,-199.841378,-3.649005,0.475359,-6.012713,4.999875,-0.066629,5.929842,-5.067872,-0.043455,0.322197,-0.104590,-52.322224,188.570345,1502.556766,-873.289354,0
0.121875,5.059468,157.146827,-163.021813,-2.917150,2.838500,-6.213849,2.963578,-2.257337,6.280724,-3.042899,-0.068979,0.296221,-0.112023,-4.159112,188.495036,1502.443473,-872.894953,0
0.122917,-44.129107,204.220827,-94.486384,-1.588553,5.047522,-5.702963,0.351971,-4.353743,5.701558,-0.378263,-0.156487,0.317167,-0.112023,40.851670,188.495142,1502.315211,-872.583067,0
0.123958,-116.290430,182.668734,-39.718800,-0.451364,6.196067,-4.210533,-2.138518,-5.590550,4.395265,2.119834,-0.196595,0.321094,-0.059989,109.583742,188.495043,1502.840501,-872.658519,0
0.125000,-182.507992,133.515866,12.193141,0.539455,6.640073,-2.303763,-4.125610,-5.960504,2.547853,4.231861,-0.243995,0.328467,-0.123173,171.538303,188.570512,1504.227122,-872.207687,0
0.126042,-196.926697,73.170005,70.448256,1.665385,5.730044,0.375370,-5.647155,-5.206088,-0.132373,5.764784,-0.265872,0.333841,-0.082290,180.623770,188.570394,1504.225273,-872.423917,0
0.127083,-173.016055,19.741954,151.888759,3.219168,4.497101,2.507413,-6.449562,-3.969281,-2.334894,6.570988,-0.276811,0.348103,-0.108307,162.779326,188.495151,1504.961473,-872.326383,0
0.128125,-123.330284,-31.912601,191.782697,3.939764,2.225698,4.273388,-5.696359,-1.967177,-4.030116,5.950249,-0.236703,0.355958,-0.089723,114.402305,188.495048,1505.598454,-872.508698,0
0.129167,-58.807710,-96.686331,199.900014,4.176209,-0.412653,6.103727,-4.852318,0.644263,-5.911347,5.102410,-0.240349,0.335219,-0.108307,53.179536,188.495123,1506.310952,-872.458861,0
0.130208,-5.494662,-157.584209,163.080449,3.478132,-2.687727,6.292795,-2.751678,2.834971,-6.198816,3.088792,-0.174718,0.368153,-0.100873,4.915098,188.570488,1508.037760,-871.736580,0
0.131250,44.484907,-204.787404,94.642234,2.172053,-4.984817,5.757773,-0.177920,5.036560,-5.725338,0.424156,-0.145548,0.315858,-0.074856,-40.681117,188.495036,1509.050432,-872.139238,0
0.132292,116.634931,-182.601080,39.437189,1.057383,-6.173726,4.257297,2.293644,6.251605,-4.313357,-2.108006,-0.065333,0.319579,-0.119457,-109.007889,188.495088,1509.513882,-872.435740,0
0.133333,183.010692,-132.943177,-12.401842,0.021527,-6.577368,2.406845,4.303446,6.603424,-2.410988,-4.212463,-0.028871,0.323644,-0.086006,-171.424040,188.498021,1510.081047,-872.779334,1
0.134375,196.717502,-71.411070,-70.207344,-1.115662,-5.707703,-0.304470,5.859056,5.823619,0.197371,-5.798376,-0.028871,0.331774,-0.115740,-180.363150,188.570506,1510.729529,-872.846388,1
0.135417,172.705160,-18.253154,-152.073157,-2.635668,-4.452743,-2.516967,6.555484,4.550542,2.425256,-6.593225,0.018530,0.337355,-0.086006,-162.158439,188.495115,1511.641545,-872.398023,1
0.136458,122.409193,32.450055,-191.675455,-3.457597,-2.177670,-4.242715,5.923400,2.541184,4.107796,-5.995195,-0.006994,0.307521,-0.100873,-114.029102,188.495027,1512.721017,-872.982937,1
0.137500,58.621114,97.059355,-199.683406,-3.649005,0.475359,-6.073054,5.045294,-0.070256,5.993255,-5.120861,-0.021578,0.328880,-0.100873,-53.414282,188.495019,1514.055516,-873.554657,1
0.138542,6.245960,157.980722,-162.632959,-2.827076,2.812813,-6.290281,2.959793,-2.304488,6.327226,-3.099674,-0.076271,0.335426,-0.126890,-5.026003,188.494990,1515.133936,-874.307980,1
0.139583,-44.422905,204.831568,-94.948148,-1.554775,5.135590,-5.747213,0.287627,-4.415402,5.794563,-0.404758,-0.101794,0.325711,-0.089723,41.234453,188.494976,1516.945589,-875.057212,1
0.140625,-117.149224,181.858328,-40.034743,-0.518919,6.320829,-4.214556,-2.172582,-5.688479,4.454449,2.180394,-0.192949,0.323644,-0.104590,110.214208,188.495186,1518.231875,-876.164650,1
0.141667,-183.784884,133.140026,12.581995,0.471899,6.717132,-2.356058,-4.193739,-6.058433,2.547853,4.281066,-0.233057,0.328949,-0.115740,171.819761,188.494876,1519.878093,-876.961723,1
0.142710,-196.248702,71.490468,71.055839,1.631607,5.825450,0.399507,-5.772058,-5.216969,-0.132373,5.912399,-0.233057,0.330327,-0.097156,180.736354,188.419701,1520.834975,-877.589767,1
0.143750,-172.959556,18.332552,152.046731,3.230428,4.559482,2.603958,-6.510121,-3.980162,-2.440581,6.722388,-0.254934,0.340111,-0.078573,162.835618,188.494972,1522.461478,-879.296980,1
0.144792,-121.296297,-32.640791,192.013579,4.018579,2.269731,4.321661,-5.790983,-1.872875,-4.101983,6.037304,-0.280457,0.345761,-0.104590,112.646006,188.495108,1522.896813,-880.176411,1
0.145833,-57.248320,-97.402777,200.155199,4.209987,-0.419992,6.172113,-4.962082,0.676906,-6.025489,5.166755,-0.240349,0.380693,-0.104590,52.312645,188.495018,1524.658246,-880.796732,1
0.146875,-4.907066,-158.065754,161.743765,3.466873,-2.827167,6.389340,-2.808452,2.918392,-6.279138,3.122857,-0.229410,0.346105,-0.097156,5.106490,188.419641,1525.814986,-881.305602,1
0.147917,44.756106,-205.621300,94.374897,2.160794,-5.050867,5.806045,-0.151425,5.080084,-5.788750,0.412801,-0.141902,0.338802,-0.097156,-40.985091,188.495179,1527.001206,-881.907849,1
0.148958,117.425925,-181.555774,40.166290,1.079901,-6.265463,4.321661,2.339064,6.331399,-4.334495,-2.160995,-0.109087,0.325159,-0.112023,-110.347629,188.495057,1527.609884,-882.994934,1
0.150000,184.355383,-133.248548,-12.122354,0.066564,-6.650757,2.410868,4.348866,6.679591,-2.474401,-4.265453,-0.076271,0.333772,-0.093440,-171.806824,188.494940,1529.554568,-883.744996,1
0.151042,196.175105,-72.785236,-70.827080,-1.104403,-5.707703,-0.296424,5.938540,5.867143,0.235418,-5.877860,0.033114,0.338595,-0.108307,-180.993616,188.419683,1530.335843,-885.274528,1
0.152083,173.258857,-19.145775,-152.680740,-2.737001,-4.496777,-2.520990,6.665248,4.623082,2.429484,-6.702989,-0.014286,0.333152,-0.078573,-162.327314,188.494983,1532.384668,-886.278508,1
0.153125,122.149294,32.297369,-191.942791,-3.457597,-2.170331,-4.290988,5.953679,2.512168,4.166980,-6.063325,-0.043455,0.361194,-0.093440,-112.599294,188.495177,1533.120467,-887.349262,1
0.154167,58.123917,97.493920,-199.926440,-3.694042,0.515723,-6.141440,5.079359,-0.088391,6.111624,-5.132216,-0.025225,0.348241,-0.123173,-52.220899,188.495057,1534.239376,-888.389190,1
0.155209,5.567965,158.027702,-161.539309,-2.883372,2.893542,-6.346599,2.993858,-2.340758,6.394866,-3.050469,-0.079917,0.345554,-0.086006,-4.327986,188.419701,1534.327702,-888.823404,1
0.156250,-44.581104,205.641973,-93.477796,-1.554775,5.150267,-5.779395,0.291412,-4.473434,5.862202,-0.344198,-0.130964,0.336459,-0.071140,41.121870,188.495085,1535.194889,-889.572802,1
0.157292,-117.183124,181.400273,-38.856031,-0.518919,6.390549,-4.286965,-2.236926,-5.768273,4.361445,2.240954,-0.207533,0.319579,-0.104590,110.416858,188.495054,1534.660456,-890.604367,1
0.158333,-184.587179,132.024250,12.788573,0.516936,6.706124,-2.376172,-4.186169,-6.087449,2.581673,4.311346,-0.247641,0.327295,-0.089723,172.315127,188.495012,1535.519667,-890.399081,1
0.159375,-196.113103,70.938453,71.007232,1.699163,5.803434,0.379393,-5.794768,-5.275001,-0.140828,5.938894,-0.247641,0.332049,-0.097156,180.488671,188.495066,1536.226093,-890.534824,1
0.160417,-172.801357,18.438258,152.751528,3.264206,4.596177,2.603958,-6.555540,-4.001924,-2.389851,6.722388,-0.302334,0.345072,-0.112023,162.959459,188.494976,1536.762802,-889.843346,1
0.161458,-121.454496,-32.417636,192.159399,4.041097,2.222028,4.349820,-5.828832,-1.930907,-4.118893,6.116788,-0.284103,0.331223,-0.104590,113.253956,188.495112,1538.209611,-889.953026,1
0.162500,-58.502612,-98.083988,200.082289,4.209987,-0.412653,6.200272,-4.973436,0.637009,-6.067764,5.250025,-0.214826,0.363192,-0.082290,53.596094,188.495079,1539.857907,-890.164927,1
0.163542,-6.477756,-158.570789,161.658703,3.478132,-2.801480,6.437613,-2.789527,2.929273,-6.325641,3.149352,-0.182010,0.344796,-0.086006,5.894572,188.494980,1540.500874,-890.929269,1
0.164584,44.948204,-206.032375,94.277684,2.104498,-5.102240,5.886500,-0.140071,5.105473,-5.877527,0.412801,-0.145548,0.335839,-0.041406,-40.985091,188.494898,1541.811897,-891.295194,1
0.165625,117.855323,-181.226914,39.704526,1.057383,-6.309496,4.357865,2.384483,6.371296,-4.359860,-2.153425,-0.076271,0.325366,-0.097156,-110.392663,188.419612,1542.558986,-891.132666,1
0.166667,185.236777,-132.320692,-12.207415,0.032786,-6.713138,2.422936,4.398070,6.766639,-2.520903,-4.329798,-0.025225,0.331085,-0.082290,-172.380998,188.494999,1544.219351,-891.610303,1
0.167708,196.028206,-70.999994,-71.033658,-1.149440,-5.894846,-0.481470,5.843916,5.928802,0.307285,-5.836226,0.897258,0.328811,1.036437,-180.306859,188.495132,1544.308250,-891.144918,1
0.168750,166.614500,-18.300134,-153.118200,-159.139942,-6.151709,-3.204853,6.040733,3.462442,3.017104,-6.078465,2.764099,0.350446,2.720102,-3.562420,188.495088,1523.870953,-895.830659,1
0.169792,120.714204,31.898039,-192.598982,-114.215334,-3.351901,-4.632919,5.654669,1.804903,4.522089,-5.665901,1.757755,0.349826,1.668276,-3.269704,188.494965,1514.585439,-903.756542,1
0.170833,58.575914,97.834526,-200.096563,-56.646531,-0.119096,-6.346599,5.022585,-0.378551,6.263814,-5.120861,0.817042,0.365673,0.735384,-0.961747,188.494998,1514.350613,-908.344641,1
0.171875,6.641458,158.661933,-160.810208,-9.402507,2.798135,-6.455212,3.092266,-2.304488,6.462506,-3.198084,-0.098148,0.320819,-0.093440,0.107793,188.494911,1516.457442,-907.558611,1
0.172917,-41.145927,206.428889,-93.295521,35.420767,5.557579,-5.642622,0.616917,-4.128869,5.748060,-0.654568,-0.944061,0.336252,-0.963148,1.076009,188.495157,1515.227642,-901.770465,1
0.173958,-112.629254,180.824767,-39.743103,103.989906,7.594136,-3.816306,-1.646476,-4.832507,4.090886,1.623999,-2.362423,0.334805,-2.394077,2.652175,188.495052,1504.857540,-888.605916,1
0.175000,-178.993716,133.034321,12.484782,166.659172,8.493157,-1.692309,-3.463246,-4.832507,1.956005,3.542992,-3.226566,0.338319,-3.170867,4.003174,188.494925,1483.032485,-878.557248,1
0.176042,-192.112929,73.275710,72.514040,176.871357,7.718898,1.179915,-5.136189,-3.951146,-0.884866,5.250025,-3.474506,0.343487,-3.386436,4.127015,188.495025,1459.026042,-878.472504,1
0.177083,-171.219367,19.295643,152.301916,163.360197,6.306151,3.175185,-5.855327,-2.953721,-2.859102,6.048658,-3.036965,0.370771,-2.918132,3.913107,188.495052,1440.349333,-883.072848,1
0.178125,-121.567495,-30.914275,193.192291,116.487730,3.484327,4.651524,-5.533607,-1.361468,-4.330267,5.696654,-1.979574,0.378901,-1.821705,2.742241,188.419598,1431.505971,-889.085924,1
0.179167,-58.830310,-97.402777,200.896451,57.365144,0.343258,6.312909,-4.886383,0.763954,-6.093129,5.117550,-1.035215,0.361263,-0.911114,1.413759,188.495072,1429.530862,-891.228716,1
0.180208,-6.895853,-158.664750,160.990361,10.019786,-2.581312,6.385318,-2.982559,2.729788,-6.296048,3.217482,-0.196595,0.346656,-0.086006,0.344218,188.495043,1429.834427,-888.310468,1
0.181250,41.083630,-207.136406,92.673663,-34.713414,-5.388459,5.629046,-0.480715,4.619455,-5.590058,0.696676,0.707657,0.333910,0.824585,-0.612739,188.495021,1425.918620,-880.553948,1
0.182292,112.273160,-181.297384,38.647331,-102.922256,-7.333279,3.790662,1.759968,5.370244,-3.941338,-1.570536,2.115080,0.327433,2.199764,-2.121355,188.495037,1413.623401,-867.149994,1
0.183333,178.648921,-132.285457,-12.584117,-165.681596,-8.342384,1.686778,3.546459,5.308585,-1.831823,-3.489529,2.975577,0.335357,3.002571,-3.517387,188.495119,1389.073749,-855.041880,1
0.184375,191.892433,-71.974830,-71.920730,-176.749488,-7.531431,-1.125105,5.166412,4.456240,0.899133,-5.105722,3.183409,0.354029,3.221857,-3.708779,188.495095,1364.027399,-852.447523,1
0.185417,170.885872,-18.899130,-152.194673,-162.574029,-6.159048,-3.080148,5.923400,3.364513,2.945237,-5.923280,2.753161,0.371047,2.716385,-3.303479,188.495099,1362.048620,-852.265373,1
0.186458,121.448699,30.782263,-192.793408,-116.433416,-3.370249,-4.492124,5.541121,1.837546,4.361445,-5.559921,1.724939,0.376628,1.657126,-2.312746,188.419699,1360.430341,-850.457988,1
0.187500,59.242610,97.118080,-200.473265,-57.738684,-0.247527,-6.149485,4.954456,-0.276995,6.136989,-5.018667,0.787872,0.362159,0.746534,-1.006781,188.495045,1358.651464,-848.818142,1
0.188542,7.522852,158.321328,-160.907422,-9.796583,2.669704,-6.237985,3.069557,-2.163035,6.297634,-3.126169,-0.083563,0.353340,-0.112023,0.062760,188.495112,1356.095848,-846.987673,1
0.189583,-40.795629,206.663789,-92.955274,35.105507,5.429147,-5.477691,0.586637,-4.012805,5.583188,-0.643213,-0.973230,0.327502,-0.978014,1.076009,188.494954,1353.673827,-845.619785,1
0.190625,-112.222457,181.153627,-38.783121,103.505756,7.432680,-3.655398,-1.650261,-4.720070,3.942924,1.593719,-2.373361,0.326813,-2.323460,2.584625,188.495047,1351.327571,-844.578066,1
0.191667,-178.903316,132.059485,12.837180,166.445245,8.361056,-1.611855,-3.463246,-4.654784,1.863000,3.493787,-3.244797,0.328260,-3.178301,4.003174,188.494992,1348.540105,-843.348878,1
0.192708,-192.112929,71.643153,72.064428,176.556097,7.542764,1.252324,-5.041565,-3.824201,-0.918686,5.128905,-3.445337,0.333083,-3.375286,4.194565,188.494960,1346.129567,-841.853833,1
0.193750,-170.563971,18.179867,151.864456,162.853528,6.130017,3.191276,-5.764488,-2.696204,-2.909832,5.889689,-3.069781,0.317305,-2.921848,3.823041,188.495025,1341.780567,-841.772165,1
0.194792,-120.494002,-31.196155,192.754831,115.879727,3.374243,4.583138,-5.317866,-1.209134,-4.330267,5.571749,-2.030621,0.359127,-1.847722,2.776016,188.494942,1338.949933,-842.116548,1
0.195833,-57.530818,-97.308817,200.568356,56.903512,0.313902,6.208318,-4.776620,0.880018,-6.029717,5.034280,-1.086261,0.337286,-0.944564,1.436276,188.497497,1336.918070,-842.386471,1
0.196875,-6.409956,-158.418104,160.832390,10.076082,-2.603329,6.304863,-2.918215,2.798701,-6.207271,3.141782,-0.214826,0.340731,-0.086006,0.355477,188.495796,1335.196477,-842.910247,1
0.197917,41.253129,-206.631371,93.244792,-34.758452,-5.318739,5.532500,-0.420156,4.604947,-5.530873,0.666396,0.682133,0.329500,0.794852,-0.612739,188.495792,1334.155923,-843.041679,1
0.198958,112.566958,-180.956779,39.267066,-103.034849,-7.270898,3.702162,1.805387,5.275942,-3.763784,-1.589461,2.096849,0.324470,2.184897,-2.188905,188.571035,1331.381154,-843.114711,1
0.200000,179.021818,-132.602572,-12.219567,-166.390932,-8.254317,1.602301,3.576738,5.250553,-1.743046,-3.474389,2.979224,0.330671,3.017438,-3.517387,188.496080,1330.040715,-843.529697,1
0.201042,192.061932,-72.620806,-72.163763,-176.051411,-7.425016,-1.201537,5.173982,4.347430,0.992138,-5.060302,3.125071,0.335839,3.218140,-3.697520,188.495797,1328.131031,-844.173414,1
0.202083,170.840673,-18.746444,-152.170370,-162.089879,-6.034286,-3.100262,5.870411,3.273838,3.029787,-5.881645,2.753161,0.360712,2.727535,-3.314737,188.496006,1326.682046,-845.123472,1
0.203125,121.245300,31.111123,-192.793408,-115.600228,-3.241817,-4.528328,5.465422,1.703347,4.441767,-5.522071,1.706709,0.381106,1.668276,-2.245196,188.571306,1325.476224,-846.772838,1
0.204167,58.383816,97.329490,-200.266686,-56.207419,-0.152121,-6.137417,4.871187,-0.353162,6.098942,-4.927827,0.813396,0.353753,0.735384,-0.916714,188.495949,1323.855743,-847.009188,1
0.205208,6.810956,158.673678,-160.154018,-8.997172,2.743093,-6.209826,2.952224,-2.242829,6.234221,-3.088319,-0.050748,0.335494,-0.100873,0.107793,188.495899,1322.921659,-847.349525,1
0.206250,-41.010328,206.534594,-91.752258,35.330693,5.487859,-5.453554,0.499584,-4.020059,5.528231,-0.556158,-0.965938,0.322748,-0.981731,1.076009,188.495991,1321.658451,-847.650150,1
0.207293,-112.640554,180.413692,-37.750229,104.001166,7.421671,-3.599079,-1.672970,-4.647530,3.849919,1.658064,-2.413469,0.319372,-2.368060,2.618400,188.571371,1319.934510,-847.437327,1
0.208333,-178.846817,131.648410,13.250337,166.400208,8.291336,-1.487150,-3.463246,-4.629395,1.799588,3.516497,-3.244797,0.324264,-3.182017,3.969399,188.495957,1319.171985,-847.748751,1
0.209375,-191.728732,71.878053,72.708467,176.623653,7.469374,1.316687,-5.030210,-3.719018,-0.960961,5.113765,-3.459921,0.329914,-3.393869,4.138274,188.495877,1317.758577,-847.880260,1
0.210417,-170.620471,19.013763,152.095338,163.101233,6.045619,3.239549,-5.715284,-2.707085,-2.998609,5.901044,-3.066134,0.374423,-2.932999,3.834299,188.496022,1317.794343,-849.204047,1
0.211458,-120.855600,-30.879040,192.827741,116.330099,3.297184,4.599229,-5.291371,-1.129340,-4.355632,5.499834,-1.983221,0.373527,-1.840289,2.764758,188.571326,1316.361294,-850.069838,1
0.212500,-58.683411,-97.484992,200.301019,57.770478,0.189140,6.184181,-4.663071,0.927169,-6.029717,4.916945,-1.027923,0.355131,-0.885097,1.425017,188.495906,1314.714634,-851.012300,1
0.213542,-7.268751,-158.606025,160.309868,10.290009,-2.665710,6.204295,-2.770602,2.824090,-6.076219,3.013093,-0.178364,0.343556,-0.074856,0.377993,188.496074,1311.943054,-851.388487,1
0.214583,41.162729,-206.490431,92.515691,-34.837267,-5.366442,5.415841,-0.314178,4.619455,-5.408276,0.564201,0.689426,0.320681,0.806002,-0.590223,188.495902,1309.785868,-852.041797,1
0.215625,112.623457,-180.604428,38.209871,-103.147442,-7.237873,3.565389,1.824312,5.207029,-3.687689,-1.657591,2.100495,0.318201,2.184897,-2.098838,188.646685,1308.255295,-851.987402,1
0.216667,178.626321,-131.745186,-13.191701,-165.704114,-8.177258,1.465528,3.542674,5.185267,-1.607766,-3.478174,2.942762,0.322472,2.998855,-3.506129,188.495948,1306.388279,-852.051653,1
0.217708,191.542136,-71.070464,-72.260977,-176.468006,-7.300254,-1.314173,5.117208,4.245874,1.085143,-5.030022,3.201640,0.317374,3.225573,-3.708779,188.496027,1304.511428,-851.930361,1
0.218750,170.433875,-17.384023,-151.793668,-161.763359,-5.898515,-3.148535,5.764432,3.208552,3.076289,-5.771881,2.745868,0.318958,2.727535,-3.404804,188.496056,1302.782991,-851.391377,1
0.219792,120.149207,31.510454,-192.611133,-115.082300,-3.164758,-4.492124,5.363229,1.623553,4.386810,-5.370671,1.735878,0.351410,1.660843,-2.200163,188.571324,1300.224028,-850.502178,1
0.220833,57.468522,97.259020,-200.047956,-56.387568,-0.108087,-6.048917,4.750069,-0.382178,6.043984,-4.814277,0.795165,0.331223,0.742818,-0.950489,188.495835,1298.343587,-850.159314,1
0.221875,6.517158,158.062938,-160.506417,-9.357470,2.743093,-6.069031,2.929514,-2.221067,6.120079,-2.963414,-0.076271,0.314067,-0.108307,0.096535,188.571426,1295.841761,-850.017626,1
0.222917,-41.010328,205.782914,-92.870212,35.184322,5.418139,-5.288623,0.465519,-3.925757,5.414089,-0.529663,-0.987815,0.318752,-0.992881,1.087268,188.495982,1293.798480,-849.381473,1
0.223958,-112.482355,180.648592,-38.880335,103.764720,7.263884,-3.430125,-1.654046,-4.524212,3.723094,1.631569,-2.377007,0.318821,-2.379210,2.584625,188.646895,1291.446724,-848.936706,1
0.225000,-178.338320,131.730625,13.226034,166.265096,8.166574,-1.374514,-3.379977,-4.477061,1.676991,3.493787,-3.259382,0.319716,-3.219184,3.991915,188.496002,1288.609184,-848.835212,1
0.226042,-191.841731,71.913289,72.659860,176.263355,7.333604,1.364960,-4.909092,-3.581192,-1.011690,5.049420,-3.445337,0.323092,-3.401303,4.149532,188.571196,1286.417796,-848.671066,1
0.227083,-170.202374,18.273827,151.913063,162.515749,5.895170,3.243571,-5.571457,-2.518481,-2.985927,5.734504,-3.047904,0.329982,-2.977599,3.834299,188.495944,1282.906078,-847.744280,1
0.228125,-120.731301,-31.466290,192.305219,115.992320,3.165083,4.550956,-5.102124,-1.049546,-4.321812,5.284090,-2.016036,0.372769,-1.899756,2.742241,188.646833,1279.696606,-847.110401,1
0.229167,-57.576018,-97.402777,200.070138,56.385585,0.156115,6.047409,-4.511674,0.988828,-5.894437,4.780685,-1.082615,0.337286,-0.929697,1.413759,188.495893,1276.843493,-846.361007,1
0.230208,-6.025759,-157.983539,160.528598,9.152820,-2.610668,6.059477,-2.638130,2.838598,-5.970532,2.899543,-0.203887,0.349274,-0.071140,0.355477,188.494229,1274.651458,-846.313049,1
0.231250,41.659926,-206.091100,91.774439,-35.107490,-5.285713,5.262978,-0.272543,4.590439,-5.277224,0.503641,0.700364,0.298771,0.806002,-0.635256,188.495618,1272.593139,-845.961182,1
0.232292,112.386159,-180.827584,37.845320,-102.843441,-7.146136,3.456776,1.801602,5.163505,-3.560865,-1.627311,2.096849,0.315996,2.170030,-2.132613,188.646784,1270.981798,-845.605539,1
0.233333,177.869226,-131.721696,-13.106639,-165.737892,-8.037818,1.429324,3.519964,5.087338,-1.540126,-3.425184,2.971931,0.322335,3.017438,-3.517387,188.495928,1269.046408,-844.989947,1
0.234375,191.835934,-72.268455,-72.661982,-175.803707,-7.219526,-1.310150,5.045294,4.209604,1.106280,-4.977032,3.190702,0.326469,3.151239,-3.686262,188.496004,1268.356336,-845.073678,1
0.235417,170.162677,-18.734699,-152.158218,-161.695804,-5.806778,-3.188762,5.692519,3.070726,3.029787,-5.673471,2.764099,0.348999,2.749836,-3.348512,188.495993,1265.890203,-844.752742,1
0.236458,121.437399,31.381259,-192.246583,-116.196971,-3.117055,-4.472010,5.253466,1.601791,4.323397,-5.253336,1.739524,0.364364,1.660843,-2.267713,188.722232,1264.120003,-844.252336,1
0.237500,58.779313,97.517411,-199.610496,-56.590235,-0.049376,-6.020758,4.663016,-0.432956,5.967890,-4.727222,0.758703,0.352444,0.739101,-0.973006,188.496016,1262.250030,-844.497961,1
0.238542,6.697957,158.180388,-160.190473,-8.805764,2.776119,-6.020758,2.759192,-2.210186,6.060894,-2.853650,-0.105440,0.336183,-0.126890,0.119052,188.496004,1260.520306,-844.642577,1
0.239583,-41.338025,205.618483,-91.970988,35.690991,5.396122,-5.167941,0.367111,-3.907622,5.354904,-0.446393,-0.962292,0.321025,-1.007748,1.064751,188.495948,1259.183359,-844.734497,1
0.240625,-112.719654,180.554632,-37.470741,103.843535,7.241867,-3.353693,-1.718390,-4.527839,3.651227,1.654279,-2.373361,0.311655,-2.379210,2.595883,188.646849,1258.544789,-844.708685,1
0.241667,-177.954123,131.437000,14.100954,165.893540,8.133549,-1.350378,-3.417827,-4.444418,1.613579,3.508927,-3.237505,0.314411,-3.185734,4.025690,188.495977,1257.718541,-844.803940,1
0.242708,-191.525333,70.738787,72.866438,176.330911,7.282231,1.417255,-4.905307,-3.552176,-1.087785,5.034280,-3.463568,0.311035,-3.397586,4.160790,188.496074,1256.919737,-844.867649,1
0.243750,-169.942476,17.252012,151.657878,162.245526,5.873154,3.271730,-5.556317,-2.460449,-3.007064,5.696654,-3.051550,0.354511,-2.959015,3.868074,188.496067,1255.985262,-844.680504,1
0.244792,-119.883806,-31.853876,192.353826,115.677060,3.113710,4.591183,-5.064275,-0.926228,-4.342950,5.295444,-2.001451,0.352719,-1.873739,2.742241,188.646667,1255.242611,-845.552046,1
0.245833,-57.146621,-97.743382,199.742042,56.880994,0.115751,6.031318,-4.458685,1.061368,-5.898665,4.697415,-1.046154,0.335150,-0.948281,1.436276,188.496197,1254.026717,-846.225457,1
0.246875,-6.014459,-158.218439,160.394929,9.693266,-2.658371,6.043386,-2.611635,2.860360,-5.936712,2.835198,-0.185656,0.342936,-0.056273,0.377993,188.571428,1253.101706,-846.625916,1
0.247917,41.806825,-205.586065,92.783028,-35.422750,-5.278374,5.218728,-0.196845,4.554169,-5.179992,0.446866,0.718595,0.293672,0.828302,-0.612739,188.495940,1251.376876,-846.876959,1
0.248958,112.860756,-180.639663,38.428601,-103.631592,-7.146136,3.424594,1.869731,5.127235,-3.518590,-1.661376,2.082265,0.314411,2.188614,-2.098838,188.646596,1250.577147,-847.205696,1
0.250000,177.937026,-131.850892,-13.629161,-165.400113,-7.993784,1.332778,3.565384,5.022052,-1.497851,-3.455464,2.982870,0.315238,3.021155,-3.517387,188.495968,1249.730736,-847.453923,1
0.251042,191.417837,-71.505030,-72.734892,-176.220301,-7.142467,-1.378537,5.018800,4.093540,1.190830,-4.942967,3.183409,0.319303,3.195840,-3.753812,188.571379,1247.715331,-847.538212,1
0.252083,170.015778,-17.278318,-151.757213,-161.380543,-5.682016,-3.200830,5.597895,2.972797,3.122791,-5.601556,2.738576,0.349481,2.753552,-3.325996,188.495955,1246.002930,-847.970979,1
0.253125,120.556005,32.050724,-192.076460,-115.127337,-3.025318,-4.488101,5.158842,1.518370,4.369900,-5.181421,1.739524,0.345416,1.664559,-2.256455,188.646772,1244.736288,-848.473506,1
0.254167,57.332923,97.446940,-199.549738,-55.464305,0.005667,-5.940304,4.557037,-0.440210,5.908705,-4.625027,0.765995,0.316685,0.720518,-0.927972,188.496062,1243.140907,-847.742269,1
0.255208,5.511465,157.710587,-160.032501,-7.848724,2.772449,-5.916168,2.747837,-2.210186,5.946752,-2.781735,-0.101794,0.303318,-0.108307,0.152827,188.571332,1241.281083,-847.155271,1
0.256250,-41.609224,205.418818,-91.472770,35.848621,5.385114,-5.139782,0.374681,-3.871352,5.240762,-0.435038,-0.965938,0.297393,-1.048632,1.109784,188.496067,1239.757767,-846.467132,1
0.257292,-112.482355,180.484162,-37.470741,103.832276,7.164808,-3.309443,-1.699465,-4.455299,3.549767,1.699699,-2.380654,0.311724,-2.382927,2.618400,188.722099,1237.874752,-846.693139,1
0.258333,-177.603825,131.519215,13.894376,166.006133,8.067498,-1.257855,-3.364838,-4.321100,1.524801,3.467292,-3.244797,0.312689,-3.237768,4.003174,188.495993,1235.619488,-846.333846,1
0.259375,-191.638332,72.159934,73.279595,176.038169,7.175816,1.441392,-4.818254,-3.428858,-1.079330,4.969935,-3.456275,0.319027,-3.386436,4.138274,188.571444,1233.991215,-846.029129,1
0.260417,-169.931176,18.508728,152.229006,162.256786,5.755730,3.291844,-5.469263,-2.362520,-3.015519,5.620954,-3.044257,0.344107,-2.906982,3.778007,188.495949,1232.212031,-846.353260,1
0.261458,-121.138098,-31.689445,191.977124,116.532767,3.077015,4.514752,-4.962082,-0.940736,-4.237262,5.181895,-2.034267,0.364226,-1.873739,2.753500,188.722268,1230.629719,-845.117548,1
0.262500,-58.039315,-97.825597,199.547616,56.745882,0.042361,6.023272,-4.405696,1.068622,-5.826797,4.606575,-1.035215,0.346381,-0.903680,1.391242,188.495917,1228.971660,-844.905873,1
0.263542,-5.833660,-157.913069,160.394929,8.961412,-2.706074,5.942818,-2.543506,2.838598,-5.885982,2.804918,-0.171072,0.336252,-0.089723,0.344218,188.495942,1228.091046,-844.496251,1
0.264583,42.100623,-205.680025,91.762288,-35.726751,-5.293052,5.170455,-0.174135,4.543288,-5.133490,0.382521,0.740472,0.306970,0.817152,-0.612739,188.495986,1227.135395,-844.526668,1
0.265625,112.849456,-180.698389,37.164827,-103.113664,-7.072747,3.384367,1.881086,5.127235,-3.505907,-1.684086,2.100495,0.306074,2.192331,-2.132613,188.722188,1227.066120,-844.413202,1
