1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,157.459044,-172.343284,-6.303409,2.803638,-2.945716,6.558575,-2.785272,2.907648,-6.453281,2.827034,-0.194194,0.606042,-0.069301,15.960748,188.563227,1635.841440,875.956914,0
0.001042,188.605550,-124.080073,-75.008902,1.491678,-5.058131,5.868042,-0.236746,4.947689,-5.874137,0.318752,-0.150358,0.601861,-0.043161,-5.268121,188.500162,1635.455474,875.738645,0
0.002083,189.671745,-40.178195,-131.453031,0.417228,-6.087712,4.395697,2.110286,6.046738,-4.501819,-1.887113,-0.073645,0.608001,-0.039427,-21.045571,188.712467,1635.723416,875.872567,0
0.003125,162.268264,32.814627,-176.632955,-0.419712,-6.467592,2.379657,4.300600,6.417989,-2.499996,-4.039610,-0.084604,0.618127,-0.043161,-34.843771,188.771808,1635.813888,875.031975,0
0.004167,105.090719,100.298557,-185.927463,-0.623292,-5.505466,-0.350729,5.729715,5.550512,0.177494,-5.473423,-0.011544,0.609373,-0.050629,-39.797551,188.551902,1635.523173,875.254661,0
0.005208,18.649523,148.694659,-191.307198,-0.747702,-3.989497,-2.723942,6.405093,4.006697,2.653542,-6.231244,-0.015197,0.586052,-0.024490,-47.578831,188.478429,1635.342993,875.505634,0
0.006250,-55.643856,175.622994,-151.543940,0.021378,-1.742171,-4.660611,5.834193,1.834329,4.571431,-5.679778,-0.000585,0.587489,-0.031958,-45.656131,188.707764,1635.049066,875.568667,0
0.007292,-109.123745,202.986241,-66.132955,1.627398,1.027046,-6.192484,4.524482,-0.992323,6.195551,-4.466552,-0.022503,0.609765,-0.073035,-27.401791,188.780781,1635.377871,875.675552,0
0.008333,-158.191403,172.566525,5.748674,2.984598,3.103959,-6.418694,2.658797,-3.065446,6.501910,-2.737438,-0.077298,0.617016,-0.031958,-11.013601,188.552803,1635.589741,876.862072,0
0.009375,-189.371936,124.774469,74.860417,4.251318,5.170220,-5.732129,0.091615,-5.094460,5.843029,-0.186462,-0.157664,0.604017,-0.017021,9.547978,188.495099,1635.390954,876.619797,0
0.010417,-190.267994,40.232302,131.206061,5.359698,6.157198,-4.224067,-2.262880,-6.193509,4.395170,2.015845,-0.161317,0.602253,-0.039427,26.060578,188.721940,1634.941170,876.713991,0
0.011458,-162.025168,-34.016934,176.509091,6.207948,6.540628,-2.192152,-4.427074,-6.561084,2.422724,4.168342,-0.248989,0.582982,-0.061832,38.218828,188.721974,1634.000824,876.986160,0
0.012500,-104.235128,-100.280692,185.754357,6.434148,5.589153,0.502516,-5.863652,-5.642147,-0.233782,5.609270,-0.263601,0.609896,-0.039427,45.027447,188.578463,1632.796011,876.899107,0
0.013542,-18.973552,-148.555984,191.269508,6.502008,4.090936,2.879698,-6.572612,-4.190226,-2.663667,6.349302,-0.241683,0.627599,-0.058098,52.435497,188.516680,1632.153098,878.025792,0
0.014583,54.503167,-175.472239,151.937122,5.766858,1.879113,4.725090,-5.942011,-2.025209,-4.560573,5.840530,-0.241683,0.620021,-0.065566,49.325247,188.740282,1632.002995,878.868713,0
0.015625,109.071937,-202.666353,67.030871,4.172148,-0.925607,6.324429,-4.673345,0.812470,-6.209873,4.591726,-0.234377,0.609243,-0.043161,33.683518,188.514820,1632.599916,878.882824,0
0.016667,157.719921,-172.464093,-5.614015,2.769708,-2.974118,6.538732,-2.796466,2.874566,-6.482658,2.841265,-0.205153,0.609765,-0.028224,15.248218,188.586545,1632.782571,879.294509,0
0.017708,188.696290,-123.488109,-75.181250,1.491678,-5.061681,5.875979,-0.165850,4.995474,-5.827974,0.300963,-0.146705,0.595067,-0.039427,-5.234191,188.516427,1632.900208,878.746480,0
0.018750,189.717115,-38.353978,-131.194508,0.428538,-6.041558,4.379823,2.091629,6.024684,-4.447262,-1.894229,-0.135746,0.617735,-0.028224,-20.932471,188.738669,1632.010730,878.424417,0
0.019792,161.723824,34.240174,-176.559091,-0.453642,-6.499544,2.411405,4.281943,6.436368,-2.487406,-4.046726,-0.069992,0.608916,-0.020755,-33.712771,188.574100,1631.845002,878.911631,0
0.020833,105.113404,100.117344,-185.976705,-0.634602,-5.494815,-0.338823,5.729715,5.495376,0.169100,-5.476980,-0.015197,0.614730,-0.054364,-40.419601,188.570749,1631.517301,878.359815,0
0.021875,20.248815,148.706740,-191.085607,-0.747702,-3.978847,-2.747754,6.412555,3.969940,2.661936,-6.177876,-0.022503,0.622700,-0.046895,-47.171671,188.649242,1631.250949,877.114753,0
0.022917,-54.316783,176.045825,-151.519319,0.021378,-1.713769,-4.644737,5.804342,1.826977,4.504284,-5.679778,-0.015197,0.616755,-0.031958,-44.581681,188.732144,1630.746950,876.841304,0
0.023958,-109.033005,202.889594,-65.899053,1.616088,1.062549,-6.164704,4.524482,-0.981296,6.145191,-4.445205,-0.051727,0.606434,-0.058098,-27.175591,188.510695,1629.852359,876.632754,0
0.025000,-157.862470,172.542363,6.918182,3.029838,3.096858,-6.450442,2.658797,-3.032364,6.443156,-2.755228,-0.128440,0.602906,-0.031958,-8.808151,188.587667,1628.628349,876.982430,0
0.026042,-188.782126,123.928805,75.402084,4.273938,5.138268,-5.755940,0.072958,-5.098136,5.796865,-0.165115,-0.146705,0.598529,-0.054364,9.163438,188.651882,1627.923639,876.483460,0
0.027083,-190.063829,39.894037,131.464584,5.348388,6.174949,-4.247878,-2.247954,-6.208212,4.437137,2.030076,-0.186888,0.595132,-0.054364,26.603458,188.718048,1628.204255,877.066268,0
0.028125,-162.705718,-32.724277,176.656819,6.162708,6.544178,-2.259618,-4.404686,-6.608869,2.456298,4.157669,-0.267254,0.615057,-0.076769,38.354548,188.573484,1628.990158,877.388940,0
0.029175,-104.348553,-100.969304,186.308334,6.400218,5.546550,0.593794,-5.878577,-5.671553,-0.313519,5.605712,-0.267254,0.617343,-0.043161,45.423297,188.580693,1629.861786,877.206571,0
0.030208,-19.688129,-148.350609,191.417235,6.502008,4.098036,2.899541,-6.557687,-4.135089,-2.714028,6.295935,-0.252642,0.614665,-0.050629,52.808727,188.660234,1629.852115,875.639977,0
0.031250,55.353854,-175.593048,151.296970,5.812098,1.840060,4.740964,-5.986787,-2.003154,-4.577359,5.801394,-0.259948,0.627272,-0.076769,47.108487,188.717912,1629.480010,875.439691,0
0.032292,108.822402,-202.920052,66.021402,4.183458,-0.886554,6.300617,-4.677076,0.808795,-6.197283,4.602399,-0.219765,0.605388,-0.050629,32.405488,188.704783,1629.148158,875.769492,0
0.033333,157.549784,-172.476174,-5.626326,2.792328,-2.945716,6.510952,-2.886019,2.834133,-6.486855,2.869728,-0.208806,0.612248,-0.024490,16.186948,188.553019,1628.747172,876.338457,0
0.034375,188.526153,-124.502905,-74.553409,1.457748,-5.022628,5.864073,-0.244209,4.944013,-5.865744,0.347215,-0.143052,0.601861,-0.065566,-5.132401,188.489312,1628.533481,876.870390,0
0.035417,189.671745,-40.347327,-131.403788,0.439848,-6.052209,4.383791,2.114017,5.980575,-4.468245,-1.883555,-0.113828,0.608263,-0.043161,-21.102121,188.707605,1628.554942,876.569726,0
0.036458,161.893961,33.382430,-176.571402,-0.453642,-6.442740,2.383625,4.211047,6.410638,-2.516783,-4.018263,-0.073645,0.608655,-0.050629,-34.889011,188.700778,1628.132369,876.547388,0
0.037500,104.784471,100.407285,-185.681251,-0.566742,-5.487715,-0.322949,5.666281,5.579918,0.160707,-5.434286,-0.022503,0.550777,-0.073035,-39.661831,188.559062,1627.871889,877.641882,0
0.038542,18.399988,148.730901,-191.097917,-0.691152,-3.996598,-2.656476,6.397630,4.028752,2.590592,-6.142298,0.010374,0.584288,-0.054364,-47.510971,188.699551,1626.423899,879.290237,0
0.039584,-55.326266,175.490104,-151.913258,-0.001242,-1.777674,-4.569334,5.796879,1.852708,4.470710,-5.669104,-0.011544,0.616036,-0.028224,-45.701371,188.696584,1625.725965,879.787331,0
0.040625,-109.191800,202.370115,-67.031629,1.604778,0.948940,-6.117081,4.558064,-0.904105,6.086437,-4.484341,-0.040768,0.612966,-0.061832,-27.413101,188.709954,1624.786974,880.574921,0
0.041667,-158.032608,172.892709,5.354735,2.939358,2.990350,-6.371071,2.699842,-2.980904,6.392796,-2.797922,-0.062686,0.615579,-0.039427,-11.047531,188.547994,1624.167796,880.621737,0
0.042708,-189.031661,124.303313,74.934281,4.240008,5.099215,-5.696412,0.099077,-5.050351,5.754898,-0.218483,-0.121134,0.599313,-0.020755,9.751558,188.721815,1623.273384,880.726190,0
0.043750,-190.370077,39.495367,131.046023,5.314458,6.096843,-4.283596,-2.177058,-6.131022,4.399367,1.990940,-0.168623,0.606564,-0.091706,26.151058,188.722210,1621.874690,880.396569,0
0.044792,-161.911743,-33.726992,176.718372,6.207948,6.508675,-2.263587,-4.341253,-6.568436,2.456298,4.058049,-0.212459,0.626880,-0.061832,38.354548,188.577939,1619.917594,881.007690,0
0.045833,-105.063130,-100.099478,185.409660,6.400218,5.596254,0.375522,-5.785293,-5.686256,-0.158242,5.498977,-0.248989,0.634458,-0.050629,44.891727,188.487968,1617.687314,882.161598,0
0.046875,-19.892294,-148.519742,190.924811,6.513318,4.119338,2.788421,-6.539030,-4.182874,-2.571340,6.271030,-0.263601,0.616624,-0.065566,52.356327,188.592241,1615.997638,883.650677,0
0.047917,54.310344,-175.158135,152.404925,5.744238,1.896864,4.610001,-5.938279,-2.098724,-4.459852,5.783605,-0.281866,0.619629,-0.069301,49.393107,188.741375,1614.579585,884.316737,0
0.048958,109.253417,-202.183117,66.858523,4.149528,-0.819099,6.205371,-4.733047,0.702198,-6.083972,4.613073,-0.234377,0.609177,-0.035692,33.513868,188.593139,1612.485439,885.131945,0
0.050000,157.198166,-172.850682,-6.167992,2.747088,-2.860509,6.435549,-2.863630,2.778997,-6.411314,2.912422,-0.208806,0.603755,-0.039427,15.304768,188.519582,1611.121665,885.589186,0
0.051042,188.061110,-123.451866,-75.008902,1.502988,-4.965824,5.860105,-0.262866,4.848444,-5.819580,0.361446,-0.139399,0.595394,-0.054364,-5.109781,188.592819,1609.038418,885.695832,0
0.052084,189.819198,-39.356693,-131.022159,0.417228,-5.963452,4.459194,1.983419,5.943817,-4.497622,-1.769704,-0.128440,0.586575,-0.061832,-20.830681,188.668260,1607.459580,887.088358,0
0.053125,161.406234,32.790466,-176.817614,-0.442332,-6.407237,2.506651,4.136420,6.440044,-2.541963,-3.900854,-0.073645,0.588600,-0.039427,-33.961591,188.592826,1606.340316,888.030429,0
0.054167,106.156914,99.803240,-185.471970,-0.578052,-5.473514,-0.227703,5.617773,5.557864,0.101953,-5.384476,-0.026156,0.607740,-0.050629,-40.091611,188.520279,1605.645831,887.889294,0
0.055208,20.214788,148.561769,-190.802463,-0.736392,-4.014349,-2.628696,6.308077,4.014049,2.552822,-6.064025,0.006721,0.615644,-0.050629,-47.228221,188.586201,1604.693446,887.003557,0
0.056258,-55.541773,176.033744,-150.682197,0.021378,-1.749272,-4.533616,5.703595,1.882114,4.441334,-5.626410,-0.029809,0.576580,-0.024490,-44.479891,188.667961,1603.577892,887.456348,0
0.057300,-109.963091,202.720461,-64.532576,1.706568,0.934739,-6.061521,4.528213,-0.940863,6.044470,-4.434531,-0.037115,0.601665,-0.073035,-26.960701,188.585924,1602.540449,887.454699,0
0.058345,-158.565705,171.551729,7.632197,3.041148,3.001000,-6.335354,2.681185,-2.955174,6.338239,-2.723207,-0.099216,0.607609,-0.043161,-8.695051,188.491337,1600.876622,887.340850,0
0.059382,-188.600646,123.977129,75.894508,4.273938,5.049511,-5.708317,0.099077,-4.973160,5.784275,-0.229156,-0.128440,0.600489,-0.031958,9.231298,188.722058,1599.844557,888.191170,0
0.060425,-189.689526,39.700743,132.510985,5.337078,6.047139,-4.259784,-2.162133,-6.094264,4.420350,1.941130,-0.186888,0.601534,-0.065566,26.886208,188.647722,1599.026177,889.151130,0
0.061466,-162.195305,-33.799477,176.681440,6.174018,6.448321,-2.271524,-4.296476,-6.531678,2.460495,4.079396,-0.219765,0.615840,-0.065566,38.365858,188.565199,1598.994849,888.844190,0
0.062515,-103.792770,-101.754562,185.717425,6.343668,5.518148,0.494579,-5.781562,-5.564956,-0.225389,5.509650,-0.241683,0.607805,-0.065566,45.174477,188.482889,1598.447096,887.839418,0
0.063553,-17.816616,-149.015059,190.727841,6.535938,4.105137,2.728892,-6.445745,-4.127738,-2.600717,6.203431,-0.267254,0.585203,-0.017021,52.639077,188.703127,1597.346912,887.470348,0
0.064592,56.079774,-175.411834,150.964584,5.766858,1.861361,4.625875,-5.908428,-2.039912,-4.434672,5.744468,-0.245336,0.607805,-0.076769,46.972767,188.701531,1596.231173,887.442613,0
0.065639,109.967994,-202.231441,65.208902,4.172148,-0.765845,6.169654,-4.706927,0.702198,-6.088169,4.634420,-0.248989,0.614207,-0.080503,32.213218,188.552785,1595.955081,888.391450,0
0.066675,157.890059,-172.089585,-5.884849,2.814948,-2.817906,6.447455,-2.867362,2.712833,-6.390331,2.912422,-0.212459,0.611006,-0.054364,16.107778,188.551287,1594.924015,888.822978,0
0.067718,188.197220,-123.790131,-75.809091,1.435128,-4.965824,5.816450,-0.292716,4.855795,-5.806990,0.411256,-0.146705,0.600554,-0.043161,-5.641351,188.695989,1594.834382,889.532559,0
0.068761,189.161333,-38.716405,-132.019319,0.428538,-5.917298,4.399666,1.998345,5.984251,-4.476639,-1.780378,-0.095563,0.571877,-0.069301,-21.407491,188.707722,1595.026732,889.777082,0
0.069806,160.929849,36.052310,-176.485228,-0.397092,-6.353983,2.431248,4.128957,6.359177,-2.541963,-3.890181,-0.040768,0.574163,-0.054364,-34.945561,188.553353,1593.369506,890.378324,0
0.070848,103.389344,102.110693,-185.324243,-0.600672,-5.448662,-0.227703,5.625236,5.465970,0.059986,-5.359571,-0.022503,0.598725,-0.046895,-39.729691,188.548883,1591.226890,891.279185,0
0.071888,18.422673,149.467837,-190.297728,-0.736392,-4.064053,-2.577105,6.319271,3.999346,2.477281,-6.056909,-0.026156,0.617604,-0.046895,-47.284771,188.703422,1589.882767,892.488873,0
0.072930,-55.575801,175.550508,-151.125379,0.032688,-1.834478,-4.478056,5.759566,1.904168,4.369990,-5.669104,-0.000585,0.628971,-0.054364,-45.441241,188.774133,1589.361915,893.150643,0
0.073965,-109.781611,201.790232,-66.711553,1.570848,0.870834,-6.005961,4.539408,-0.859996,6.023487,-4.470110,-0.062686,0.609177,-0.058098,-27.232141,188.580979,1588.967840,893.540756,0
0.075008,-158.021265,172.264502,7.028977,2.984598,2.929995,-6.299636,2.744619,-2.896362,6.355025,-2.797922,-0.102869,0.606172,-0.046895,-10.595131,188.500240,1588.823871,894.518257,0
0.076052,-188.305741,123.191870,76.202273,4.262628,4.996257,-5.672600,0.147585,-4.925376,5.796865,-0.289640,-0.150358,0.595394,-0.024490,10.113478,188.666218,1587.680488,895.569718,0
0.077096,-189.610129,38.081902,132.043182,5.393628,6.057790,-4.303439,-2.113625,-6.094264,4.407760,1.894878,-0.201500,0.611333,-0.065566,26.456428,188.591106,1586.708477,896.103563,0
0.078130,-161.174480,-33.292079,176.915341,6.230568,6.480273,-2.362801,-4.221849,-6.524327,2.523445,3.983334,-0.263601,0.605584,-0.054364,38.524198,188.591164,1585.178140,897.176536,0
0.079176,-105.312665,-101.017627,185.114205,6.354978,5.571402,0.343773,-5.751711,-5.660526,-0.112078,5.459841,-0.248989,0.621001,-0.039427,44.891727,188.516269,1584.781772,898.671138,0
0.080216,-20.085117,-149.172111,190.383145,6.468078,4.169042,2.681269,-6.404700,-4.208604,-2.512586,6.206988,-0.289172,0.615644,-0.054364,52.265847,188.670281,1584.575233,899.645350,0
0.081259,55.024922,-175.146054,151.838637,5.665068,1.939467,4.546503,-5.886040,-2.098724,-4.363328,5.751584,-0.248989,0.610810,-0.039427,49.336557,188.517433,1583.988795,900.026953,0
0.082303,109.990679,-202.134794,65.085796,4.115598,-0.751644,6.129968,-4.699464,0.658089,-6.046202,4.584610,-0.241683,0.600816,-0.050629,33.298978,188.590984,1582.863342,899.844971,0
0.083334,156.755809,-173.358080,-6.401894,2.826258,-2.754001,6.411738,-2.927064,2.698130,-6.339970,2.926654,-0.194194,0.604017,-0.076769,15.542278,188.509852,1582.393903,899.568736,0
0.084375,187.539355,-123.995507,-74.713447,1.502988,-4.877067,5.804544,-0.389732,4.749199,-5.819580,0.489529,-0.132093,0.597941,-0.028224,-4.872271,188.668430,1580.763384,900.147676,0
0.085419,189.853225,-40.226518,-131.145266,0.428538,-5.885346,4.411571,1.912523,5.932790,-4.493425,-1.709221,-0.091910,0.592911,-0.058098,-20.830681,188.631886,1580.186392,900.152353,0
0.086459,161.065959,31.763589,-176.965341,-0.453642,-6.389485,2.502683,4.091643,6.348150,-2.588127,-3.840371,-0.051727,0.609765,-0.084238,-34.119931,188.565843,1580.261744,899.419875,0
0.087500,106.542559,99.972373,-185.188826,-0.623292,-5.516117,-0.160237,5.528221,5.517430,-0.036538,-5.299088,-0.026156,0.613946,-0.054364,-39.854101,188.499489,1580.312398,899.514336,0
0.088542,19.795115,148.525526,-190.482387,-0.736392,-4.046302,-2.513607,6.229718,4.120645,2.380757,-6.035562,-0.011544,0.574424,-0.073035,-47.228221,188.717293,1579.631369,900.808336,0
0.089583,-55.700568,175.055191,-152.565720,0.010068,-1.916135,-4.382810,5.740909,1.966656,4.328023,-5.676220,-0.015197,0.612378,-0.054364,-45.022771,188.563988,1579.383016,901.467662,0
0.090625,-109.668186,201.645261,-67.277841,1.627398,0.806929,-5.958338,4.572990,-0.782805,5.956340,-4.466552,-0.073645,0.603886,-0.035692,-27.300001,188.553136,1578.113617,901.856688,0
0.091667,-157.488168,173.279298,5.637879,2.995908,2.848339,-6.263919,2.778201,-2.844901,6.308862,-2.812153,-0.091910,0.610157,-0.073035,-9.339721,188.476327,1577.646422,901.409832,0
0.092721,-188.385139,124.122100,75.919129,4.262628,4.978505,-5.664663,0.114003,-4.962133,5.750702,-0.261177,-0.135746,0.603429,-0.035692,9.231298,188.700555,1578.249964,900.348272,0
0.093758,-189.836979,40.087332,131.920076,5.325768,6.018737,-4.263753,-2.076311,-6.068534,4.403563,1.901994,-0.190541,0.604931,-0.076769,26.784418,188.703696,1578.631577,899.585874,0
0.094802,-161.616838,-34.391442,176.570644,6.174018,6.427019,-2.295335,-4.281551,-6.491245,2.468888,4.011797,-0.212459,0.611137,-0.061832,38.456338,188.550420,1578.644548,898.846447,0
0.095842,-104.405265,-101.307569,185.286554,6.366288,5.503947,0.343773,-5.744248,-5.627444,-0.141455,5.452725,-0.278213,0.590298,-0.069301,44.801247,188.474241,1578.270117,898.506795,0
0.096887,-18.009439,-149.063382,190.420076,6.513318,4.122888,2.701112,-6.408432,-4.186550,-2.550357,6.203431,-0.263601,0.618127,-0.084238,52.639077,188.701513,1578.020674,898.540435,0
0.097928,55.773527,-175.327268,151.309281,5.755548,1.953668,4.590158,-5.867383,-2.076669,-4.417885,5.748026,-0.267254,0.608589,-0.058098,46.927527,188.702132,1578.465281,898.480779,0
0.098970,110.138132,-201.784447,66.267614,4.149528,-0.751644,6.126000,-4.703196,0.661765,-6.025218,4.570379,-0.234377,0.609177,-0.069301,32.179288,188.548782,1578.387950,897.965671,0
0.100006,157.822004,-172.186233,-6.094129,2.747088,-2.785953,6.379989,-2.915870,2.676076,-6.356757,2.976464,-0.194194,0.611921,-0.028224,15.949438,188.479276,1578.122557,899.085325,0
0.101050,187.845603,-123.645160,-75.735228,1.480368,-4.855765,5.804544,-0.378538,4.752874,-5.827974,0.446834,-0.161317,0.597745,-0.073035,-5.697901,188.718686,1578.357052,899.195530,0
0.102093,189.206703,-38.027794,-131.723864,0.439848,-5.910198,4.391729,1.927449,5.947493,-4.514409,-1.744799,-0.124787,0.553324,-0.076769,-21.373561,188.503885,1578.104515,899.922827,0
0.103134,160.589574,34.699248,-176.571402,-0.397092,-6.357533,2.462997,4.065524,6.340798,-2.600717,-3.815466,-0.095563,0.587816,-0.046895,-35.092591,188.498376,1577.002059,901.117000,0
0.104174,104.999979,101.240868,-184.930304,-0.600672,-5.509016,-0.112614,5.569266,5.495376,0.026413,-5.295530,-0.022503,0.611202,-0.073035,-39.401701,188.500819,1576.580930,900.969914,0
0.105217,19.624978,149.105409,-190.199243,-0.759012,-4.078254,-2.549325,6.319271,4.061833,2.422724,-6.085372,-0.015197,0.619564,-0.039427,-47.205601,188.714374,1577.385687,900.447850,0
0.106262,-55.337608,175.248486,-151.519319,-0.046482,-1.887733,-4.418528,5.725983,1.959304,4.315433,-5.658431,-0.018850,0.619956,-0.058098,-45.644821,188.514154,1576.826368,900.287226,0
0.107302,-110.189941,201.766070,-65.985227,1.616088,0.810479,-6.001992,4.531945,-0.779130,5.964733,-4.452321,-0.011544,0.608197,-0.069301,-27.130351,188.509824,1576.523292,900.719795,0
0.108337,-157.329373,172.916871,7.041288,2.984598,2.866090,-6.271856,2.800589,-2.811819,6.308862,-2.826385,-0.066339,0.602579,-0.046895,-10.719541,188.514894,1575.769006,901.514904,0
0.109375,-187.795329,124.085857,75.192803,4.307868,4.886198,-5.708317,0.225944,-4.892294,5.746505,-0.371470,-0.117481,0.597549,-0.035692,9.808108,188.663833,1574.230123,902.419261,0
0.110417,-190.562899,40.316869,130.910606,5.393628,5.993885,-4.339156,-1.990490,-6.017073,4.504284,1.798816,-0.190541,0.604017,-0.009553,26.184988,188.509942,1573.270311,904.006464,0
0.111459,-161.389988,-31.504106,177.063069,6.275808,6.469622,-2.426298,-4.165878,-6.509624,2.598985,3.922851,-0.212459,0.610745,-0.050629,38.614678,188.512275,1572.697326,905.212415,0
0.112500,-107.195520,-99.507514,184.843372,6.388908,5.589153,0.244558,-5.643501,-5.745068,0.018019,5.410031,-0.289172,0.616624,-0.031958,44.575047,188.514025,1572.758951,906.801930,0
0.113542,-20.731639,-148.459337,190.469319,6.468078,4.161941,2.669363,-6.423357,-4.256389,-2.487406,6.171410,-0.270907,0.615122,-0.024490,52.288467,188.647045,1572.541276,906.904310,0
0.114583,55.149689,-174.469524,153.008144,5.732928,2.045976,4.490943,-5.915891,-2.153860,-4.367525,5.822741,-0.267254,0.593891,-0.035692,49.709787,188.495671,1572.820962,907.926707,0
0.115625,109.729802,-201.301211,67.264773,4.217388,-0.634484,6.141874,-4.714390,0.551492,-5.966465,4.627304,-0.234377,0.605584,-0.069301,33.491248,188.570989,1571.695782,909.056207,0
0.116667,156.835206,-173.430566,-5.909470,2.814948,-2.700746,6.403801,-3.016617,2.635642,-6.398724,3.019158,-0.179582,0.608720,-0.084238,15.802408,188.495709,1572.070739,909.677936,0
0.117708,187.709493,-124.623714,-74.639584,1.502988,-4.823813,5.840262,-0.423314,4.712441,-5.827974,0.525107,-0.164970,0.603363,-0.039427,-4.781791,188.646487,1571.586544,910.039515,0
0.118761,189.524293,-40.021143,-132.080872,0.417228,-5.920849,4.435383,1.908792,5.925439,-4.522802,-1.705663,-0.121134,0.602971,-0.031958,-21.147361,188.542911,1571.743696,910.026648,0
0.119805,160.952534,34.191850,-176.916099,-0.476262,-6.353983,2.462997,4.072986,6.315068,-2.579734,-3.826139,-0.040768,0.609504,-0.046895,-34.006831,188.549878,1571.954226,909.443843,0
0.120840,105.238171,101.083816,-185.127273,-0.623292,-5.473514,-0.184049,5.569266,5.568891,0.026413,-5.341782,-0.004238,0.582655,-0.076769,-39.989821,188.556244,1573.126216,910.127065,0
0.121885,17.957630,149.371189,-190.396213,-0.679842,-4.053402,-2.577105,6.337928,4.094915,2.468888,-6.113835,-0.022503,0.610614,-0.054364,-47.103811,188.646333,1573.635710,910.917719,0
0.122927,-56.256351,175.574670,-151.445455,0.043998,-1.877082,-4.426465,5.781954,1.970332,4.353203,-5.637084,0.010374,0.616951,-0.031958,-44.626921,188.495743,1573.812250,911.194908,0
0.123973,-110.484846,201.886879,-65.825190,1.627398,0.824680,-6.045647,4.580453,-0.801184,5.985717,-4.498573,-0.040768,0.610680,-0.046895,-27.096421,188.516968,1574.448060,911.709090,0
0.125004,-158.009923,172.880628,5.760985,2.984598,2.876741,-6.299636,2.759544,-2.837550,6.350829,-2.865521,-0.069992,0.609112,-0.043161,-9.283171,188.513913,1575.488986,912.094748,0
0.126052,-188.509906,124.134181,76.165341,4.251318,4.996257,-5.672600,0.181168,-4.947430,5.784275,-0.318103,-0.161317,0.603559,-0.073035,9.355708,188.515640,1576.867092,912.304915,0
0.127084,-190.347392,40.618891,131.181440,5.314458,6.008086,-4.323282,-2.024072,-6.090588,4.458120,1.880647,-0.154011,0.601992,-0.061832,26.603458,188.508746,1578.319696,911.252678,0
0.128125,-161.446700,-32.917571,176.644508,6.230568,6.501575,-2.406456,-4.199461,-6.502272,2.573805,3.965545,-0.205153,0.612640,-0.031958,38.693848,188.573877,1578.472042,911.089594,0
0.129167,-105.482803,-100.365258,185.151137,6.411528,5.582053,0.212810,-5.688277,-5.671553,-0.032341,5.413589,-0.248989,0.596439,-0.043161,44.461947,188.499245,1577.863345,910.504163,0
0.130208,-20.005719,-148.423094,190.740152,6.513318,4.190344,2.685238,-6.453208,-4.249038,-2.462226,6.221220,-0.281866,0.608785,-0.065566,52.740867,188.515053,1578.077241,911.043235,0
0.131250,54.741359,-174.747384,153.180493,5.778168,2.028224,4.562378,-5.971861,-2.186942,-4.401098,5.801394,-0.234377,0.620479,-0.046895,47.300757,188.511660,1578.381333,911.049257,0
0.132292,109.514294,-201.301211,68.520455,4.206078,-0.698389,6.133937,-4.744241,0.569871,-6.033612,4.694903,-0.267254,0.617408,-0.054364,32.235838,188.497080,1580.001546,911.350147,0
0.133333,157.186824,-173.225190,-5.503220,2.769708,-2.761101,6.459361,-3.005422,2.698130,-6.381937,2.980021,-0.208806,0.609373,-0.043161,16.141708,188.492663,1580.519359,910.369917,1
0.134375,187.596067,-124.237125,-75.021212,1.469058,-4.859316,5.883916,-0.382269,4.756550,-5.819580,0.461066,-0.146705,0.602645,-0.061832,-5.483011,188.567700,1581.086974,909.660259,1
0.135417,189.955308,-39.453340,-130.874432,0.417228,-5.935050,4.522692,1.890135,5.965872,-4.539589,-1.687874,-0.077298,0.584550,-0.076769,-21.022951,188.567974,1581.322695,909.906159,1
0.136459,160.793739,32.621333,-176.854546,-0.419712,-6.421438,2.570149,4.020747,6.318744,-2.642684,-3.854602,-0.099216,0.608001,-0.065566,-35.296171,188.497128,1581.735041,909.964596,1
0.137508,105.850666,100.938845,-185.053410,-0.578052,-5.512567,-0.152300,5.602848,5.543161,0.034806,-5.363129,-0.018850,0.616624,-0.035692,-39.446941,188.497536,1582.079773,909.427536,1
0.138554,19.693033,149.504079,-190.186932,-0.736392,-4.088905,-2.545356,6.293151,4.072861,2.473085,-6.099604,-0.022503,0.613489,-0.031958,-47.296081,188.707907,1582.310247,908.586733,1
0.139593,-55.768623,175.333052,-151.642425,-0.023862,-1.873532,-4.454245,5.770760,1.985035,4.311236,-5.672662,-0.004238,0.607544,-0.028224,-45.746611,188.563039,1582.146985,908.915220,1
0.140638,-110.292023,202.237225,-65.098864,1.638708,0.856632,-6.017867,4.565527,-0.793833,6.002503,-4.502130,-0.037115,0.603821,-0.050629,-27.062491,188.499067,1582.224903,909.210059,1
0.141676,-157.692333,172.457797,7.484470,3.041148,2.905143,-6.331385,2.770738,-2.848577,6.355025,-2.854847,-0.124787,0.605715,-0.065566,-10.674301,188.488447,1581.854793,909.506120,1
0.142720,-188.271714,123.614702,76.091478,4.307868,4.989156,-5.736097,0.184899,-4.958457,5.822045,-0.328776,-0.146705,0.602122,-0.050629,9.898588,188.499136,1581.952671,909.961497,1
0.143763,-189.757582,39.676581,132.227841,5.348388,6.029388,-4.279627,-2.083774,-6.101616,4.462317,1.869973,-0.208806,0.610810,-0.039427,26.456428,188.577222,1581.633615,910.706159,1
0.144803,-161.605495,-32.953814,177.161554,6.196638,6.483823,-2.335021,-4.259163,-6.524327,2.578002,4.011797,-0.205153,0.619237,-0.035692,38.546818,188.484577,1582.543692,910.853826,1
0.145842,-105.913818,-100.884737,185.077273,6.388908,5.592704,0.319962,-5.736785,-5.675229,-0.070111,5.438493,-0.252642,0.620348,-0.035692,44.835177,188.568634,1583.229842,910.610689,1
0.146886,-18.644619,-149.172111,190.457008,6.468078,4.158391,2.693175,-6.475596,-4.212280,-2.508390,6.203431,-0.263601,0.617016,-0.054364,52.367637,188.502347,1583.064413,910.432909,1
0.147930,56.646899,-175.278944,151.161553,5.721618,1.957219,4.606032,-5.882309,-2.128130,-4.384311,5.790720,-0.281866,0.620936,-0.046895,49.257387,188.520932,1582.128502,910.810406,1
0.148970,110.126789,-202.171036,65.812121,4.160838,-0.755194,6.185528,-4.699464,0.632359,-6.054595,4.641536,-0.230724,0.609177,-0.046895,33.479938,188.493110,1582.130358,910.684108,1
0.150004,157.425016,-172.693631,-5.786364,2.814948,-2.743350,6.495078,-2.956915,2.694454,-6.407117,2.944443,-0.205153,0.609308,-0.058098,15.711928,188.523768,1582.136243,910.608938,1
0.151042,188.027083,-124.937817,-74.282576,1.480368,-4.866416,5.864073,-0.348687,4.778605,-5.819580,0.478855,-0.135746,0.601208,-0.043161,-4.747861,188.571634,1582.729791,910.495381,1
0.152083,190.080075,-41.168829,-130.874432,0.439848,-5.924399,4.479037,1.938643,5.936466,-4.526999,-1.712779,-0.088257,0.605388,-0.076769,-20.774131,188.495571,1583.093519,909.578877,1
0.153125,161.111329,32.645495,-176.719129,-0.453642,-6.364633,2.470934,4.061792,6.359177,-2.600717,-3.858160,-0.022503,0.613097,-0.065566,-34.063381,188.495477,1583.684560,909.306139,1
0.154167,105.317569,100.407285,-185.188826,-0.589362,-5.469963,-0.176111,5.565534,5.535809,0.055790,-5.338224,-0.018850,0.595982,-0.061832,-39.831481,188.495754,1583.322631,908.919656,1
0.155208,18.933085,148.682578,-190.593182,-0.668532,-4.074704,-2.585042,6.345391,4.058158,2.422724,-6.110277,-0.011544,0.620740,-0.031958,-47.137741,188.571107,1582.761485,909.103090,1
0.156250,-55.122101,175.272647,-152.738069,0.021378,-1.880632,-4.438370,5.822999,1.985035,4.365793,-5.711798,-0.018850,0.621720,-0.054364,-44.909671,188.495638,1584.200526,908.881874,1
0.157292,-109.532075,201.548614,-68.139584,1.582158,0.860183,-6.053584,4.576721,-0.782805,6.002503,-4.519920,-0.044421,0.609373,-0.065566,-27.401791,188.495731,1584.810542,908.033751,1
0.158333,-157.839785,173.303460,5.231629,2.905428,2.905143,-6.323448,2.744619,-2.866956,6.371812,-2.776575,-0.099216,0.611398,-0.065566,-9.317101,188.495673,1585.925345,906.360829,1
0.159375,-188.294399,124.508689,75.082008,4.262628,5.014008,-5.692443,0.158779,-4.951106,5.763292,-0.282524,-0.157664,0.592715,-0.058098,9.208678,188.640466,1585.985268,904.769510,1
0.160423,-189.939062,38.698028,131.649243,5.371008,6.004536,-4.243910,-2.150939,-6.086913,4.369990,1.944688,-0.179582,0.601861,-0.061832,26.852278,188.548917,1585.892310,903.079198,1
0.161469,-161.594153,-34.814273,176.422917,6.207948,6.483823,-2.267555,-4.289014,-6.524327,2.498265,4.061607,-0.197847,0.622438,-0.065566,38.467648,188.480101,1586.113793,902.352355,1
0.162512,-104.496005,-101.247164,185.458902,6.411528,5.564301,0.411239,-5.792756,-5.601714,-0.170832,5.495419,-0.285519,0.608393,-0.058098,45.004827,188.568073,1586.600164,900.997494,1
0.163549,-19.790212,-148.906331,190.530872,6.490698,4.147740,2.776515,-6.456940,-4.168171,-2.562947,6.242567,-0.325702,0.616820,-0.035692,52.605147,188.492367,1587.775601,899.807944,1
0.164598,55.308484,-175.895070,150.447538,5.744238,1.857811,4.681435,-5.878577,-2.028885,-4.464049,5.744468,-0.267254,0.616624,-0.065566,46.791807,188.566201,1588.680052,897.761137,1
0.165636,109.809199,-202.412654,65.221212,4.126908,-0.811998,6.193466,-4.643494,0.724252,-6.088169,4.538358,-0.230724,0.604866,-0.091706,32.100118,188.493192,1589.159667,895.829531,1
0.166667,157.096084,-172.923168,-6.229545,2.769708,-2.814355,6.447455,-2.886019,2.760618,-6.377740,2.873286,-0.234377,0.601142,-0.069301,15.960748,188.500423,1589.482086,894.405821,1
0.167708,187.902315,-123.959264,-75.021212,2.441718,-4.898369,5.816450,-0.352418,4.826389,-5.802794,0.400582,-0.154011,0.595459,-0.069301,-4.499041,188.488701,1589.867008,893.673755,1
0.168750,189.819198,-39.852010,-130.702084,16.092888,-5.935050,4.490943,2.304317,5.896033,-4.518606,-1.744799,-0.515658,0.603559,0.360138,-3.662101,188.573261,1589.153956,893.459240,1
0.169792,161.372206,32.162259,-176.571402,36.948528,-6.368184,2.534431,4.681200,6.337123,-2.638487,-3.787003,-0.698308,0.610157,0.587927,3.169138,188.492515,1588.218429,893.864371,1
0.170833,106.576586,99.924049,-184.905682,40.579037,-5.441561,-0.148331,6.337928,5.495376,0.039003,-5.281299,-0.807898,0.613554,0.737297,3.236998,188.566131,1587.517618,893.157058,1
0.171875,20.294185,148.718820,-190.273107,48.496037,-4.003698,-2.573136,7.061814,4.003021,2.464691,-5.989310,-0.833469,0.612182,0.755969,3.417958,188.505866,1586.693663,891.231753,1
0.172917,-55.394321,175.091434,-152.208713,48.258527,-1.816727,-4.402653,6.475989,1.878438,4.298646,-5.562369,-0.771368,0.610027,0.673815,3.372718,188.565320,1584.642605,889.029660,1
0.173958,-109.305225,202.273468,-66.465341,31.316148,0.870834,-6.033741,5.028217,-0.856320,6.010897,-4.427416,-0.497393,0.606695,0.442292,2.999488,188.490338,1584.612397,887.727584,1
0.175000,-157.238633,173.267217,6.044129,16.828038,2.926445,-6.339322,2.923724,-2.922092,6.346632,-2.815711,-0.230724,0.608589,0.068867,2.682808,188.506286,1584.657134,887.767272,1
0.176043,-188.543934,124.617417,74.614205,-2.059662,5.074363,-5.748003,0.002062,-4.962133,5.817849,-0.343008,0.057863,0.603167,-0.207468,2.264338,188.493479,1585.040024,888.828984,1
0.177091,-189.893692,40.002765,131.575379,-17.509121,6.047139,-4.287564,-2.520344,-6.039128,4.470710,1.891320,0.266084,0.608132,-0.509942,1.992898,188.494914,1584.673874,889.938070,1
0.178134,-161.945770,-33.678668,176.632198,-29.316761,6.434120,-2.315178,-4.859913,-6.513300,2.477281,3.990450,0.393939,0.621393,-0.659312,1.687528,188.489871,1584.167779,889.570441,1
0.179177,-104.337210,-101.355892,185.163448,-35.458091,5.518148,0.391396,-6.512910,-5.561280,-0.124668,5.431378,0.507182,0.584615,-0.872164,1.585738,188.502976,1582.698714,889.665513,1
0.180218,-17.941384,-149.184191,190.370834,-42.922691,4.030581,2.713018,-7.244259,-4.061574,-2.495800,6.121600,0.510835,0.602906,-0.846025,1.438708,188.571123,1580.009364,888.996289,1
0.181255,55.728157,-175.363510,151.272349,-40.773791,1.864911,4.578252,-6.613657,-1.992127,-4.413688,5.676869,0.463346,0.608720,-0.808682,1.506568,188.495859,1579.033487,888.056831,1
0.182301,109.514294,-202.412654,65.947538,-26.760701,-0.829750,6.225214,-5.117378,0.746307,-6.054595,4.545474,0.218595,0.612444,-0.532348,1.845868,188.495685,1579.015890,887.573513,1
0.183346,158.389129,-171.630511,-6.303409,-10.632641,-2.878260,6.435549,-2.945720,2.793700,-6.449084,2.830592,-0.121134,0.616036,-0.151454,2.173858,188.495664,1579.813887,887.764481,1
0.184382,188.639578,-123.765969,-75.205871,8.198508,-4.940972,5.836293,-0.113611,4.881526,-5.848957,0.382793,-0.340314,0.597484,0.139817,2.581018,188.571026,1581.039246,888.197198,1
0.185424,189.626375,-38.619758,-131.206819,22.811028,-5.956351,4.399666,2.442378,5.969548,-4.472442,-1.837303,-0.512005,0.579062,0.401215,2.863768,188.494513,1582.186463,887.572114,1
0.186469,161.168041,35.798611,-176.115910,35.432988,-6.357533,2.399499,4.778215,6.384907,-2.529373,-3.893739,-0.712920,0.587424,0.569256,3.135208,188.469239,1583.285520,887.315208,1
0.187514,103.321289,101.844913,-185.311932,41.540387,-5.420259,-0.299138,6.416287,5.469646,0.131330,-5.341782,-0.793286,0.594936,0.744766,3.259618,188.557173,1583.433379,887.520020,1
0.188548,19.171278,148.972519,-190.322349,48.496037,-3.982397,-2.608853,7.087933,4.006697,2.536035,-6.046236,-0.840775,0.610810,0.774640,3.395338,188.570477,1584.550997,887.742712,1
0.189592,-55.020018,176.432414,-150.719129,46.686437,-1.735071,-4.505836,6.434944,1.826977,4.390973,-5.576600,-0.767715,0.621262,0.711158,3.350098,188.444427,1585.806310,887.396703,1
0.190635,-109.668186,202.768785,-65.714394,31.350078,0.977342,-6.025804,4.923739,-0.929835,6.031880,-4.402511,-0.479128,0.609896,0.371341,3.022108,188.516983,1586.453643,886.846479,1
0.191680,-158.724500,171.648376,7.595265,14.498178,3.082657,-6.347259,2.744619,-3.002958,6.325649,-2.676955,-0.190541,0.606172,0.102475,2.626258,188.514908,1586.433164,885.575424,1
0.192714,-188.600646,123.566378,75.759091,-2.003112,5.056612,-5.712286,-0.087491,-5.039324,5.771685,-0.186462,0.035945,0.592977,-0.211202,2.320888,188.522089,1587.339333,883.835824,1
0.193759,-189.712211,38.154387,131.772349,-18.018071,6.061340,-4.275658,-2.650942,-6.079561,4.424547,1.987382,0.291655,0.592585,-0.506208,1.970278,188.441353,1587.933320,883.156065,1
0.194792,-162.138593,-32.977976,176.336743,-29.565581,6.512226,-2.315178,-4.889764,-6.502272,2.523445,4.054491,0.375674,0.616298,-0.674249,1.755388,188.513641,1588.571205,882.981237,1
0.195833,-105.936503,-99.797456,185.261932,-35.231891,5.535899,0.411239,-6.546492,-5.638471,-0.149848,5.445609,0.529100,0.617474,-0.868430,1.574428,188.515073,1589.967003,882.608705,1
0.196875,-20.867749,-148.447256,190.678599,-43.363781,4.048333,2.748735,-7.229333,-4.149792,-2.541963,6.167852,0.547365,0.615906,-0.853493,1.382158,188.516879,1591.830886,882.371693,1
0.197917,54.435112,-175.363510,151.924811,-38.658821,1.843610,4.617938,-6.580075,-1.995803,-4.422082,5.708890,0.470652,0.617408,-0.782542,1.540498,188.438448,1592.576456,882.090605,1
0.198958,108.958512,-202.630111,66.169129,-25.380881,-0.890104,6.173623,-5.147229,0.801443,-6.088169,4.524127,0.266084,0.605976,-0.565956,1.834558,188.487400,1593.395281,881.131872,1
0.200000,157.152796,-172.693631,-6.451136,-11.096351,-2.910213,6.534764,-3.020348,2.823106,-6.415511,2.869728,-0.062686,0.609047,-0.177594,2.151238,188.572228,1593.516318,880.828859,1
0.201042,188.424070,-124.237125,-74.762690,8.492568,-4.983575,5.899790,-0.147193,4.903580,-5.848957,0.425487,-0.325702,0.601600,0.109943,2.558398,188.495852,1593.699727,880.975378,1
0.202083,189.898595,-40.456055,-130.652841,22.743168,-5.963452,4.483006,2.405064,5.969548,-4.568966,-1.780378,-0.563147,0.603102,0.397481,2.875078,188.493356,1594.054575,881.915636,1
0.203125,161.803221,32.319310,-176.497538,36.835428,-6.403687,2.462997,4.759558,6.373880,-2.630094,-3.861718,-0.676390,0.619368,0.550585,3.135208,188.499475,1594.287509,881.994483,1
0.204169,105.635159,100.346881,-185.275001,40.805237,-5.466413,-0.251515,6.390167,5.491700,0.093560,-5.306204,-0.775021,0.606042,0.714892,3.214378,188.570247,1594.556054,881.576706,1
0.205217,18.297905,149.214138,-190.445455,48.733547,-3.950444,-2.628696,7.114053,3.925831,2.561215,-6.088930,-0.826163,0.600554,0.763437,3.395338,188.501270,1594.997857,880.986637,1
0.206261,-56.415146,176.118311,-150.214394,47.693027,-1.692467,-4.525679,6.475989,1.801247,4.403563,-5.569484,-0.756756,0.591997,0.670081,3.395338,188.564369,1594.731100,881.091413,1
0.207298,-109.486705,202.889594,-65.603599,31.282218,0.966691,-6.089301,4.987172,-0.929835,6.048667,-4.413184,-0.526617,0.607936,0.419886,3.010798,188.501239,1594.989282,881.213150,1
0.208341,-158.418253,172.107451,6.438068,16.703628,3.061355,-6.343291,2.804321,-3.025013,6.409582,-2.751670,-0.256295,0.608720,0.087538,2.682808,188.646974,1596.420197,882.002152,1
0.209384,-189.088374,124.073776,75.500568,-2.263242,5.120517,-5.704349,-0.087491,-5.024621,5.792669,-0.193578,0.054210,0.599705,-0.282153,2.275648,188.499080,1596.710915,882.258807,1
0.210430,-189.802952,38.637623,131.920076,-17.622221,6.075541,-4.251847,-2.632285,-6.131022,4.386777,1.983824,0.269737,0.600750,-0.517411,1.936348,188.564960,1597.356313,881.919320,1
0.211464,-161.957113,-34.246471,176.385985,-29.203661,6.434120,-2.315178,-4.889764,-6.454488,2.515052,4.029586,0.393939,0.584158,-0.681718,1.698838,188.488028,1596.375807,882.085936,1
0.212509,-103.917538,-101.331731,185.532766,-35.582501,5.486195,0.379490,-6.561418,-5.579659,-0.154045,5.466956,0.499876,0.576449,-0.838556,1.585738,188.629087,1595.683639,882.476659,1
0.213550,-18.338372,-149.111706,190.653978,-42.956621,4.066084,2.740798,-7.251721,-4.090980,-2.583930,6.185641,0.543712,0.599509,-0.872164,1.450018,188.558231,1595.648578,882.577068,1
0.214595,55.217744,-175.979637,150.521402,-40.592831,1.801006,4.649687,-6.557687,-1.951694,-4.455655,5.676869,0.507182,0.616036,-0.838556,1.483948,188.549366,1595.483621,882.326381,1
0.215631,109.219389,-202.642192,66.292235,-26.828561,-0.875903,6.209340,-5.117378,0.731604,-6.062989,4.524127,0.251472,0.611398,-0.524879,1.789318,188.473937,1594.728744,883.033996,1
0.216678,158.445841,-171.715077,-6.721970,-10.406441,-2.963467,6.495078,-2.908407,2.852512,-6.419707,2.834150,-0.102869,0.609635,-0.166391,2.173858,188.697081,1594.882925,882.991283,1
0.217709,188.480783,-123.910940,-74.651894,8.209818,-4.951623,5.844230,-0.080028,4.899904,-5.857351,0.397025,-0.333008,0.595263,0.158489,2.569708,188.558640,1594.931054,882.782673,1
0.218750,190.034705,-38.921781,-130.382008,22.550898,-5.970553,4.403634,2.401333,6.017332,-4.526999,-1.780378,-0.522964,0.550646,0.371341,2.852458,188.570023,1594.950665,882.785265,1
0.219792,161.383549,33.769019,-176.202084,35.523468,-6.403687,2.478871,4.740902,6.403286,-2.592324,-3.886623,-0.669084,0.591344,0.580459,3.135208,188.495332,1595.121976,882.896966,1
0.220833,105.374281,100.129425,-185.250379,41.212397,-5.477064,-0.227703,6.412555,5.484349,0.089363,-5.373803,-0.815204,0.618649,0.755969,3.259618,188.495323,1595.771221,882.818987,1
0.221875,20.260158,148.730901,-190.556251,48.473417,-3.968196,-2.596948,7.091665,3.977291,2.510855,-6.028447,-0.804245,0.616820,0.722360,3.429268,188.570617,1595.149080,882.739498,1
0.222917,-54.214701,175.900854,-151.900947,46.957877,-1.759923,-4.458213,6.487183,1.834329,4.420350,-5.573042,-0.753103,0.615187,0.707423,3.350098,188.523388,1596.069537,882.000439,1
0.223958,-109.010320,202.660057,-66.428409,31.429248,0.948940,-6.109144,4.931201,-0.937187,6.023487,-4.423858,-0.519311,0.603821,0.382544,3.044728,188.516467,1595.998153,881.577063,1
0.225000,-157.703675,172.953114,6.548864,14.724378,3.036503,-6.367102,2.841634,-2.969877,6.371812,-2.687629,-0.190541,0.605062,0.068867,2.648878,188.434701,1595.212794,880.691790,1
0.226042,-188.532591,124.085857,74.995834,-1.765602,5.063712,-5.779752,-0.087491,-5.031972,5.796865,-0.229156,0.021333,0.595982,-0.207468,2.309578,188.570752,1595.012957,880.789143,1
0.227084,-190.199939,39.833633,130.861364,-17.701391,6.103944,-4.335187,-2.598703,-6.138373,4.453924,1.923341,0.233207,0.606564,-0.498739,1.970278,188.570734,1595.145393,881.452049,1
0.228134,-162.524238,-33.799477,176.238258,-29.418551,6.476723,-2.295335,-4.912152,-6.564760,2.473085,4.065165,0.368368,0.615514,-0.655578,1.698838,188.495208,1596.940484,881.336349,1
0.229177,-104.881650,-100.872656,185.532766,-35.548571,5.489746,0.442988,-6.572612,-5.605389,-0.208602,5.474072,0.551018,0.613162,-0.838556,1.540498,188.698796,1597.861924,880.662805,1
0.230214,-19.620074,-148.761360,190.740152,-43.476881,4.051883,2.760641,-7.210676,-4.120386,-2.575537,6.178526,0.554671,0.625117,-0.860962,1.427398,188.555788,1598.053913,880.517852,1
0.231258,55.920979,-176.015879,150.299811,-38.489171,1.751303,4.649687,-6.576343,-1.918612,-4.438868,5.659080,0.496223,0.608589,-0.752668,1.551808,188.554108,1597.648934,880.335909,1
0.232300,109.310129,-202.871729,64.728788,-25.392191,-0.879454,6.181560,-5.094990,0.805119,-6.088169,4.517011,0.262431,0.610092,-0.536082,1.823248,188.477895,1598.090839,880.043870,1
0.233344,158.207649,-171.449298,-6.906629,-11.073731,-2.949266,6.479204,-2.923332,2.837809,-6.428101,2.823476,-0.099216,0.610876,-0.132783,2.162548,188.631189,1597.843594,880.037398,1
0.234382,188.526153,-124.055911,-75.132008,8.515188,-5.011977,5.856136,-0.121073,4.885201,-5.836367,0.411256,-0.336661,0.599836,0.143552,2.569708,188.552858,1597.505400,880.189173,1
0.235427,189.354155,-39.296289,-131.822349,23.116398,-6.002505,4.403634,2.453572,5.984251,-4.489229,-1.830187,-0.581412,0.606172,0.427355,2.897698,188.556573,1597.448186,879.547611,1
0.236459,161.848591,32.935436,-176.251326,36.778878,-6.371734,2.494746,4.714782,6.348150,-2.583930,-3.872392,-0.650819,0.609896,0.584193,3.169138,188.492951,1597.089402,878.804699,1
0.237500,105.147431,100.383124,-185.164205,40.669517,-5.434461,-0.144363,6.349122,5.495376,0.039003,-5.313319,-0.822510,0.595786,0.729829,3.225688,188.720052,1596.004149,879.580356,1
0.238542,18.728920,148.598011,-190.679357,48.609137,-3.982397,-2.541387,7.099127,3.999346,2.443708,-6.021331,-0.829816,0.596896,0.744766,3.417958,188.491916,1594.952203,880.730410,1
0.239583,-55.371636,175.224324,-152.134849,48.145427,-1.791875,-4.398685,6.475989,1.911520,4.328023,-5.565927,-0.767715,0.612248,0.703689,3.372718,188.494603,1593.338405,882.077695,1
0.240625,-109.146430,202.164740,-67.228599,31.372698,0.920537,-6.053584,5.043143,-0.885726,6.023487,-4.484341,-0.512005,0.614926,0.446026,2.999488,188.494589,1593.303410,883.035393,1
0.241666,-157.715018,173.110166,5.243939,16.975068,2.954847,-6.331385,2.901336,-2.940471,6.371812,-2.773017,-0.227071,0.616951,0.095006,2.682808,188.719585,1593.288735,883.819761,1
0.242708,-188.646016,124.665741,74.466477,-2.161452,5.060162,-5.763877,-0.001670,-5.013594,5.897586,-0.307429,0.035945,0.601534,-0.256013,2.286958,188.571569,1593.710626,885.452270,1
0.243750,-190.438132,39.930280,130.295076,-17.305541,6.043589,-4.331219,-2.520344,-6.068534,4.508481,1.877089,0.214942,0.595590,-0.483802,1.970278,188.502638,1592.715188,886.089106,1
0.244792,-161.503413,-33.292079,176.287501,-29.214971,6.462522,-2.378675,-4.841256,-6.458163,2.536035,3.979776,0.408551,0.581284,-0.659312,1.732768,188.494502,1590.304694,886.353691,1
0.245833,-105.573543,-100.014912,185.064963,-35.254511,5.564301,0.260433,-6.471865,-5.656850,-0.032341,5.374452,0.503529,0.593238,-0.834822,1.608358,188.719137,1588.412302,888.188591,1
0.246886,-19.404567,-149.063382,190.284660,-42.843521,4.066084,2.697143,-7.225602,-4.090980,-2.550357,6.125158,0.529100,0.612182,-0.868430,1.472638,188.564663,1587.336198,887.944313,1
0.247930,54.730017,-175.738018,150.792235,-40.558901,1.818758,4.594126,-6.550224,-1.992127,-4.401098,5.659080,0.481611,0.617539,-0.801214,1.495258,188.502471,1586.911356,888.329343,1
0.248964,109.264759,-202.195198,66.230682,-26.704151,-0.829750,6.137905,-5.106184,0.761010,-6.033612,4.506338,0.269737,0.611398,-0.558487,1.834558,188.518090,1586.062671,888.055622,1
0.250008,157.753949,-171.980857,-7.128220,-10.349891,-2.885361,6.431581,-2.979303,2.786348,-6.436494,2.862612,-0.095563,0.604931,-0.181328,2.185168,188.596433,1585.713414,888.818634,1
0.251049,188.344673,-122.944468,-75.747538,8.560428,-4.937422,5.852167,-0.150924,4.848444,-5.878334,0.429045,-0.333008,0.596570,0.136083,2.581018,188.507383,1585.017511,889.845777,1
0.252093,189.751143,-38.257331,-131.453031,22.890198,-5.952801,4.471100,2.352825,5.947493,-4.526999,-1.741241,-0.552188,0.592519,0.386278,2.852458,188.572709,1583.756453,891.161530,1
0.253133,161.360864,33.805262,-176.472917,35.591328,-6.393036,2.502683,4.651349,6.311392,-2.630094,-3.826139,-0.680043,0.614730,0.565522,3.112588,188.513473,1582.530948,892.076044,1
0.254174,105.396966,100.950926,-185.041099,41.336807,-5.413159,-0.199923,6.323002,5.484349,0.013823,-5.295530,-0.822510,0.619107,0.726095,3.236998,188.646587,1582.135936,892.387391,1
0.255216,19.919883,149.081248,-190.322349,48.450797,-3.953995,-2.541387,7.002112,3.977291,2.452101,-5.985752,-0.822510,0.619760,0.737297,3.406648,188.571165,1582.017121,891.704993,1
0.256259,-55.417006,175.804207,-151.026894,46.844777,-1.742171,-4.438370,6.434944,1.900492,4.353203,-5.537464,-0.778674,0.600162,0.692486,3.338788,188.571254,1581.863628,891.568209,1
0.257300,-109.634158,202.575491,-64.951137,31.236978,0.927638,-6.037710,4.946127,-0.871023,6.044470,-4.366932,-0.515658,0.603755,0.386278,3.044728,188.495868,1580.982378,891.243949,1
0.258345,-158.157375,171.962480,7.472159,14.633898,2.986799,-6.367102,2.808052,-2.929443,6.329845,-2.762343,-0.230724,0.609700,0.087538,2.637568,188.646571,1579.676768,891.819162,1
0.259378,-188.385139,124.303313,75.106629,-1.686432,5.006908,-5.767846,0.028181,-4.954782,5.830439,-0.357239,0.032292,0.601012,-0.229873,2.275648,188.560563,1578.024764,892.059819,1
0.260417,-190.506187,41.126289,130.652084,-17.520431,6.011636,-4.366936,-2.501687,-6.101616,4.529464,1.802374,0.269737,0.606826,-0.491271,1.925038,188.550125,1578.243214,892.843838,1
0.261458,-162.127250,-31.479944,176.570644,-29.712611,6.473173,-2.398518,-4.807674,-6.520651,2.594789,3.915735,0.386633,0.622112,-0.681718,1.687528,188.552718,1578.627777,893.685608,1
0.262500,-106.106640,-99.869941,184.991099,-34.926521,5.543000,0.264401,-6.438283,-5.601714,-0.002964,5.374452,0.518141,0.603037,-0.812416,1.574428,188.701785,1578.265356,893.253903,1
0.263542,-19.642759,-148.145234,190.580114,-43.431641,4.076735,2.637615,-7.169631,-4.065250,-2.458029,6.096695,0.572936,0.559008,-0.860962,1.427398,188.555973,1577.034444,893.086439,1
0.264583,55.319827,-174.735303,152.417235,-38.839781,1.911065,4.514755,-6.572612,-1.988451,-4.333951,5.669754,0.492570,0.591540,-0.793745,1.540498,188.501630,1576.574122,893.089853,1
0.265626,109.117307,-201.724043,67.289394,-25.380881,-0.733892,6.110125,-5.203199,0.672792,-6.046202,4.588168,0.251472,0.610876,-0.584627,1.823248,188.573844,1576.600407,894.497053,1
