1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-127.498596,189.117363,-26.837500,2.351238,3.473187,-4.283596,0.453558,-3.172043,4.332220,-0.506668,-0.150358,0.391057,-0.013287,6.087118,188.709710,1226.161424,-9.019659,0
0.001042,-163.216130,147.220788,40.046023,3.606648,4.161941,-3.212078,-1.214365,-3.988059,3.392160,1.065900,-0.172276,0.394323,-0.054364,-5.188951,188.804572,1226.270916,-8.489816,0
0.002083,-193.409867,71.558087,92.501515,4.635858,4.729986,-1.834979,-2.941989,-4.429149,1.982072,2.780782,-0.212459,0.393343,0.020321,-13.807171,188.580735,1225.615756,-8.505623,0
0.003125,-171.280648,7.070221,149.019508,5.676378,4.087386,-0.374541,-3.665875,-3.991735,0.563589,3.467446,-0.219765,0.400072,-0.046895,-26.508301,188.580199,1225.725506,-7.889672,0
0.004167,-124.821766,-53.865859,188.007198,6.456768,3.182065,1.494662,-4.427074,-3.028689,-1.358496,4.246615,-0.241683,0.401966,-0.039427,-31.778761,188.743451,1225.530617,-8.663212,0
0.005208,-52.513326,-110.054143,191.441857,6.547248,1.627043,3.026536,-4.236774,-1.448116,-2.919666,4.125648,-0.223418,0.377665,-0.039427,-24.393331,188.658299,1225.139347,-9.325736,0
0.006261,13.148410,-165.360522,163.324432,5.993058,-0.091292,4.129802,-3.561397,0.290514,-4.048576,3.495909,-0.201500,0.379887,-0.043161,-11.782681,188.584816,1225.458823,-9.601780,0
0.007301,69.826885,-182.165059,102.054546,4.873368,-1.901934,4.475069,-2.042729,2.062225,-4.443065,2.072770,-0.175929,0.394127,-0.035692,-7.145581,188.586780,1225.465348,-9.924365,0
0.008340,127.673637,-188.821637,26.122727,3.436998,-3.329146,4.387760,-0.580032,3.539877,-4.342344,0.631842,-0.128440,0.394519,-0.020755,-0.235172,188.727883,1225.363196,-9.911533,0
0.009379,162.960156,-146.333098,-40.157576,2.158968,-4.078254,3.351960,1.061771,4.300757,-3.406482,-0.908705,-0.121134,0.395303,-0.013287,10.464088,188.804626,1225.009803,-10.323381,0
0.010420,192.983755,-71.153632,-93.019318,1.141068,-4.546891,2.018515,2.774470,4.815362,-2.046754,-2.609356,-0.051727,0.395891,-0.028224,18.324538,188.575774,1224.977305,-10.072906,0
0.011465,170.673057,-6.665767,-149.672728,0.100548,-4.014349,0.510454,3.479699,4.278703,-0.598895,-3.328041,-0.088257,0.405429,-0.005818,32.699548,188.572626,1225.044047,-10.696725,0
0.012504,124.497737,54.403203,-188.081819,-0.668532,-3.098378,-1.378592,4.293137,3.348738,1.277027,-4.100094,-0.055380,0.403077,-0.043161,36.126478,188.766568,1224.199818,-11.498519,0
0.013553,51.769624,111.425070,-190.962501,-0.702462,-1.497202,-2.898560,4.084180,1.819626,2.842394,-3.911528,-0.069992,0.385570,-0.035692,28.266028,188.712838,1222.624761,-11.015723,0
0.014596,-13.619891,165.704572,-162.931250,-0.216132,0.196281,-3.997858,3.427459,0.069969,3.979697,-3.317367,-0.062686,0.416077,-0.046895,15.519658,188.597861,1221.857373,-11.299894,0
0.015630,-70.060174,182.037954,-101.944508,0.948798,1.985621,-4.339156,1.949837,-1.668661,4.361596,-1.944039,-0.095563,0.371656,-0.024490,11.662948,188.585098,1220.773533,-10.942674,0
0.016679,-128.190489,188.839503,-24.523106,2.419098,3.395081,-4.243910,0.461020,-3.153664,4.273466,-0.492437,-0.124787,0.390208,-0.039427,5.747818,188.722023,1219.926571,-10.421433,0
0.017713,-162.830485,146.797957,40.920076,3.697128,4.108687,-3.223984,-1.169588,-3.888814,3.345997,1.044553,-0.150358,0.397263,-0.035692,-5.799691,188.797280,1218.277076,-9.877976,0
0.018753,-193.103619,71.256064,93.326326,4.658478,4.637679,-1.878634,-2.841242,-4.403419,1.986268,2.734530,-0.168623,0.396806,-0.031958,-13.501801,188.571147,1217.708057,-9.146219,0
0.019793,-171.405416,7.782994,149.487311,5.687688,4.108687,-0.430101,-3.580053,-3.962329,0.576179,3.428310,-0.208806,0.401770,-0.024490,-25.388611,188.646513,1217.189135,-9.035765,0
0.020833,-125.411576,-53.370542,188.044129,6.445458,3.171414,1.435134,-4.371104,-2.988255,-1.266169,4.193247,-0.208806,0.405886,-0.058098,-31.032301,188.721842,1216.014169,-8.485422,0
0.021875,-53.999193,-110.162871,191.294129,6.558558,1.669646,2.947164,-4.117371,-1.514280,-2.810552,4.072280,-0.208806,0.415750,-0.009553,-23.296261,188.797195,1214.970906,-7.301136,0
0.022916,11.310925,-165.275956,163.102841,6.038298,-0.030937,4.042493,-3.516620,0.224350,-3.914282,3.467446,-0.194194,0.397851,-0.065566,-11.748751,188.571084,1213.198859,-6.527912,0
0.023958,69.407212,-181.838875,103.162500,4.884678,-1.820277,4.379823,-2.020341,1.951953,-4.346541,2.101233,-0.201500,0.391776,-0.031958,-7.473571,188.721779,1211.754804,-5.388323,0
0.025000,127.287992,-188.906204,25.371780,3.414378,-3.279442,4.332200,-0.587495,3.503119,-4.304574,0.681652,-0.124787,0.385570,-0.024490,-1.490582,188.721849,1211.064477,-4.554851,0
0.026041,162.336319,-146.755930,-41.105493,2.192898,-4.014349,3.371803,1.024457,4.249297,-3.419072,-0.855337,-0.099216,0.393017,-0.009553,9.921208,188.721780,1210.492374,-3.541371,0
0.027083,192.496028,-70.344212,-93.056250,1.174998,-4.525589,2.026453,2.669991,4.738171,-2.059344,-2.531083,-0.091910,0.392364,-0.005818,18.381088,188.573938,1208.931713,-2.470375,0
0.028125,171.081387,-6.520796,-149.241857,0.100548,-3.985947,0.609668,3.412534,4.271351,-0.657648,-3.231979,-0.018850,0.387399,-0.054364,30.980428,188.722050,1207.974309,-1.260912,0
0.029166,124.849355,54.161585,-187.737122,-0.623292,-3.101928,-1.283346,4.203584,3.319332,1.205683,-4.018263,-0.037115,0.400595,-0.043161,34.169848,188.721991,1206.508189,-0.680087,0
0.030208,53.822617,110.506921,-191.085607,-0.713772,-1.575308,-2.791408,4.031941,1.874762,2.741673,-3.954222,-0.022503,0.402881,-0.028224,29.442268,188.646527,1206.545630,0.147376,0
0.031250,-11.033801,165.547520,-162.968182,-0.204822,0.118175,-3.918486,3.405071,0.172890,3.891567,-3.338714,-0.091910,0.399680,-0.002084,17.091748,188.571203,1205.763883,1.162962,0
0.032291,-69.776611,182.025873,-102.966288,0.892248,1.914615,-4.295501,1.912523,-1.620876,4.273466,-1.944039,-0.121134,0.391972,-0.028224,11.787358,188.722119,1204.621968,1.437424,0
0.033333,-127.634706,188.863664,-25.471023,2.362548,3.363129,-4.216130,0.490871,-3.094852,4.223106,-0.520900,-0.088257,0.386484,-0.017021,5.894848,188.722079,1203.574934,1.689597,0
0.034375,-162.751088,146.713390,41.338636,3.651888,4.066084,-3.208109,-1.136006,-3.855732,3.283046,1.023206,-0.168623,0.388509,-0.031958,-5.245501,188.646703,1202.607852,1.705498,0
0.035416,-192.842742,70.325834,93.314015,4.624548,4.619927,-1.906414,-2.777809,-4.355634,1.940105,2.688278,-0.208806,0.384590,-0.024490,-13.773241,188.571364,1201.323503,1.886271,0
0.036460,-170.804263,5.765483,149.216478,5.710308,4.058983,-0.406289,-3.594979,-3.907193,0.559393,3.406963,-0.197847,0.410132,-0.002084,-26.406511,188.722190,1200.255588,2.153524,0
0.037500,-124.515519,-54.506147,187.625569,6.490698,3.189165,1.443071,-4.307671,-2.977228,-1.261972,4.164784,-0.234377,0.412876,-0.002084,-31.450771,188.721909,1199.632041,2.636253,0
0.038542,-52.921656,-110.634027,190.887879,6.513318,1.669646,2.907478,-4.139759,-1.495901,-2.802158,4.054491,-0.234377,0.386876,-0.028224,-24.585601,188.646672,1199.157382,2.880284,0
0.039583,11.174815,-165.396765,162.979735,6.015678,-0.073540,4.030587,-3.490500,0.172890,-3.935265,3.456773,-0.194194,0.394911,-0.009553,-12.370801,188.571254,1199.252975,3.281429,0
0.040625,69.702117,-181.488529,103.605682,4.862058,-1.823828,4.383791,-2.016609,1.940926,-4.338148,2.101233,-0.179582,0.390796,0.001650,-7.021171,188.721967,1199.099783,3.371111,0
0.041667,127.673637,-188.447129,26.098106,3.391758,-3.247489,4.268702,-0.591226,3.411226,-4.254214,0.646074,-0.132093,0.388313,-0.043161,-0.416132,188.722078,1197.684887,3.417325,0
0.042708,162.631224,-146.538473,-41.068561,2.136348,-3.950444,3.300368,1.016994,4.172106,-3.330942,-0.830433,-0.124787,0.390404,-0.035692,10.531948,188.571277,1196.062266,3.406065,0
0.043750,192.280520,-70.416697,-93.437879,1.152378,-4.497187,1.966924,2.666260,4.697738,-2.025770,-2.467042,-0.037115,0.388901,-0.035692,18.222748,188.571241,1195.018165,3.732573,0
0.044792,170.786482,-5.578486,-149.081819,0.077928,-3.893640,0.589825,3.386414,4.190485,-0.628271,-3.153706,-0.073645,0.400725,-0.039427,32.688238,188.721739,1193.254960,3.792890,0
0.045833,123.907927,55.345513,-187.503220,-0.634602,-3.038023,-1.255566,4.091643,3.311980,1.163716,-3.947106,-0.062686,0.360028,-0.017021,36.002068,188.797730,1192.074023,4.845487,0
0.046875,51.769624,110.990157,-190.974811,-0.668532,-1.514953,-2.727911,3.961045,1.863735,2.687116,-3.804792,-0.040768,0.379299,-0.043161,28.763668,188.571494,1189.733715,5.505848,0
0.047917,-12.440271,165.438792,-162.463447,-0.193512,0.086222,-3.827209,3.356563,0.169214,3.778256,-3.242653,-0.069992,0.400660,-0.002084,16.175638,188.571476,1187.497007,5.880868,0
0.048958,-70.434476,181.325180,-103.274053,0.926178,1.850710,-4.200255,1.923717,-1.547361,4.202122,-1.919134,-0.099216,0.391253,-0.024490,11.651638,188.722367,1186.084830,6.537423,0
0.050000,-128.179146,188.078406,-25.938826,2.362548,3.256621,-4.116915,0.513259,-2.991931,4.202122,-0.567152,-0.121134,0.388117,-0.039427,6.053188,188.797764,1185.026008,7.837708,0
0.051042,-163.091363,147.377840,41.264773,3.651888,3.980877,-3.176361,-1.038990,-3.763839,3.316620,0.941375,-0.150358,0.392037,-0.061832,-5.935411,188.571627,1184.379155,9.302774,0
0.052083,-192.094137,71.485601,93.941856,4.624548,4.513419,-1.838948,-2.714376,-4.267416,1.965285,2.602890,-0.164970,0.391645,-0.020755,-13.501801,188.571549,1182.990983,10.214179,0
0.053125,-171.257963,6.454095,149.154925,5.766858,3.963126,-0.449944,-3.464381,-3.756487,0.639130,3.293112,-0.212459,0.402750,0.009119,-25.298131,188.722252,1180.515556,10.924427,0
0.054167,-124.504176,-54.892736,187.465531,6.468078,3.086207,1.387511,-4.233043,-2.918416,-1.224202,4.058049,-0.219765,0.395107,-0.017021,-30.998371,188.797684,1178.680987,11.194143,0
0.055208,-52.184393,-110.682350,190.998675,6.524628,1.605741,2.847949,-4.046475,-1.422386,-2.735011,3.976218,-0.197847,0.383545,-0.020755,-23.386741,188.571473,1176.939702,11.014123,0
0.056250,12.535915,-165.251794,162.339584,6.004368,-0.038038,3.915499,-3.438261,0.187593,-3.805168,3.382058,-0.248989,0.384394,-0.031958,-11.737441,188.646976,1174.709589,11.487665,0
0.057305,71.550945,-181.210668,101.057387,4.873368,-1.770573,4.308388,-2.009147,1.933574,-4.191264,2.083444,-0.172276,0.389620,-0.024490,-7.383091,188.722362,1172.656432,12.519192,0
0.058342,128.354187,-187.879327,24.817803,3.414378,-3.155182,4.189331,-0.598689,3.385495,-4.203854,0.688768,-0.164970,0.387595,-0.035692,-1.038182,188.797829,1171.923645,13.516043,0
0.059375,162.631224,-147.070033,-41.191667,2.158968,-3.833285,3.296399,0.938636,4.113294,-3.326745,-0.759276,-0.117481,0.394062,-0.028224,10.158718,188.571433,1171.215271,14.475606,0
0.060417,191.486545,-71.540221,-94.139584,1.174998,-4.415531,1.955018,2.565513,4.594817,-2.071934,-2.424348,-0.088257,0.393997,-0.058098,18.403708,188.571587,1170.041739,15.201445,0
0.061458,171.092729,-6.762414,-149.537311,0.066618,-3.868788,0.617605,3.296861,4.142700,-0.657648,-3.103897,-0.084604,0.399549,-0.054364,30.923878,188.722246,1169.298716,15.348257,0
0.062500,124.645190,55.103895,-187.257008,-0.668532,-2.998970,-1.227786,4.076718,3.253168,1.134340,-3.890181,-0.022503,0.402358,-0.013287,34.135918,188.722308,1168.146450,15.094443,0
0.063542,52.688367,111.110966,-190.999432,-0.759012,-1.539805,-2.696162,3.916269,1.819626,2.619969,-3.790561,-0.015197,0.406474,0.005384,29.566678,188.571542,1167.422764,14.972793,0
0.064583,-12.531011,165.438792,-162.266478,-0.182202,0.086222,-3.731963,3.315518,0.169214,3.740486,-3.235537,-0.069992,0.391384,-0.058098,16.967338,188.571627,1166.923807,15.177189,0
0.065625,-70.910861,181.675527,-102.190720,0.960108,1.822308,-4.140727,1.919986,-1.521631,4.160155,-1.894229,-0.110175,0.363817,-0.017021,11.448058,188.722286,1166.157554,15.596037,0
0.066666,-127.918269,188.150891,-24.387689,2.464338,3.217567,-4.069292,0.498334,-2.969877,4.172745,-0.542247,-0.128440,0.381912,-0.013287,5.668648,188.722315,1165.501178,15.698929,0
0.067708,-162.683033,146.689229,42.052652,3.697128,3.941824,-3.128738,-1.061379,-3.749136,3.287243,0.923586,-0.139399,0.389424,-0.039427,-5.528251,188.571509,1164.842883,16.002641,0
0.068750,-191.855944,70.966122,94.397349,4.669788,4.492117,-1.866728,-2.710644,-4.219632,1.961088,2.577985,-0.172276,0.395173,-0.058098,-13.750621,188.647092,1164.049101,16.393635,0
0.069792,-170.974401,6.840684,149.610417,5.710308,3.948925,-0.473755,-3.408410,-3.763839,0.639130,3.275323,-0.212459,0.393148,-0.043161,-26.112451,188.722333,1163.988350,16.531009,0
0.070833,-125.275466,-54.554470,187.083902,6.456768,3.093308,1.339888,-4.203192,-2.933119,-1.215808,4.061607,-0.238030,0.400725,-0.061832,-31.190641,188.646962,1164.141206,16.486258,0
0.071875,-53.534151,-111.213910,190.530872,6.513318,1.641244,2.812232,-4.031549,-1.462819,-2.684651,3.937082,-0.212459,0.402032,-0.017021,-24.721321,188.571478,1163.582086,17.066039,0
0.072916,11.787310,-165.445088,162.228788,5.993058,0.025867,3.899624,-3.430799,0.147160,-3.750611,3.392732,-0.227071,0.395042,-0.031958,-12.246391,188.646859,1163.125922,17.717804,0
0.073958,70.881737,-181.138183,102.940909,4.873368,-1.727970,4.264734,-1.983027,1.937250,-4.187067,2.083444,-0.164970,0.391710,-0.058098,-6.591391,188.722346,1163.249766,17.115156,0
0.075000,127.809747,-188.036379,24.891667,3.414378,-3.105478,4.165519,-0.598689,3.330359,-4.178673,0.660305,-0.135746,0.387138,0.020321,-0.280412,188.647029,1162.387083,16.988253,0
0.076042,162.268264,-146.405584,-42.447349,2.113728,-3.879439,3.240839,0.923710,4.072861,-3.318351,-0.752160,-0.113828,0.387007,-0.013287,10.645048,188.571547,1161.708314,17.541529,0
0.077084,191.452518,-69.836814,-94.508902,1.152378,-4.380028,1.990735,2.539393,4.583790,-1.992197,-2.381654,-0.077298,0.370610,-0.035692,18.256678,188.646976,1160.709465,17.599144,0
0.078125,170.616344,-5.155654,-149.438826,0.089238,-3.843936,0.653323,3.259548,4.091239,-0.682828,-3.054087,-0.084604,0.415227,-0.028224,32.518588,188.722393,1159.521395,18.431240,0
0.079166,124.395655,55.707941,-187.109281,-0.623292,-3.009621,-1.184132,4.043135,3.271547,1.104963,-3.890181,-0.059033,0.398178,-0.024490,35.628838,188.646877,1159.516031,19.103790,0
0.080208,52.983272,111.618364,-190.359281,-0.736392,-1.568208,-2.644571,3.875224,1.849032,2.586395,-3.754983,-0.022503,0.406213,-0.039427,28.933318,188.571621,1158.927493,19.696148,0
0.081250,-11.680324,165.813300,-161.958713,-0.216132,0.075571,-3.755774,3.322981,0.253756,3.715306,-3.242653,-0.044421,0.400529,-0.017021,16.220878,188.571540,1158.724642,20.695003,0
0.082291,-71.160396,180.974834,-103.150947,0.869628,1.769054,-4.081198,1.923717,-1.495901,4.130778,-1.954712,-0.077298,0.392625,-0.013287,11.301028,188.722313,1158.622895,21.415043,0
0.083333,-128.428681,187.764302,-24.818561,2.407788,3.189165,-4.041512,0.543110,-2.918416,4.130778,-0.552920,-0.084604,0.387268,-0.013287,5.906158,188.646929,1157.774441,21.802459,0
0.084375,-162.683033,147.051656,42.791288,3.674508,3.888570,-3.104926,-0.971826,-3.690324,3.245276,0.902239,-0.139399,0.388575,-0.058098,-5.980651,188.571632,1156.849078,22.081910,0
0.085416,-191.424929,70.301673,95.012879,4.692408,4.414011,-1.894508,-2.624823,-4.175523,1.973678,2.542406,-0.183235,0.390600,-0.031958,-13.513111,188.646844,1156.066405,22.817305,0
0.086458,-171.031113,5.125195,149.130303,5.687688,3.913422,-0.497567,-3.359903,-3.785893,0.672703,3.218397,-0.175929,0.402424,-0.020755,-25.218961,188.722355,1155.622245,24.061235,0
0.087500,-124.050476,-55.955855,186.923864,6.411528,3.118160,1.300202,-4.150953,-2.866956,-1.169645,4.018913,-0.230724,0.385309,0.001650,-30.726931,188.571513,1154.276734,24.698561,0
0.088541,-52.116338,-111.431366,190.641667,6.479388,1.680297,2.736829,-3.975579,-1.473846,-2.638487,3.926409,-0.219765,0.380148,-0.020755,-23.556391,188.571435,1153.762824,25.586909,0
0.089583,12.161612,-165.577978,161.834849,6.004368,0.089772,3.840095,-3.419604,0.128781,-3.691857,3.339364,-0.205153,0.401705,-0.050629,-12.201151,188.646893,1152.577921,25.923010,0
0.090625,71.119930,-180.848241,103.617993,4.907298,-1.649864,4.236954,-2.053923,1.797571,-4.140903,2.083444,-0.219765,0.390861,-0.050629,-7.473571,188.722360,1151.418552,27.306656,0
0.091666,128.444927,-187.420253,25.617993,3.391758,-3.048674,4.177425,-0.654659,3.256844,-4.107330,0.724347,-0.139399,0.388248,-0.002084,-1.185212,188.571710,1150.161404,28.337292,0
0.092708,162.699279,-147.070033,-42.102652,2.102418,-3.765830,3.236871,0.919979,3.999346,-3.326745,-0.691677,-0.102869,0.391906,-0.020755,10.237888,188.571536,1149.537300,29.240799,0
0.093750,191.021503,-70.609992,-95.013637,1.118448,-4.337425,1.978830,2.524468,4.528654,-2.034163,-2.353191,-0.069992,0.384655,0.001650,18.403708,188.647005,1148.999592,29.851456,0
0.094791,170.729769,-4.926117,-149.525000,0.089238,-3.815534,0.633480,3.244622,4.094915,-0.720599,-3.039855,-0.069992,0.388117,-0.050629,30.957808,188.722235,1148.967314,30.457123,0
0.095833,123.907927,56.771060,-186.900001,-0.611982,-2.952816,-1.140477,4.024479,3.238465,1.067193,-3.836813,-0.026156,0.389751,-0.024490,34.068058,188.571496,1147.888329,31.070096,0
0.096875,51.213842,111.920387,-190.827084,-0.668532,-1.561107,-2.585042,3.860298,1.867411,2.552822,-3.744309,-0.051727,0.384133,-0.031958,29.634538,188.496123,1147.559045,32.008616,0
0.097916,-13.529151,165.680410,-161.638637,-0.182202,0.043619,-3.724025,3.296861,0.250081,3.685929,-3.196401,-0.069992,0.389163,-0.031958,17.238778,188.722346,1146.708101,32.338743,0
0.098958,-71.818261,181.204371,-102.523106,1.016658,1.744202,-4.085166,1.946105,-1.484874,4.105598,-1.933365,-0.106522,0.392756,-0.043161,11.583778,188.722275,1146.270598,32.564799,0
0.100000,-128.791641,187.498522,-25.274053,2.419098,3.164313,-4.097072,0.580424,-2.911065,4.143368,-0.574268,-0.117481,0.392429,-0.005818,5.532928,188.571536,1146.414951,32.890936,0
0.101042,-163.193445,146.918766,42.409659,3.640578,3.867268,-3.168424,-0.953169,-3.701351,3.257866,0.827524,-0.154011,0.397263,-0.061832,-5.799691,188.496159,1146.546061,33.787766,0
0.102083,-191.515669,71.376873,95.419129,4.681098,4.477916,-1.866728,-2.624823,-4.171847,1.998858,2.560195,-0.194194,0.395303,-0.031958,-13.784551,188.722373,1146.974167,33.709416,0
0.103125,-170.747551,5.958778,149.893561,5.744238,3.899221,-0.477724,-3.371097,-3.749136,0.639130,3.197050,-0.208806,0.403730,-0.031958,-26.180311,188.646866,1146.476019,33.195352,0
0.104166,-124.447464,-56.016260,186.886932,6.479388,3.093308,1.359731,-4.162147,-2.896362,-1.094104,3.994008,-0.205153,0.405298,-0.050629,-31.281121,188.591877,1146.208102,34.265797,0
0.105208,-51.764720,-111.950845,190.432387,6.490698,1.634143,2.756672,-3.971847,-1.484874,-2.642684,3.919293,-0.238030,0.404710,-0.024490,-24.743941,188.495973,1146.197349,34.536647,0
0.106250,13.454657,-165.529655,161.650190,5.959128,0.054270,3.816284,-3.404679,0.132457,-3.754807,3.371384,-0.219765,0.389032,-0.035692,-12.065431,188.646808,1147.113400,34.745966,0
0.107291,71.925247,-180.872403,102.165341,4.850748,-1.674716,4.256797,-2.042729,1.830653,-4.149297,2.062097,-0.168623,0.383675,-0.046895,-6.421741,188.646768,1147.128477,34.691600,0
0.108333,128.286132,-187.420253,24.510038,3.414378,-3.062875,4.181394,-0.650928,3.271547,-4.111526,0.759925,-0.139399,0.389228,-0.031958,-0.088142,188.571386,1147.301355,35.242059,0
0.109375,162.495114,-146.393503,-42.558144,2.158968,-3.762280,3.252745,0.837889,4.010373,-3.297368,-0.677445,-0.135746,0.396087,-0.039427,10.916488,188.495966,1146.961480,35.336571,0
0.110416,191.100900,-70.936176,-95.419887,1.141068,-4.340975,2.006610,2.494617,4.495572,-2.050950,-2.314055,-0.069992,0.396675,-0.043161,18.256678,188.646746,1146.537147,35.881686,0
0.111458,170.378152,-5.952994,-150.152841,0.055308,-3.804883,0.649354,3.214771,4.113294,-0.703812,-2.997161,-0.077298,0.400137,-0.031958,32.371558,188.646706,1146.370954,35.902325,0
0.112500,124.463710,56.239500,-187.096970,-0.657222,-2.995419,-1.120634,3.990896,3.275223,1.037816,-3.772772,-0.055380,0.401836,-0.076769,35.606218,188.571375,1145.922610,36.443500,0
0.113541,52.223324,112.560675,-190.408523,-0.691152,-1.568208,-2.537419,3.815522,1.863735,2.536035,-3.730078,-0.069992,0.401313,-0.058098,28.899388,188.478840,1145.725290,36.423857,0
0.114583,-13.234246,165.922028,-161.478599,-0.182202,0.036518,-3.628779,3.252085,0.268459,3.631372,-3.189285,-0.084604,0.397851,-0.024490,16.017298,188.696441,1145.105551,36.842926,0
0.115625,-72.396729,180.938591,-101.870644,0.926178,1.779705,-4.093104,1.890135,-1.440765,4.101401,-1.912018,-0.113828,0.380409,-0.046895,11.006968,188.643465,1144.611164,37.359495,0
0.116666,-128.859696,187.438118,-23.476705,2.419098,3.128811,-3.997858,0.572961,-2.852253,4.009074,-0.560036,-0.110175,0.382891,-0.043161,5.668648,188.526169,1142.534841,37.603174,0
0.117708,-162.649005,146.338882,43.911553,3.753678,3.853067,-3.124769,-0.949438,-3.616809,3.253669,0.859545,-0.154011,0.387726,-0.035692,-6.172921,188.506856,1141.498448,37.923592,0
0.118750,-191.220764,69.999650,95.874622,4.737648,4.389159,-1.870697,-2.572583,-4.142441,1.969481,2.474807,-0.197847,0.393539,-0.028224,-13.547041,188.722152,1140.253734,38.836876,0
0.119791,-170.577413,5.427218,150.041288,5.766858,3.909872,-0.565033,-3.285275,-3.719730,0.710474,3.157914,-0.227071,0.405755,-0.024490,-25.015381,188.646453,1139.594214,39.945546,0
0.120833,-124.492834,-55.967936,186.973107,6.456768,3.103959,1.292265,-4.098714,-2.907389,-1.106694,3.947756,-0.223418,0.393148,-0.005818,-30.545971,188.570971,1139.216838,39.984061,0
0.121877,-52.819573,-112.494486,189.952273,6.479388,1.637694,2.744766,-3.919608,-1.484874,-2.583930,3.883714,-0.208806,0.401378,-0.069301,-23.499841,188.495461,1138.444229,40.290867,0
0.122922,13.511370,-166.290752,161.219319,5.981748,0.047169,3.832158,-3.378559,0.095699,-3.687660,3.307343,-0.205153,0.399353,-0.024490,-11.861851,188.721701,1137.195010,40.805206,0
0.123958,72.208810,-180.751594,102.276137,4.828128,-1.656965,4.205205,-2.012878,1.797571,-4.136707,2.083444,-0.146705,0.389555,-0.050629,-7.145581,188.571020,1137.039875,41.408625,0
0.125000,128.909970,-187.347767,24.128409,3.369138,-3.027372,4.157582,-0.654659,3.238465,-4.052773,0.702999,-0.172276,0.387203,-0.017021,-0.925082,188.570930,1136.075895,41.003824,0
0.126041,162.665251,-146.079399,-43.567614,2.102418,-3.758729,3.217028,0.875202,4.010373,-3.255401,-0.705908,-0.091910,0.387203,-0.035692,10.237888,188.495705,1135.808314,40.663538,0
0.127083,191.180298,-68.918665,-95.826137,1.163688,-4.291271,1.990735,2.505811,4.506599,-1.996393,-2.328286,-0.080951,0.392821,-0.054364,18.415018,188.721744,1135.561802,40.500651,0
0.128125,170.015192,-3.814674,-150.091288,0.123168,-3.836835,0.625543,3.192383,4.109618,-0.716402,-3.032740,-0.048074,0.387726,-0.035692,30.901258,188.495655,1135.708169,40.978900,0
0.129167,123.352145,57.266377,-187.183145,-0.623292,-3.030922,-1.136509,4.020747,3.238465,1.092373,-3.836813,-0.055380,0.418036,-0.020755,33.954958,188.571165,1136.246433,40.402893,0
0.130208,51.724254,112.886859,-190.322349,-0.691152,-1.550456,-2.573136,3.826716,1.849032,2.565412,-3.730078,-0.048074,0.401444,-0.031958,29.668468,188.495660,1136.392665,40.184848,0
0.131250,-13.188876,166.248212,-161.466288,-0.182202,0.036518,-3.708151,3.334175,0.231702,3.715306,-3.210632,-0.069992,0.397459,-0.035692,17.363188,188.721851,1137.560834,39.512442,0
0.132291,-72.396729,181.107724,-101.981440,0.937488,1.776155,-4.101041,1.886404,-1.473846,4.130778,-1.947596,-0.110175,0.390730,-0.065566,11.515918,188.495673,1138.345958,39.483151,0
0.133333,-129.665014,187.329390,-24.129167,2.407788,3.167864,-4.053418,0.531916,-2.914740,4.122385,-0.560036,-0.110175,0.387268,-0.039427,5.227558,188.571098,1140.260797,39.430712,1
0.134375,-163.340898,145.783161,43.579167,3.697128,3.885020,-3.112863,-1.016602,-3.686648,3.270456,0.912912,-0.128440,0.390208,-0.031958,-5.709211,188.495667,1141.317155,38.756826,1
0.135417,-191.969369,69.166068,96.120834,4.681098,4.421112,-1.862760,-2.669599,-4.164495,1.998858,2.538848,-0.194194,0.391514,-0.054364,-13.875031,188.721802,1142.267194,38.690845,1
0.136458,-169.760753,4.037914,150.336743,5.732928,3.899221,-0.461849,-3.344977,-3.789569,0.622343,3.229071,-0.183235,0.419735,-0.013287,-26.282101,188.495564,1143.431679,38.033864,1
0.137500,-123.245159,-57.163946,187.083902,6.434148,3.103959,1.327982,-4.158416,-2.859604,-1.190628,4.001123,-0.205153,0.390600,-0.013287,-31.405531,188.570970,1143.867962,37.139931,1
0.138542,-50.483018,-112.965641,190.013826,6.468078,1.634143,2.756672,-3.997967,-1.448116,-2.613307,3.905062,-0.216112,0.379625,-0.013287,-24.585601,188.495624,1144.044615,37.214701,1
0.139583,14.305345,-165.976648,161.564016,5.981748,0.008116,3.844064,-3.449455,0.154511,-3.733824,3.357153,-0.208806,0.380213,-0.028224,-12.223771,188.721815,1145.035984,36.766453,1
0.140625,72.503715,-180.703270,101.992993,4.828128,-1.688917,4.244891,-2.031535,1.852708,-4.208050,2.097675,-0.183235,0.390535,-0.069301,-6.704491,188.495454,1146.198588,36.419591,1
0.141667,129.443067,-187.251120,24.879356,3.403068,-3.080626,4.161551,-0.658391,3.286250,-4.149297,0.678094,-0.157664,0.392494,-0.065566,0.228538,188.571103,1147.708505,36.056004,1
0.142708,163.164321,-145.572001,-42.841288,2.079798,-3.790682,3.205122,0.934904,4.028752,-3.280581,-0.748602,-0.113828,0.392364,-0.039427,10.916488,188.495513,1148.203218,35.647060,1
0.143750,191.815478,-69.293173,-96.096970,1.129758,-4.326774,1.978830,2.561782,4.536005,-1.954426,-2.385212,-0.095563,0.391645,-0.050629,18.381088,188.721860,1148.957874,34.642419,1
0.144792,169.459409,-4.189182,-150.509849,0.066618,-3.797782,0.601731,3.252085,4.061833,-0.657648,-3.054087,-0.084604,0.400660,-0.039427,32.586448,188.495513,1148.596362,33.607966,1
0.145833,122.875760,57.520076,-187.355493,-0.645912,-2.988319,-1.219849,4.039404,3.289926,1.151126,-3.865276,-0.044421,0.359113,-0.050629,35.888968,188.570948,1149.506916,33.497080,1
0.146875,50.227044,113.430500,-190.174622,-0.702462,-1.546906,-2.636633,3.864030,1.874762,2.594789,-3.765656,-0.077298,0.362837,-0.039427,28.673188,188.495613,1150.138288,34.094610,1
0.147917,-15.287239,166.272374,-161.429357,-0.170892,0.079122,-3.696245,3.293130,0.165538,3.732092,-3.210632,-0.062686,0.393343,-0.017021,15.813718,188.721826,1150.348057,33.831409,1
0.148958,-73.168019,181.035239,-100.848864,1.039278,1.776155,-4.136758,1.934911,-1.503252,4.134975,-1.951154,-0.073645,0.387660,-0.028224,11.301028,188.496015,1150.475843,33.987823,1
0.150000,-129.778439,187.413956,-23.932197,2.453028,3.164313,-4.001826,0.539379,-2.896362,4.109795,-0.560036,-0.121134,0.387595,-0.054364,5.363278,188.495323,1150.218307,34.143490,1
0.151042,-163.454323,145.589866,43.529924,3.719748,3.860168,-3.100958,-0.994214,-3.664593,3.249473,0.916470,-0.139399,0.394977,-0.043161,-6.319951,188.495419,1149.794202,34.057001,1
0.152083,-192.298302,69.842598,96.613258,4.703718,4.449514,-1.815137,-2.658405,-4.193901,2.019842,2.538848,-0.197847,0.391972,-0.039427,-13.637521,188.721587,1150.480585,34.235041,1
0.153125,-169.749411,5.221843,150.853788,5.744238,3.924073,-0.465818,-3.386022,-3.738108,0.605556,3.214839,-0.190541,0.390861,-0.024490,-25.298131,188.495314,1149.943317,33.639178,1
0.154167,-123.347241,-56.741114,187.477841,6.445458,3.072006,1.335919,-4.150953,-2.900037,-1.178038,4.054491,-0.223418,0.399615,-0.024490,-30.964441,188.495416,1150.905208,33.890659,1
0.155208,-50.925375,-113.171017,189.939963,6.502008,1.595090,2.788421,-3.960653,-1.470171,-2.634291,3.887272,-0.259948,0.400268,-0.050629,-23.273641,188.495305,1151.005833,33.838601,1
0.156250,15.246772,-166.254509,161.367046,5.970438,-0.020286,3.883750,-3.427067,0.194944,-3.775791,3.346480,-0.201500,0.376882,-0.058098,-11.579101,188.721518,1151.386416,33.412291,1
0.157292,73.036812,-180.981131,100.528031,4.862058,-1.738621,4.292514,-2.012878,1.929898,-4.170280,2.069213,-0.179582,0.386484,-0.058098,-7.021171,188.570747,1151.082325,32.816000,1
0.158333,129.590520,-187.444414,23.020455,3.391758,-3.101928,4.193299,-0.639734,3.341386,-4.166083,0.688768,-0.146705,0.386223,-0.043161,-0.608402,188.495334,1151.757801,33.048796,1
0.159388,163.640706,-143.035011,-44.675568,2.102418,-3.826185,3.248776,1.005800,4.050806,-3.234418,-0.833990,-0.110175,0.394650,-0.017021,10.611118,188.495446,1151.497069,32.533597,1
0.160427,192.745563,-67.360229,-97.192614,1.095828,-4.383578,1.970892,2.587901,4.598493,-1.975410,-2.438579,-0.106522,0.395434,-0.035692,18.471568,188.646120,1152.827445,32.935574,1
0.161458,169.062422,-4.769065,-151.346970,0.055308,-3.858137,0.597762,3.334175,4.087564,-0.687025,-3.121686,-0.073645,0.403142,-0.058098,30.923878,188.570615,1153.874886,32.965243,1
0.162500,123.272747,57.024759,-187.749432,-0.600672,-3.016721,-1.255566,4.076718,3.231114,1.205683,-3.929317,-0.051727,0.403795,-0.035692,34.203778,188.495222,1154.509948,31.549149,1
0.163541,51.168472,113.889574,-190.088448,-0.668532,-1.507853,-2.716005,3.890149,1.819626,2.653542,-3.811908,-0.033462,0.401836,-0.050629,29.340478,188.495282,1155.432948,30.428975,1
0.164583,-14.935621,166.538154,-161.860228,-0.216132,0.111074,-3.799428,3.304324,0.147160,3.795043,-3.182169,-0.059033,0.390600,-0.046895,16.729828,188.646054,1155.968867,29.587766,1
0.165625,-73.202046,181.711769,-99.827084,0.994038,1.896864,-4.235973,1.878941,-1.591470,4.206319,-1.869324,-0.121134,0.388836,-0.046895,11.368888,188.570700,1156.750003,28.067702,1
0.166666,-130.164084,187.764302,-22.553409,2.464338,3.245970,-4.120884,0.498334,-3.028689,4.134975,-0.503111,-0.121134,0.386484,-0.017021,4.956118,188.495325,1158.133907,26.880516,1
0.167708,-163.771913,144.091834,44.317803,3.753678,4.009280,-3.132706,-1.136006,-3.778542,3.245276,1.019648,-0.179582,0.389881,-0.054364,-5.596111,188.570738,1159.388973,25.697371,1
0.168750,-193.523292,67.100233,96.810228,4.715028,4.556022,-1.862760,-2.691987,-4.318877,1.977875,2.649142,-0.190541,0.393343,-0.087972,-16.510261,188.646114,1161.343046,24.940499,1
0.169791,-165.915645,4.968144,151.198485,5.744238,3.782062,-0.489630,-3.169603,-3.554321,0.639130,3.040505,-0.183235,0.380409,5.442452,-8.615881,188.570633,1156.865373,26.061120,1
0.170833,-118.628761,-56.016260,186.197538,6.400218,2.383252,1.355762,-3.434530,-2.238402,-1.157055,3.339364,-0.183235,0.409479,14.232877,2.332198,188.495513,1142.258855,22.892217,1
0.171875,-49.337425,-111.407205,189.952273,6.558558,0.984442,2.637615,-3.244230,-0.867348,-2.491603,3.204166,-0.190541,0.443644,16.899131,1.811938,188.495235,1130.624586,16.011228,1
0.172916,14.169235,-165.590059,161.600947,6.015678,-0.297208,3.657541,-2.904675,0.364029,-3.561760,2.912422,-0.161317,0.463960,14.490540,1.981588,188.570694,1124.192882,11.870610,1
0.173958,73.445143,-180.703270,101.155872,4.816818,-2.104300,4.304420,-1.677055,2.154119,-4.161887,1.709870,-0.150358,0.429991,12.425500,2.015518,188.570792,1122.954153,5.999297,1
0.175000,133.424285,-186.526266,23.832955,3.346518,-3.620268,4.280608,-0.255403,3.797179,-4.241624,0.293847,-0.139399,0.402685,9.830196,1.845868,188.495251,1127.356832,-1.168794,1
0.176042,159.149076,-146.852577,-45.943561,2.079798,-3.911391,3.336085,0.975949,4.146376,-3.377105,-0.844664,-0.135746,0.404057,4.493953,2.253028,188.495365,1129.370086,-1.285213,1
0.177083,190.942105,-68.495834,-94.767425,1.107138,-4.120858,2.220913,2.039390,4.344866,-2.243998,-1.944039,-0.102869,0.404449,-2.840114,2.411368,188.570848,1123.886418,5.452796,1
0.178125,165.001807,-3.428085,-149.241857,0.123168,-3.119679,0.823972,2.393870,3.407550,-0.854893,-2.225108,-0.110175,0.388901,-12.567835,2.705428,188.570870,1106.830814,10.366498,1
0.179166,118.973939,58.438225,-184.203978,-0.544122,-1.877082,-1.061106,2.822977,2.220283,0.941292,-2.694744,-0.099216,0.405363,-18.206553,3.010798,188.495358,1082.647092,8.475484,1
0.180208,47.913174,111.364665,-190.100758,-0.668532,-0.659336,-2.386613,2.811783,0.919067,2.326200,-2.698302,-0.110175,0.441096,-18.841375,3.089968,188.495238,1063.464027,-0.725451,1
0.181250,-14.924279,165.390468,-161.700190,-0.182202,0.462552,-3.374790,2.602827,-0.271876,3.371177,-2.502621,-0.157664,0.467291,-15.842772,2.954248,188.570678,1052.526258,-7.930991,1
0.182291,-74.075419,179.984200,-101.181250,0.948798,2.205738,-3.962140,1.393863,-1.933315,3.992287,-1.399688,-0.132093,0.423916,-13.198923,2.863768,188.570680,1048.562313,-15.958479,1
0.183333,-133.793684,186.145461,-23.255114,2.407788,3.714606,-3.981983,-0.046446,-3.466103,4.059435,0.023451,-0.146705,0.402293,-11.085338,2.807218,188.495399,1050.672509,-25.044053,1
0.184375,-159.030748,147.220788,46.262879,3.753678,3.973777,-3.045398,-1.154663,-3.730757,3.157146,1.069458,-0.161317,0.399223,-4.890217,2.603638,188.495327,1049.096164,-26.510995,1
0.185416,-190.744379,68.876126,95.689962,4.692408,4.122888,-1.954037,-2.188252,-3.914544,2.066005,2.165274,-0.194194,0.397720,2.690310,2.400058,188.646159,1041.191425,-21.666716,1
0.186458,-164.962875,3.518435,149.450379,5.755548,3.125260,-0.557095,-2.471837,-2.958849,0.718867,2.403650,-0.164970,0.378515,12.145431,2.105998,188.570763,1028.440393,-19.292571,1
0.187500,-118.832926,-58.287470,184.314016,6.388908,1.882663,1.240673,-2.912138,-1.698067,-1.110891,2.841265,-0.150358,0.381258,17.713197,1.891108,188.495356,1018.348066,-21.779842,1
0.188541,-47.239063,-110.923968,189.669129,6.490698,0.672018,2.550306,-2.852436,-0.540206,-2.453833,2.819918,-0.132093,0.420127,18.374160,1.868488,188.570678,1012.251407,-25.426539,1
0.189583,16.233570,-164.889367,160.985417,5.970438,-0.453420,3.482923,-2.636017,0.602953,-3.427465,2.595774,-0.168623,0.447694,15.218719,1.925038,188.570839,1007.843105,-29.027583,1
0.190625,74.137035,-179.748879,101.094318,4.839438,-2.150453,4.082179,-1.427053,2.286446,-4.031789,1.507073,-0.117481,0.423850,12.944560,2.004208,188.570926,1005.562020,-32.135458,1
0.191666,133.787245,-185.438984,23.919129,3.369138,-3.623819,4.066305,-0.080028,3.848640,-4.061166,0.073261,-0.102869,0.396087,10.565843,2.049448,188.495278,1003.365126,-35.625246,1
0.192708,159.251159,-146.949224,-45.574243,2.034558,-3.872338,3.113845,1.065502,4.139024,-3.217631,-0.937168,-0.091910,0.397851,4.430470,2.230408,188.570714,1002.158799,-37.944206,1
0.193750,190.272898,-69.256931,-95.542993,1.107138,-4.010799,2.034390,2.166256,4.267675,-2.055147,-2.047216,-0.088257,0.397851,-3.045498,2.445298,188.570707,1001.050296,-40.972043,1
0.194791,164.094406,-4.346233,-149.955872,0.100548,-2.991869,0.593794,2.449840,3.330359,-0.728992,-2.296265,-0.099216,0.404971,-12.463276,2.694118,188.570671,1000.846035,-43.299414,1
0.195833,118.894542,58.716086,-184.056251,-0.555432,-1.742171,-1.223818,2.845366,2.025468,1.155323,-2.751670,-0.146705,0.399549,-17.553059,2.920318,188.495237,1000.841352,-47.313511,1
0.196875,47.221281,111.642526,-189.731440,-0.691152,-0.517325,-2.505670,2.752081,0.761010,2.431118,-2.676955,-0.110175,0.447759,-18.266301,3.033418,188.646181,1000.777234,-49.701821,1
0.197916,-15.729596,165.197174,-160.838447,-0.148272,0.611663,-3.422413,2.531931,-0.404203,3.408947,-2.395885,-0.106522,0.449000,-15.558969,2.920318,188.570788,1000.121504,-51.803774,1
0.198958,-74.540461,180.805702,-99.260796,1.061898,2.319347,-3.974046,1.285653,-2.054615,4.000681,-1.332089,-0.110175,0.426006,-12.870309,2.875078,188.570772,1000.508937,-53.248394,1
0.200000,-133.816369,185.770953,-22.553409,2.498268,3.799813,-3.930392,-0.113611,-3.557997,4.017468,0.108839,-0.179582,0.395891,-10.626025,2.750668,188.495182,1000.550617,-54.906108,1
0.201041,-160.074258,145.783161,45.721212,3.764988,3.956025,-2.954120,-1.229290,-3.815299,3.119375,1.147730,-0.179582,0.394977,-4.401031,2.603638,188.646076,1001.246615,-56.218721,1
0.202083,-190.687667,69.274796,95.936175,4.715028,4.115788,-1.858791,-2.233029,-3.907193,1.990465,2.207969,-0.179582,0.392429,3.078672,2.377438,188.495303,1001.132269,-57.465700,1
0.203125,-164.736025,4.629878,150.410607,5.687688,3.111059,-0.453912,-2.561389,-2.955174,0.643327,2.442786,-0.154011,0.390469,12.182773,2.094688,188.570772,1001.575267,-58.769104,1
0.204166,-119.003063,-57.767991,184.277084,6.354978,1.786805,1.339888,-2.874824,-1.672337,-1.203218,2.866170,-0.150358,0.397916,18.034343,1.891108,188.495345,1001.998134,-60.209180,1
0.205208,-47.658735,-111.648823,189.546023,6.479388,0.530007,2.653489,-2.807660,-0.451988,-2.487406,2.784340,-0.128440,0.445408,18.672900,1.744078,188.646074,1001.640537,-61.473407,1
0.206250,16.437735,-164.816881,160.776137,5.936508,-0.595431,3.494829,-2.494225,0.720577,-3.431662,2.510386,-0.150358,0.451221,15.644423,1.891108,188.495341,1000.920978,-63.309723,1
0.207291,74.420598,-180.111306,99.050758,4.737648,-2.249861,4.090116,-1.363620,2.396719,-3.947855,1.382548,-0.110175,0.416469,13.243300,1.981588,188.570781,999.688414,-65.168192,1
0.208333,133.900670,-185.245690,22.232576,3.380448,-3.691274,4.006776,0.024450,3.911128,-4.002412,0.023451,-0.084604,0.385896,10.502361,2.072068,188.495349,999.432774,-66.082937,1
0.209375,158.888199,-145.294140,-46.472917,2.079798,-3.872338,3.082096,1.140130,4.146376,-3.112713,-1.008325,-0.073645,0.388967,4.777756,2.207788,188.646027,998.412661,-67.325162,1
0.210416,190.454378,-67.867627,-95.358334,1.141068,-3.968196,1.994704,2.114017,4.219891,-1.992197,-2.036543,-0.091910,0.391906,-2.884925,2.445298,188.570736,997.335057,-67.642793,1
0.211458,163.776816,-3.923402,-149.931250,0.089238,-2.917313,0.633480,2.352825,3.234790,-0.674435,-2.203761,-0.106522,0.374269,-12.754548,2.739358,188.570647,995.346940,-68.012232,1
0.212500,119.007967,58.099960,-183.982387,-0.555432,-1.639213,-1.203975,2.718499,1.918871,1.134340,-2.612914,-0.143052,0.390469,-18.337251,2.931628,188.495323,992.852731,-68.572267,1
0.213541,48.355531,111.884144,-189.202084,-0.645912,-0.464071,-2.450110,2.651334,0.702198,2.384954,-2.584451,-0.132093,0.442468,-18.658397,3.078658,188.570631,991.227942,-69.228874,1
0.214583,-15.423349,165.426711,-160.727652,-0.148272,0.647166,-3.362884,2.397601,-0.433609,3.345997,-2.353191,-0.073645,0.453442,-15.678465,2.920318,188.626251,990.207994,-69.555675,1
0.215625,-74.381666,180.056685,-99.162311,1.027968,2.315797,-3.870863,1.184906,-2.032560,3.870583,-1.207564,-0.132093,0.410720,-13.098099,2.863768,188.553647,987.602447,-70.504505,1
0.216666,-133.805027,185.493092,-21.568561,2.475648,3.725257,-3.803397,-0.191969,-3.484482,3.912550,0.179996,-0.194194,0.384329,-10.932234,2.761978,188.495173,985.616653,-70.978303,1
0.217708,-159.189543,145.626109,46.853788,3.798918,3.885020,-2.866811,-1.221828,-3.708702,2.993475,1.137057,-0.164970,0.385439,-4.714708,2.637568,188.663280,983.194238,-71.252985,1
0.218750,-190.596927,67.172718,96.034659,4.681098,3.987978,-1.819105,-2.210641,-3.774866,1.902334,2.126138,-0.161317,0.384263,2.862086,2.411368,188.520945,980.455595,-71.009313,1
0.219791,-164.078160,2.636529,149.930493,5.698998,2.958397,-0.517410,-2.367358,-2.830198,0.676900,2.332493,-0.164970,0.394062,12.249990,2.117308,188.574081,977.869764,-70.001723,1
0.220833,-118.424596,-58.335793,184.190910,6.377598,1.737101,1.304170,-2.777809,-1.573092,-1.182235,2.720299,-0.186888,0.389163,17.802819,1.925038,188.495645,975.334147,-70.053606,1
0.221875,-47.896928,-111.455528,188.967425,6.468078,0.530007,2.502683,-2.684525,-0.437285,-2.353112,2.663373,-0.179582,0.432669,18.299475,1.732768,188.721784,972.762943,-69.419512,1
0.222916,15.428252,-164.937690,160.394508,5.981748,-0.559929,3.443237,-2.490493,0.694846,-3.297368,2.453460,-0.175929,0.452789,15.158971,1.936348,188.495626,970.727201,-69.019526,1
0.223958,74.499995,-179.205238,100.010985,4.805508,-2.154004,3.971059,-1.285261,2.282770,-3.834545,1.336296,-0.139399,0.419931,12.952029,2.015518,188.570953,968.432466,-68.422168,1
0.225000,133.980068,-184.798696,22.478788,3.346518,-3.570565,3.935341,0.013256,3.811882,-3.889102,0.019893,-0.143052,0.388248,10.588249,2.094688,188.495611,966.271887,-68.163893,1
0.226041,159.012966,-145.559920,-46.694508,2.023248,-3.790682,2.947164,1.102816,4.014049,-2.991009,-1.001209,-0.121134,0.386027,4.445407,2.230408,188.721902,963.901866,-68.536090,1
0.227083,190.012020,-67.251500,-96.047728,1.141068,-3.890090,1.883584,2.091629,4.102267,-1.925049,-2.029427,-0.084604,0.386419,-2.967079,2.456608,188.495635,962.106815,-69.005585,1
0.228125,163.130294,-2.594502,-149.980493,0.123168,-2.817906,0.562045,2.296854,3.175978,-0.666042,-2.164625,-0.135746,0.340234,-12.396060,2.761978,188.570993,960.966183,-68.729591,1
0.229166,117.726264,59.525506,-183.600758,-0.521502,-1.639213,-1.223818,2.714768,1.885789,1.163716,-2.580893,-0.132093,0.405625,-17.463437,2.942938,188.495604,960.328268,-68.660936,1
0.230208,46.676841,111.908306,-189.042046,-0.679842,-0.421468,-2.406456,2.565513,0.669116,2.422724,-2.520410,-0.106522,0.439267,-18.210287,3.078658,188.721722,959.685769,-69.076617,1
0.231250,-15.536774,165.112607,-160.198296,-0.103032,0.657817,-3.287481,2.330437,-0.437285,3.291440,-2.257129,-0.110175,0.433322,-15.476816,2.931628,188.571105,958.078039,-69.434177,1
0.232291,-74.926106,180.056685,-99.519318,1.005348,2.283844,-3.858957,1.158786,-2.017857,3.803436,-1.193333,-0.161317,0.413660,-12.810561,2.818528,188.571033,957.250393,-69.332757,1
0.233333,-134.338124,184.925290,-22.910417,2.419098,3.721707,-3.811334,-0.225552,-3.444048,3.857993,0.179996,-0.190541,0.389424,-10.577480,2.807218,188.495571,956.304594,-69.373512,1
0.234375,-160.028888,145.106630,46.361364,3.753678,3.881469,-2.807282,-1.288992,-3.708702,2.951508,1.165520,-0.164970,0.386027,-4.359954,2.626258,188.721773,956.087882,-69.990907,1
0.235416,-190.211282,67.994220,96.600947,4.692408,3.970226,-1.759576,-2.236760,-3.708702,1.902334,2.154601,-0.190541,0.385635,3.093609,2.366128,188.570912,955.615018,-70.393985,1
0.236458,-163.908023,2.660691,150.312122,5.710308,2.915794,-0.398352,-2.471837,-2.694195,0.576179,2.353840,-0.168623,0.369565,12.171571,2.072068,188.571002,954.426693,-72.315523,1
0.237500,-117.641963,-59.060648,184.018561,6.354978,1.690948,1.339888,-2.762883,-1.462819,-1.182235,2.734530,-0.117481,0.357415,17.903644,1.868488,188.495613,953.701984,-72.945331,1
0.238541,-46.104813,-112.011250,189.139773,6.490698,0.466102,2.550306,-2.691987,-0.323337,-2.453833,2.606447,-0.143052,0.431951,18.646760,1.732768,188.721741,953.470907,-74.633578,1
0.239583,17.345135,-164.853124,159.975947,5.925198,-0.623834,3.427363,-2.427060,0.702198,-3.330942,2.371630,-0.186888,0.456447,15.592144,1.913728,188.571046,953.084164,-74.940357,1
0.240625,74.987723,-179.591827,98.939962,4.816818,-2.221459,3.927404,-1.251679,2.352610,-3.838741,1.282928,-0.157664,0.409675,13.112602,1.970278,188.571122,953.235033,-75.888419,1
0.241666,134.479138,-184.303379,22.811174,3.403068,-3.588316,3.879781,0.084152,3.844964,-3.876512,-0.019243,-0.124787,0.381520,10.330585,2.083378,188.495691,953.287673,-76.590740,1
0.242708,159.137734,-145.427030,-46.325190,2.034558,-3.730327,2.935258,1.136398,4.032427,-3.003599,-0.926494,-0.088257,0.386288,4.617183,2.241718,188.721844,953.386069,-75.743893,1
0.243750,189.841883,-68.471672,-96.330872,1.095828,-3.811983,1.851835,2.035658,4.072861,-1.916656,-1.951154,-0.088257,0.386942,-3.004421,2.433988,188.570980,952.635320,-75.318576,1
0.244791,163.413856,-3.343518,-150.115910,0.123168,-2.778852,0.573951,2.222227,3.080408,-0.611485,-2.107700,-0.139399,0.380213,-12.758282,2.728048,188.571069,951.184925,-76.279158,1
0.245833,118.032512,59.114755,-183.551516,-0.510192,-1.546906,-1.156352,2.539393,1.815950,1.138536,-2.477716,-0.135746,0.386092,-18.270035,2.988178,188.495653,949.398276,-76.545698,1
0.246875,46.642814,112.427785,-188.869698,-0.657222,-0.396616,-2.354864,2.475960,0.647062,2.322004,-2.427906,-0.157664,0.419800,-18.658397,3.101278,188.721842,947.547552,-76.028860,1
0.247916,-16.954586,165.450873,-159.927463,-0.125652,0.632965,-3.227952,2.293123,-0.422582,3.266260,-2.225108,-0.132093,0.416077,-15.629920,2.965558,188.570942,947.093303,-75.550224,1
0.248958,-75.311751,179.609692,-98.288258,1.050588,2.266093,-3.771648,1.140130,-1.973748,3.723699,-1.139965,-0.150358,0.399615,-13.030882,2.852458,188.570904,945.483437,-75.328861,1
0.250000,-134.099932,184.768238,-21.150000,2.532198,3.636500,-3.716088,-0.180775,-3.381561,3.748879,0.176438,-0.146705,0.384590,-10.823940,2.807218,188.705000,943.682737,-74.962725,1
0.251041,-159.098803,145.469057,47.112311,3.810228,3.785612,-2.783471,-1.214365,-3.521239,2.884361,1.108594,-0.143052,0.385047,-4.628820,2.603638,188.722246,940.867320,-74.138219,1
0.252083,-189.814294,68.139191,97.056440,4.760268,3.845967,-1.783388,-2.128550,-3.657242,1.872958,2.097675,-0.183235,0.387138,2.906897,2.366128,188.571391,939.745599,-73.891440,1
0.253125,-163.839968,3.760053,150.484470,5.744238,2.851889,-0.481692,-2.303925,-2.668465,0.639130,2.179506,-0.172276,0.380278,12.235053,2.105998,188.571350,937.864034,-72.448793,1
0.254166,-118.606076,-58.637816,183.895455,6.354978,1.637694,1.292265,-2.647211,-1.462819,-1.127678,2.602890,-0.139399,0.400529,17.668386,1.857178,188.571205,936.216413,-71.887659,1
0.255208,-47.624708,-111.999169,188.598107,6.445458,0.473202,2.367751,-2.576315,-0.382149,-2.260785,2.506828,-0.146705,0.436719,18.299475,1.766698,188.722159,933.779667,-70.187134,1
0.256250,16.755325,-164.937690,159.569697,5.891268,-0.520876,3.304337,-2.352433,0.680143,-3.125304,2.300473,-0.139399,0.449980,15.170173,1.902418,188.571420,930.890968,-69.466061,1
0.257291,75.577533,-178.939458,98.915341,4.771578,-2.150453,3.808347,-1.259141,2.268067,-3.754807,1.261581,-0.110175,0.414313,12.896015,1.958968,188.571362,929.299680,-68.679675,1
0.258333,134.036780,-184.098004,21.333902,3.357828,-3.471157,3.792472,-0.012864,3.686907,-3.817758,-0.005012,-0.121134,0.381324,10.461284,2.072068,188.571319,927.207913,-67.377747,1
0.259375,158.763431,-145.100846,-47.851705,2.068488,-3.613168,2.915415,1.050577,3.911128,-2.919666,-0.905147,-0.102869,0.382891,4.322177,2.241718,188.722183,925.087275,-67.076492,1
0.260418,189.422210,-66.768264,-97.131061,1.118448,-3.719676,1.907395,2.017002,3.999346,-1.912459,-1.897787,-0.124787,0.382826,-3.023092,2.445298,188.571225,923.682787,-66.200647,1
0.261473,161.837249,-1.543464,-151.839394,0.043998,-2.690096,0.569982,2.218495,3.047326,-0.619878,-2.075679,-0.106522,0.376686,-12.560367,2.784598,188.495919,922.951132,-65.307249,1
0.262504,117.953114,60.032904,-183.292993,-0.521502,-1.571758,-1.211912,2.580438,1.852708,1.121750,-2.463484,-0.102869,0.385570,-17.441031,2.931628,188.646761,922.995444,-64.562281,1
0.263542,47.686324,112.536513,-188.401895,-0.679842,-0.417917,-2.350895,2.502080,0.654413,2.309414,-2.403001,-0.113828,0.434629,-18.184147,3.078658,188.722087,922.619884,-64.635746,1
0.264583,-15.548116,165.330063,-159.361175,-0.103032,0.622314,-3.220015,2.263272,-0.459339,3.203309,-2.182414,-0.099216,0.450111,-15.473082,2.942938,188.571335,921.417707,-65.289497,1
0.265625,-75.776794,179.754663,-98.731440,0.994038,2.227040,-3.720057,1.106547,-1.962721,3.774059,-1.161312,-0.139399,0.409871,-12.758282,2.829838,188.496100,922.202127,-64.976134,1
