1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-170.259823,141.083689,0.849053,2.860188,6.668438,-2.656476,-4.124833,-6.329512,2.880164,3.922851,-0.223418,0.309401,-0.020755,-1.298312,188.344675,1481.938808,-896.784877,0
0.001042,-198.933664,81.029515,57.219318,3.923328,5.908678,-0.080865,-5.662158,-5.638471,0.345361,5.442051,-0.256295,0.314431,-0.024490,-13.988131,188.495542,1482.985030,-897.503447,0
0.002083,-174.524603,28.827929,139.725000,5.461488,4.548922,2.268536,-6.460671,-4.263741,-2.021573,6.210546,-0.241683,0.322727,-0.039427,-29.392351,188.419974,1484.834830,-897.407064,0
0.003125,-127.044896,-20.063489,189.582955,6.422838,2.503962,4.094085,-5.927085,-2.337648,-3.889102,5.886782,-0.263601,0.336119,-0.069301,-33.758011,188.495575,1485.547976,-896.887028,0
0.004167,-65.387064,-82.558006,201.278031,6.682968,-0.215552,5.975194,-5.042750,0.474301,-5.744040,4.929721,-0.223418,0.301301,-0.050629,-16.148341,188.344623,1485.938483,-896.429785,0
0.005208,-15.831679,-151.817829,169.652084,6.083538,-2.576487,6.471266,-3.102438,2.911324,-6.360954,3.136567,-0.216112,0.288236,-0.013287,-9.011731,188.495477,1485.421717,-895.804490,0
0.006250,30.309613,-201.554910,100.885038,4.794198,-4.781209,5.971225,-0.580032,5.013853,-5.899318,0.727904,-0.157664,0.304175,-0.013287,-15.605461,188.420079,1485.856548,-895.104848,0
0.007292,102.368519,-189.763948,47.395455,3.855468,-6.123215,4.729058,1.830433,6.502532,-4.799784,-1.662969,-0.095563,0.304501,-0.058098,-7.202131,188.495416,1485.891939,-895.279756,0
0.008333,169.561492,-140.957096,-0.788258,2.928048,-6.531497,2.836044,3.964777,6.884810,-2.881895,-3.719404,-0.033462,0.312406,-0.013287,5.137078,188.344659,1486.352538,-895.748108,0
0.009375,198.473525,-81.217025,-57.146212,1.819668,-5.729134,0.260433,5.449862,6.171714,-0.313519,-5.210142,-0.000585,0.315607,-0.031958,19.342438,188.495591,1486.313691,-895.322826,0
0.010417,174.506822,-29.257057,-139.504167,0.292818,-4.479436,-2.085000,6.304346,4.771253,1.986268,-6.035562,0.003068,0.320179,-0.043161,34.622248,188.420112,1486.753106,-894.933036,0
0.011458,127.458130,19.996788,-189.608334,-0.679842,-2.388322,-3.882769,5.815536,2.848836,3.870583,-5.694009,-0.029809,0.326451,0.005384,37.121758,188.495490,1486.030175,-895.289016,0
0.012500,65.845667,82.926217,-201.143372,-0.906042,0.270837,-5.751972,4.912545,0.121429,5.717128,-4.722717,-0.040768,0.325928,-0.035692,20.790118,188.417026,1485.018690,-895.585909,0
0.013542,15.972692,152.282687,-169.751326,-0.295302,2.709878,-6.248045,2.942381,-2.286187,6.384402,-3.018508,-0.051727,0.315737,-0.043161,13.438618,188.483634,1485.102037,-895.476140,0
0.014583,-30.656327,201.367400,-100.836553,0.971418,4.868447,-5.835312,0.468483,-4.370337,5.910176,-0.556478,-0.110175,0.295487,-0.058098,20.122828,188.420294,1484.299784,-894.804932,0
0.015625,-102.874028,190.252968,-46.669887,1.989318,6.206902,-4.521711,-1.971833,-5.851665,4.772872,1.777469,-0.172276,0.299994,-0.020755,12.386788,188.495662,1483.679197,-893.296999,0
0.016667,-169.443163,140.624615,1.858523,2.894118,6.679089,-2.668382,-4.072594,-6.270700,2.850787,3.841020,-0.205153,0.308094,-0.046895,-0.800672,188.344827,1482.583250,-891.754539,0
0.017708,-198.967692,80.063043,57.403977,4.002498,5.873176,-0.108645,-5.565142,-5.561280,0.315985,5.356663,-0.230724,0.315607,-0.043161,-14.666731,188.495674,1481.145721,-890.650346,0
0.018750,-174.422521,28.477583,139.281819,5.518038,4.534721,2.260599,-6.430820,-4.223307,-2.017377,6.182083,-0.238030,0.315476,-0.013287,-29.912611,188.420289,1480.318994,-890.376537,0
0.019792,-127.124294,-19.870195,189.755304,6.445458,2.507512,4.006776,-5.934548,-2.304566,-3.851331,5.861877,-0.252642,0.330436,-0.039427,-32.638321,188.495727,1479.699486,-890.203865,0
0.020833,-66.407889,-82.570087,200.760985,6.705588,-0.144546,5.931539,-5.061407,0.459598,-5.664303,4.911932,-0.227071,0.312798,-0.002084,-15.865591,188.344925,1478.907537,-889.610834,0
0.021875,-16.739079,-152.313146,169.996781,6.117468,-2.580037,6.435549,-3.083781,2.819430,-6.365150,3.157914,-0.197847,0.314627,-0.054364,-9.045661,188.495765,1479.379007,-888.941304,0
0.022917,30.536463,-200.817975,101.611364,4.805508,-4.763458,5.975194,-0.565106,4.936662,-5.932891,0.738578,-0.143052,0.311165,-0.017021,-15.695941,188.420329,1479.405539,-888.212255,0
0.023958,102.924301,-190.005566,47.235417,3.787608,-6.080611,4.713184,1.837896,6.487829,-4.803981,-1.645179,-0.095563,0.301954,-0.046895,-8.084311,188.495774,1479.713969,-887.799137,0
0.025000,169.459409,-140.449698,-1.440720,2.882808,-6.488893,2.851918,3.923732,6.855404,-2.869305,-3.722962,-0.044421,0.306592,-0.061832,5.928778,188.344988,1479.328577,-887.391344,0
0.026042,198.745745,-79.888126,-57.195455,1.808358,-5.722033,0.236621,5.461056,6.193768,-0.359683,-5.188795,-0.022503,0.312275,-0.043161,18.369778,188.495685,1479.836494,-886.268818,0
0.027083,174.041779,-27.879834,-139.405682,0.270198,-4.436832,-2.116749,6.289420,4.778605,2.024038,-6.010657,-0.022503,0.312928,-0.024490,35.278228,188.420305,1479.616017,-885.827995,0
0.028125,126.267167,20.927018,-189.768372,-0.713772,-2.381221,-3.890706,5.826730,2.878242,3.878977,-5.701125,-0.026156,0.320245,-0.039427,35.945518,188.495624,1480.085579,-885.025696,0
0.029167,64.779472,83.397373,-201.057198,-0.883422,0.295688,-5.787689,4.942396,0.095699,5.738112,-4.754738,-0.029809,0.316129,-0.017021,21.152038,188.344912,1480.601260,-884.916759,0
0.030208,15.609732,152.475982,-169.702084,-0.329232,2.670825,-6.279793,2.975964,-2.278836,6.380206,-3.018508,-0.044421,0.301888,-0.046895,14.230318,188.495629,1480.694467,-884.650150,0
0.031250,-31.019287,201.500290,-101.550568,0.937488,4.879098,-5.882935,0.442363,-4.414446,5.889193,-0.570710,-0.106522,0.304959,-0.039427,19.613878,188.420260,1480.903909,-885.137519,0
0.032292,-103.384440,189.818056,-47.617803,1.944078,6.238854,-4.565365,-1.990490,-5.884746,4.823233,1.788143,-0.179582,0.306723,-0.050629,13.099318,188.495754,1481.627438,-885.585774,0
0.033333,-170.577413,140.624615,1.538447,2.905428,6.693290,-2.696162,-4.106177,-6.267024,2.867574,3.887272,-0.186888,0.307114,-0.046895,-1.366172,188.344921,1482.169511,-886.099768,0
0.034375,-198.808897,80.570441,57.711743,3.968568,5.830572,-0.037211,-5.632307,-5.620092,0.320181,5.385126,-0.216112,0.316064,-0.035692,-14.010751,188.420374,1483.056838,-886.535136,0
0.035417,-174.399836,28.368855,139.934281,5.495418,4.559573,2.284411,-6.430820,-4.252713,-2.013180,6.210546,-0.263601,0.322009,-0.046895,-29.414971,188.420379,1483.884164,-886.534113,0
0.036458,-126.523141,-20.715858,189.582955,6.468078,2.489760,4.086148,-5.900965,-2.282511,-3.851331,5.858319,-0.230724,0.331415,-0.020755,-33.690151,188.495725,1483.717048,-886.180154,0
0.037500,-64.865309,-83.234536,201.204167,6.716898,-0.187149,5.951382,-5.076333,0.441220,-5.718860,4.897701,-0.256295,0.328737,-0.039427,-16.137031,188.344974,1484.370362,-885.877092,0
0.038542,-15.275896,-152.035285,169.282766,6.083538,-2.601339,6.427612,-3.061393,2.907648,-6.390331,3.115220,-0.190541,0.312471,-0.039427,-9.079591,188.420253,1484.067873,-886.458969,0
0.039583,30.876738,-201.687800,100.651137,4.816818,-4.724405,5.975194,-0.568838,4.977095,-5.932891,0.717231,-0.132093,0.324883,-0.046895,-15.628081,188.420450,1484.421898,-886.724742,0
0.040625,102.981014,-189.389440,47.198485,3.866778,-6.084162,4.725090,1.864015,6.465774,-4.803981,-1.623832,-0.069992,0.303456,-0.020755,-7.066411,188.495660,1484.185643,-886.119052,0
0.041667,170.060562,-140.679235,-1.440720,2.894118,-6.542147,2.812232,3.953583,6.873782,-2.877699,-3.701615,-0.037115,0.312536,-0.058098,5.284108,188.344916,1484.719245,-885.998139,0
0.042708,198.360100,-81.168702,-57.650947,1.819668,-5.707832,0.260433,5.453593,6.112902,-0.317716,-5.213700,-0.015197,0.317697,-0.043161,19.421608,188.420320,1483.722900,-886.930919,0
0.043750,174.438767,-28.858388,-139.996591,0.270198,-4.433282,-2.088969,6.278226,4.760226,1.994662,-6.007100,0.014027,0.326255,-0.009553,34.656178,188.420412,1483.774552,-887.093775,0
0.044792,126.891005,20.661238,-189.682198,-0.691152,-2.345719,-3.890706,5.752103,2.790024,3.866387,-5.676220,-0.004238,0.337948,-0.050629,37.133068,188.495843,1482.704097,-887.801846,0
0.045833,65.289885,83.494020,-201.204925,-0.906042,0.359593,-5.759909,4.875231,0.121429,5.675161,-4.744064,-0.029809,0.315868,-0.013287,20.767498,188.495580,1482.388464,-887.186265,0
0.046875,15.212745,152.524305,-169.431251,-0.317922,2.713428,-6.248045,2.934919,-2.326620,6.355025,-2.950909,-0.073645,0.313386,-0.054364,13.438618,188.420289,1481.427676,-887.668120,0
0.047917,-31.166740,201.621099,-100.356440,0.982728,4.886198,-5.799595,0.442363,-4.403419,5.838832,-0.528016,-0.172276,0.310119,-0.046895,20.054968,188.420312,1480.536573,-887.333708,0
0.048958,-103.486523,189.950946,-46.042046,2.034558,6.174949,-4.549491,-1.934519,-5.844313,4.722512,1.781027,-0.186888,0.297577,-0.039427,12.194518,188.495568,1479.393309,-886.576224,0
0.050000,-169.930891,140.322592,2.215530,2.950668,6.625835,-2.676319,-4.057669,-6.270700,2.838197,3.833905,-0.219765,0.305873,-0.035692,-0.925082,188.420309,1478.956320,-885.850309,0
0.051042,-198.876952,79.954315,58.105682,4.002498,5.805720,-0.084834,-5.561411,-5.546577,0.336968,5.331758,-0.248989,0.315215,-0.031958,-14.734591,188.420276,1478.104193,-884.756654,0
0.052083,-174.252383,28.248046,140.118940,5.540658,4.534721,2.268536,-6.397238,-4.212280,-2.013180,6.128716,-0.263601,0.320767,-0.065566,-29.878681,188.420224,1476.998372,-884.167147,0
0.053125,-127.158321,-20.510483,189.804546,6.456768,2.489760,4.006776,-5.882309,-2.319269,-3.826151,5.797836,-0.259948,0.335792,-0.035692,-32.615701,188.495647,1476.715282,-883.720576,0
0.054167,-66.112984,-83.307022,200.822538,6.716898,-0.180049,5.883916,-5.016631,0.437544,-5.672696,4.904816,-0.212459,0.320245,-0.024490,-15.775111,188.420386,1476.425841,-883.649742,0
0.055208,-16.092556,-152.578925,169.639773,6.117468,-2.555185,6.399832,-3.039005,2.848836,-6.356757,3.150798,-0.201500,0.315868,-0.061832,-9.056971,188.420178,1476.684394,-883.006118,0
0.056250,31.194328,-201.313292,100.983523,4.816818,-4.759908,5.943445,-0.561375,4.980771,-5.882531,0.724347,-0.135746,0.303914,-0.017021,-15.650701,188.420240,1476.157444,-882.863783,0
0.057292,103.355316,-189.631058,46.792235,3.810228,-6.048659,4.713184,1.860284,6.517235,-4.816571,-1.638064,-0.102869,0.300974,-0.028224,-7.869421,188.495626,1476.870303,-883.294364,0
0.058333,169.992507,-139.954381,-2.007008,2.848878,-6.503094,2.847949,3.979702,6.825998,-2.844125,-3.698057,-0.077298,0.306200,-0.039427,6.053188,188.420379,1476.053995,-882.794303,0
0.059375,198.496210,-79.259919,-57.847917,1.830978,-5.707832,0.208841,5.475981,6.123929,-0.317716,-5.227931,-0.015197,0.313778,-0.046895,18.460258,188.495577,1476.312485,-882.195616,0
0.060417,173.656134,-27.348275,-140.033523,0.292818,-4.447483,-2.100875,6.308077,4.771253,2.015645,-5.996426,-0.004238,0.317240,-0.058098,35.278228,188.420213,1476.270504,-881.519101,0
0.061469,125.314397,22.690830,-189.817614,-0.679842,-2.296015,-3.930392,5.755834,2.745915,3.853797,-5.629968,-0.026156,0.323446,-0.017021,35.560978,188.495767,1475.683993,-880.337879,0
0.062507,64.189662,85.765230,-201.081819,-0.906042,0.352493,-5.799595,4.905082,0.058942,5.712931,-4.747622,-0.033462,0.307964,-0.054364,20.914528,188.420245,1476.407038,-880.435054,0
0.063542,15.553020,152.753842,-169.418940,-0.340542,2.738280,-6.291699,2.908799,-2.311917,6.405386,-2.975814,-0.062686,0.307049,-0.046895,14.241628,188.420361,1477.193065,-880.572681,0
0.064583,-31.563727,201.886879,-100.959659,0.948798,4.875547,-5.835312,0.416244,-4.451204,5.939553,-0.531573,-0.113828,0.309858,-0.058098,19.568638,188.420392,1478.748275,-881.413976,0
0.065625,-104.099018,189.467710,-47.162311,1.989318,6.235304,-4.549491,-2.005415,-5.906801,4.789659,1.791701,-0.154011,0.303391,-0.013287,12.929668,188.495644,1479.878449,-882.107704,0
0.066667,-171.326018,140.238026,2.080114,2.916738,6.657787,-2.668382,-4.143490,-6.311133,2.842394,3.905062,-0.219765,0.307898,-0.020755,-1.513202,188.420269,1480.896656,-883.140499,0
0.067709,-198.650102,79.905991,58.364205,3.934638,5.848324,-0.013399,-5.632307,-5.598038,0.303394,5.417146,-0.234377,0.314039,-0.061832,-14.067301,188.420157,1481.701848,-884.300140,0
0.068750,-174.218356,27.619839,140.586743,5.506728,4.541821,2.300285,-6.430820,-4.252713,-2.080327,6.178526,-0.245336,0.322139,-0.031958,-29.505451,188.420280,1482.674816,-885.033424,0
0.069792,-125.967359,-21.464874,189.693751,6.434148,2.418755,4.042493,-5.942011,-2.286187,-3.880708,5.851204,-0.212459,0.346897,-0.028224,-33.667531,188.481411,1483.132959,-885.330103,0
0.070834,-64.150731,-84.056038,201.154925,6.694278,-0.172948,5.955351,-5.031556,0.474301,-5.710466,4.929721,-0.230724,0.306331,-0.065566,-16.046551,188.471701,1483.853384,-885.175771,0
0.071875,-14.708771,-152.349388,168.753410,6.140088,-2.587137,6.383958,-3.102438,2.826781,-6.360954,3.100988,-0.154011,0.334616,-0.046895,-9.170071,188.435745,1483.368197,-884.403198,0
0.072917,31.477891,-202.171036,100.380303,4.850748,-4.759908,5.995036,-0.542718,4.973419,-5.886727,0.656747,-0.172276,0.308029,-0.065566,-15.639391,188.436673,1483.249316,-884.722399,0
0.073959,103.650221,-188.785395,47.038447,3.855468,-6.055759,4.697310,1.830433,6.429016,-4.782997,-1.645179,-0.080951,0.302346,-0.054364,-6.885451,188.495908,1482.046547,-883.949744,0
0.075000,170.979304,-140.292646,-1.834659,2.871498,-6.538597,2.851918,3.938657,6.840701,-2.869305,-3.733635,-0.029809,0.311687,-0.076769,5.453758,188.420500,1482.877884,-884.455417,0
0.076042,198.019825,-80.504252,-58.352652,1.751808,-5.700731,0.204873,5.453593,6.153335,-0.296733,-5.210142,-0.004238,0.318154,-0.035692,19.512088,188.345127,1483.009718,-884.815567,0
0.077083,174.211917,-28.290585,-140.562879,0.224958,-4.443933,-2.096906,6.308077,4.749199,2.028235,-6.014215,0.024986,0.328868,-0.035692,34.712728,188.420584,1483.143348,-885.661026,0
0.078125,126.380592,21.386092,-189.719129,-0.645912,-2.320867,-3.902612,5.800611,2.771645,3.857993,-5.686893,-0.029809,0.335531,-0.046895,37.042588,188.495888,1483.788157,-886.518158,0
0.079167,64.495910,84.315521,-201.167993,-0.928662,0.363144,-5.783720,4.845380,0.080996,5.729718,-4.694254,-0.066339,0.311491,-0.061832,20.665708,188.495995,1482.902771,-886.896966,0
0.080209,14.815757,152.741762,-168.975758,-0.317922,2.745380,-6.212327,2.931187,-2.341323,6.359222,-2.940236,-0.084604,0.308225,-0.058098,13.427308,188.420459,1482.098048,-886.697296,0
0.081251,-31.756550,202.321792,-99.630114,0.960108,4.900399,-5.767846,0.393856,-4.414446,5.876602,-0.488879,-0.117481,0.309923,-0.035692,20.134138,188.420656,1481.105789,-886.038945,0
0.082292,-104.110360,189.371062,-45.734280,2.045868,6.217553,-4.489962,-1.986758,-5.899449,4.756086,1.813048,-0.197847,0.301823,-0.020755,11.990938,188.495944,1480.727161,-885.739459,0
0.083333,-171.042456,139.742709,2.523295,2.950668,6.682639,-2.636633,-4.106177,-6.274376,2.829804,3.873041,-0.234377,0.309140,-0.031958,-1.106042,188.495852,1480.120423,-884.950144,0
0.084375,-198.593389,79.966396,58.733523,4.013808,5.841223,-0.076897,-5.546485,-5.601714,0.320181,5.363779,-0.241683,0.318154,-0.050629,-14.892931,188.420490,1480.094498,-884.184490,0
0.085417,-174.286411,28.248046,141.042235,5.585898,4.531170,2.264568,-6.397238,-4.197577,-2.008983,6.182083,-0.259948,0.325210,-0.054364,-29.980471,188.420567,1479.799804,-883.836179,0
0.086458,-126.965499,-21.042043,189.976895,6.445458,2.479110,4.050430,-5.886040,-2.297214,-3.868118,5.822741,-0.270907,0.330893,-0.046895,-32.536531,188.495968,1479.695121,-884.045260,0
0.087500,-65.591229,-84.201009,200.921023,6.716898,-0.204901,5.907728,-5.012899,0.470626,-5.723056,4.897701,-0.230724,0.320963,-0.061832,-15.684631,188.495911,1479.393101,-884.659047,0
0.088542,-15.298581,-152.880948,168.888826,6.094848,-2.601339,6.395863,-3.046467,2.892945,-6.348364,3.125893,-0.212459,0.312406,-0.050629,-8.977801,188.495955,1479.603882,-885.444329,0
0.089584,31.716083,-202.098551,100.121781,4.805508,-4.788310,6.002974,-0.509136,4.973419,-5.869941,0.670979,-0.150358,0.312994,-0.020755,-15.628081,188.420553,1479.557581,-885.109779,0
0.090625,103.945126,-188.978689,46.102841,3.798918,-6.066410,4.685404,1.916255,6.436368,-4.762014,-1.677200,-0.073645,0.300059,-0.061832,-7.643221,188.495913,1479.527042,-885.238826,0
0.091667,170.979304,-139.193284,-2.314773,2.871498,-6.510195,2.784452,3.979702,6.822322,-2.831535,-3.730078,-0.048074,0.305351,-0.065566,6.132358,188.495921,1478.907482,-884.815664,0
0.092708,198.223990,-78.619631,-58.438826,1.797048,-5.718483,0.224716,5.468519,6.160687,-0.279946,-5.249278,-0.029809,0.312798,-0.043161,18.550738,188.496076,1479.141734,-884.671089,0
0.093750,173.633449,-26.937524,-140.932197,0.247578,-4.429732,-2.116749,6.341659,4.756550,2.082792,-6.039120,0.028639,0.304175,-0.024490,35.278228,188.420495,1479.469363,-884.757352,0
0.094792,125.790782,21.869328,-189.805304,-0.657222,-2.356369,-3.914517,5.800611,2.801051,3.904157,-5.697567,-0.022503,0.322009,-0.031958,35.685388,188.495883,1480.016896,-884.739664,0
0.095833,64.711417,85.064537,-201.081819,-0.928662,0.313440,-5.819438,4.916276,0.099375,5.801062,-4.768969,-0.011544,0.310315,-0.050629,20.971078,188.495993,1481.673787,-885.102580,0
0.096875,15.655102,153.067946,-168.803410,-0.340542,2.734730,-6.295668,2.979695,-2.344999,6.359222,-2.950909,-0.073645,0.306592,-0.028224,14.275558,188.495870,1481.740098,-885.336438,0
0.097917,-32.006085,202.756704,-100.196402,0.971418,4.925251,-5.823406,0.390124,-4.454880,5.918569,-0.478206,-0.099216,0.305808,-0.020755,19.625188,188.420504,1482.523277,-886.150326,0
0.098958,-104.643458,188.827422,-46.534470,1.966698,6.256606,-4.557428,-2.046460,-5.943558,4.768676,1.859300,-0.150358,0.303064,-0.039427,12.748708,188.496000,1482.767339,-887.084423,0
0.100000,-172.369528,139.573576,2.264773,2.905428,6.721692,-2.656476,-4.154684,-6.314809,2.875967,3.919293,-0.241683,0.307572,-0.035692,-1.694162,188.495980,1484.092146,-887.563379,0
0.101042,-198.219087,79.169056,58.868940,3.957258,5.851874,0.006443,-5.621113,-5.583335,0.278214,5.424262,-0.248989,0.314496,-0.054364,-14.169091,188.495911,1483.822467,-888.176448,0
0.102083,-174.093588,27.088279,141.374622,5.551968,4.559573,2.320128,-6.512910,-4.241686,-2.118097,6.228335,-0.274560,0.319330,-0.024490,-29.562001,188.420576,1484.693170,-889.097294,0
0.103125,-125.468289,-21.948110,189.767614,6.456768,2.479110,4.050430,-5.930816,-2.264133,-3.914282,5.819183,-0.274560,0.304959,-0.028224,-33.509191,188.495736,1484.413492,-888.974890,0
0.104167,-63.731058,-84.889620,201.339584,6.694278,-0.197800,6.006942,-5.027825,0.522086,-5.790203,4.943953,-0.230724,0.300778,-0.050629,-15.910831,188.495995,1485.501278,-889.299758,0
0.105209,-14.618031,-152.687654,168.408713,6.106158,-2.597788,6.431581,-3.050199,2.900296,-6.356757,3.154356,-0.212459,0.291632,-0.065566,-9.260551,188.420508,1485.818900,-888.875182,0
0.106250,32.010988,-203.040862,99.949432,4.805508,-4.795411,5.979162,-0.576301,5.028556,-5.924498,0.706557,-0.106522,0.287060,-0.054364,-15.684631,188.496067,1487.321013,-889.236953,0
0.107292,104.319429,-188.193430,47.063068,3.787608,-6.126765,4.689372,1.882672,6.487829,-4.795587,-1.677200,-0.113828,0.307114,-0.020755,-6.761041,188.495915,1487.874609,-889.692315,0
0.108334,172.317719,-139.688601,-2.019318,2.871498,-6.566999,2.832075,3.994628,6.884810,-2.890289,-3.712288,-0.051727,0.312732,-0.065566,5.623408,188.495850,1489.600052,-889.705689,0
0.109375,197.588810,-79.779398,-58.943561,1.808358,-5.718483,0.240590,5.487176,6.175390,-0.305126,-5.259952,-0.022503,0.317371,-0.031958,19.681738,188.420607,1489.937002,-889.849619,0
0.110417,173.928354,-27.577812,-141.596970,0.236268,-4.440383,-2.208026,6.330465,4.730820,2.091186,-6.064025,0.010374,0.326124,-0.054364,34.769278,188.496089,1490.118064,-890.521553,0
0.111458,125.586617,21.965976,-189.756061,-0.691152,-2.313766,-3.938329,5.789417,2.782672,3.920944,-5.654873,-0.007891,0.328345,-0.039427,36.918178,188.495975,1489.505359,-890.571015,0
0.112500,63.724620,85.221589,-201.463448,-0.939972,0.331191,-5.807532,4.916276,0.062617,5.792669,-4.719159,-0.029809,0.310446,-0.039427,20.518678,188.495975,1488.862034,-890.558086,0
0.113542,14.486825,152.947137,-168.286364,-0.306612,2.724079,-6.275825,2.919993,-2.337648,6.346632,-2.961583,-0.055380,0.298426,-0.046895,13.483858,188.495883,1488.911520,-889.733461,0
0.114583,-32.255620,203.276183,-98.928409,0.960108,4.953654,-5.847218,0.371467,-4.443852,5.918569,-0.478206,-0.113828,0.292743,-0.054364,20.258548,188.495830,1489.089662,-889.128233,0
0.115625,-104.552718,188.634127,-45.734280,2.068488,6.221103,-4.525679,-2.038998,-5.892098,4.735102,1.823721,-0.186888,0.302476,-0.065566,11.889148,188.495852,1488.467064,-888.042891,0
0.116667,-172.528323,139.126583,2.486364,2.961978,6.686189,-2.660445,-4.121102,-6.285403,2.804623,3.926409,-0.197847,0.309989,-0.043161,-1.298312,188.499053,1487.549983,-888.211193,0
0.117709,-198.151032,79.833506,59.349053,4.013808,5.844773,-0.021337,-5.621113,-5.587011,0.290804,5.410031,-0.238030,0.315933,-0.031958,-15.130441,188.507825,1487.747736,-888.108308,0
0.118750,-174.138958,28.211803,141.903978,5.574588,4.548922,2.336002,-6.475596,-4.230659,-2.063540,6.242567,-0.248989,0.324752,-0.043161,-30.093571,188.495712,1487.939665,-888.055586,0
0.119792,-126.284949,-21.489036,189.903031,6.445458,2.429406,4.113928,-5.897234,-2.278836,-3.922675,5.822741,-0.259948,0.332461,-0.020755,-32.412121,188.495698,1488.176059,-888.518147,0
0.120833,-64.922021,-85.131238,201.278031,6.682968,-0.219102,5.943445,-5.001705,0.492680,-5.760827,4.922606,-0.241683,0.320441,-0.013287,-15.458431,188.495807,1487.946584,-888.396780,0
0.121875,-15.128444,-153.013838,168.113258,6.083538,-2.626191,6.447455,-3.009154,2.900296,-6.327380,3.104546,-0.183235,0.309597,-0.054364,-8.966491,188.495734,1487.137140,-888.557109,0
0.122917,32.147098,-203.246237,99.087690,4.794198,-4.788310,5.987099,-0.490479,5.068989,-5.937088,0.642516,-0.128440,0.301823,-0.039427,-15.775111,188.495683,1487.009458,-889.239557,0
0.123959,104.274059,-188.217592,45.905871,3.787608,-6.123215,4.669529,1.912523,6.509883,-4.736834,-1.723452,-0.099216,0.299014,-0.050629,-7.518811,188.495700,1486.459836,-889.666698,0
0.125000,172.521884,-138.347621,-2.437879,2.882808,-6.563449,2.812232,4.005822,6.917891,-2.831535,-3.783445,-0.037115,0.306984,0.001650,6.279388,188.495671,1486.249721,-890.445103,0
0.126042,197.486728,-78.172638,-58.931250,1.819668,-5.739785,0.173124,5.479713,6.190093,-0.242176,-5.259952,0.010374,0.313451,-0.043161,18.709078,188.495649,1485.942071,-890.413424,0
0.127083,173.429284,-26.768391,-142.040152,0.213648,-4.422631,-2.168340,6.401361,4.767577,2.082792,-6.085372,-0.000585,0.313386,-0.017021,35.413948,188.495680,1486.671490,-889.888906,0
0.128125,125.461850,22.050542,-189.682198,-0.645912,-2.317316,-3.978015,5.815536,2.826781,3.941927,-5.718914,-0.026156,0.307310,-0.039427,35.447878,188.495626,1487.783745,-889.956036,0
0.129167,64.529937,85.886039,-201.229546,-0.906042,0.359593,-5.871029,4.931201,0.044239,5.889193,-4.800990,-0.022503,0.317893,-0.017021,20.801428,188.495796,1489.419317,-891.134567,0
0.130208,15.587047,153.333726,-167.990910,-0.317922,2.773783,-6.335354,2.942381,-2.370729,6.443156,-2.975814,-0.037115,0.316783,-0.046895,14.298178,188.495716,1490.373114,-892.332585,0
0.131250,-32.425757,203.819824,-99.162311,0.971418,5.006908,-5.898809,0.364005,-4.543098,5.977323,-0.506668,-0.091910,0.306657,-0.024490,19.726978,188.495785,1491.849222,-893.378250,0
0.132292,-104.927020,187.860949,-46.103599,2.000628,6.285008,-4.509805,-2.106162,-5.965613,4.730905,1.877089,-0.183235,0.302346,-0.061832,12.680848,188.495864,1492.014674,-894.487912,0
0.133333,-173.832711,138.655427,2.412500,2.916738,6.725242,-2.668382,-4.191998,-6.403027,2.838197,3.983334,-0.238030,0.307506,-0.028224,-1.942982,188.495765,1493.991180,-895.407682,1
0.134375,-197.708674,78.420040,59.459849,3.957258,5.851874,-0.005462,-5.706934,-5.649498,0.244641,5.495419,-0.267254,0.313451,-0.017021,-14.304811,188.495828,1494.688047,-896.143143,1
0.135417,-173.923451,26.725852,142.359470,5.608518,4.595075,2.379657,-6.527836,-4.293147,-2.122294,6.310166,-0.263601,0.347551,-0.065566,-29.629861,188.495691,1496.137872,-896.462272,1
0.136458,-124.742369,-22.225971,189.804546,6.468078,2.468459,4.149645,-5.986787,-2.216348,-3.968839,5.901014,-0.248989,0.307506,-0.031958,-33.282991,188.495703,1496.502951,-896.891613,1
0.137500,-63.084536,-85.928578,201.659660,6.716898,-0.236853,6.050597,-5.113646,0.477977,-5.844761,4.983089,-0.245336,0.327431,-0.039427,-15.729871,188.495664,1498.241768,-896.672467,1
0.138542,-14.810854,-153.013838,167.485417,6.049608,-2.658143,6.499047,-3.098707,2.922351,-6.440691,3.136567,-0.194194,0.312340,-0.050629,-9.396271,188.571141,1499.575249,-897.115777,1
0.139584,32.464688,-204.164386,99.186175,4.839438,-4.816712,6.034722,-0.524061,5.087368,-5.987448,0.681652,-0.117481,0.314888,-0.043161,-15.752491,188.495624,1500.944246,-897.136691,1
0.140625,104.875211,-187.239039,46.866099,3.810228,-6.140966,4.677467,1.931180,6.535613,-4.778801,-1.719894,-0.084604,0.305089,-0.017021,-6.727111,188.495767,1501.446868,-897.224649,1
0.141667,173.871642,-138.746290,-1.896212,2.882808,-6.645105,2.808264,4.028210,6.958325,-2.865109,-3.815466,-0.062686,0.310707,-0.043161,5.917468,188.495731,1502.688496,-897.905947,1
0.142708,196.942288,-78.849168,-59.472917,1.751808,-5.729134,0.169155,5.569266,6.175390,-0.288339,-5.299088,-0.007891,0.317175,-0.035692,19.930558,188.571100,1503.005353,-897.935589,1
0.143750,173.678819,-26.840877,-142.434091,0.179718,-4.479436,-2.172309,6.416287,4.796983,2.149939,-6.142298,-0.004238,0.330827,-0.043161,34.893688,188.495671,1503.898786,-899.105572,1
0.144792,124.735930,22.316322,-189.706819,-0.679842,-2.320867,-4.033575,5.800611,2.782672,3.920944,-5.718914,0.010374,0.332069,-0.035692,36.748528,188.495698,1503.441110,-898.836571,1
0.145833,63.134810,86.163900,-201.758902,-0.928662,0.377345,-5.882935,4.934933,0.062617,5.843029,-4.793874,-0.004238,0.306396,-0.050629,20.303788,188.495680,1503.426827,-897.729801,1
0.146884,13.885672,153.841124,-166.168940,-0.227442,2.834137,-6.339322,2.867754,-2.411163,6.413779,-2.879752,-0.084604,0.281442,-0.061832,13.743988,188.571078,1502.261154,-897.226635,1
0.147917,-32.595895,204.580921,-98.029735,1.016658,5.010458,-5.918652,0.345348,-4.539422,5.985717,-0.485321,-0.113828,0.282618,-0.043161,20.462128,188.495716,1502.472036,-897.006098,1
0.148958,-105.119843,187.619331,-45.783523,2.034558,6.306310,-4.509805,-2.087505,-5.961937,4.802249,1.866415,-0.172276,0.305612,-0.035692,11.809978,188.495631,1503.315447,-896.472957,1
0.150000,-174.309096,138.522537,2.153977,2.905428,6.750094,-2.700131,-4.188267,-6.410379,2.880164,3.958429,-0.245336,0.311099,-0.009553,-1.467962,188.495694,1503.871400,-895.984420,1
0.151042,-197.617934,79.471079,59.952273,3.957258,5.869625,-0.013399,-5.650964,-5.631120,0.307591,5.463398,-0.241683,0.316979,-0.065566,-15.424501,188.571100,1504.045126,-895.344659,1
0.152083,-174.184328,28.054751,142.950379,5.551968,4.609277,2.355845,-6.572612,-4.256389,-2.126491,6.313724,-0.259948,0.325993,-0.043161,-30.195361,188.571261,1503.805265,-896.102276,1
0.153125,-125.377549,-21.899787,189.939963,6.502008,2.447157,4.165519,-6.005444,-2.297214,-3.952052,5.879666,-0.234377,0.335923,-0.024490,-32.253781,188.495772,1504.279999,-895.604606,1
0.154167,-64.037306,-86.182277,201.733523,6.682968,-0.197800,6.086314,-5.091258,0.503707,-5.840564,4.993763,-0.241683,0.323642,-0.043161,-15.266161,188.495770,1504.347940,-896.182262,1
0.155208,-14.935621,-153.352103,167.214584,6.128778,-2.636841,6.506984,-3.057662,2.948081,-6.486855,3.104546,-0.175929,0.323315,-0.080503,-9.034351,188.571075,1504.497764,-896.869617,1
0.156250,32.634826,-204.708026,97.930493,4.771578,-4.894818,6.054565,-0.497942,5.175586,-5.970661,0.653190,-0.128440,0.301235,-0.080503,-15.910831,188.571089,1504.605672,-897.569692,1
0.157292,104.761786,-187.190715,45.622727,3.742368,-6.172918,4.725090,1.983419,6.531938,-4.766210,-1.744799,-0.099216,0.302542,-0.076769,-7.337851,188.495702,1504.426838,-897.387096,1
0.158333,174.370712,-137.453634,-2.339394,2.871498,-6.662857,2.840012,4.061792,6.995082,-2.856715,-3.815466,-0.015197,0.310577,-0.073035,6.471658,188.495765,1504.804908,-897.040039,1
0.159375,196.806178,-77.665240,-59.571402,1.808358,-5.771737,0.169155,5.595385,6.219499,-0.258962,-5.299088,-0.018850,0.316587,-0.031958,18.901348,188.571127,1505.071194,-896.848667,1
0.160417,173.417942,-26.889200,-143.172728,0.213648,-4.536240,-2.219932,6.472257,4.859471,2.154136,-6.202781,-0.004238,0.338993,-0.020755,35.413948,188.571123,1506.468299,-897.047411,1
0.161458,124.872040,22.207594,-189.768372,-0.634602,-2.324417,-4.017701,5.916283,2.812078,3.988091,-5.765166,0.024986,0.323119,-0.058098,35.142508,188.495848,1507.408043,-897.839146,1
0.162506,63.917442,87.746498,-201.697349,-0.928662,0.373795,-5.982150,4.998366,0.040563,5.968930,-4.886378,-0.040768,0.304959,-0.050629,20.462128,188.495651,1509.726420,-899.189242,1
0.163555,14.861127,154.686787,-165.221023,-0.283992,2.901593,-6.382977,2.919993,-2.503056,6.497713,-2.908215,-0.059033,0.316391,-0.039427,14.286868,188.495772,1510.740749,-900.614452,1
0.164584,-32.936170,205.450746,-98.066667,1.005348,5.113416,-5.946432,0.371467,-4.612937,6.082240,-0.463974,-0.121134,0.309336,-0.043161,19.896628,188.571214,1512.350258,-901.814718,1
0.165625,-105.482803,186.918639,-45.721970,2.011938,6.366664,-4.577271,-2.158401,-6.053831,4.806446,1.926899,-0.190541,0.304306,-0.073035,12.669538,188.495649,1512.786488,-902.997478,1
0.166667,-175.477373,137.785602,2.277083,2.916738,6.835301,-2.688225,-4.244237,-6.505948,2.909541,4.029586,-0.219765,0.308748,-0.069301,-2.270972,188.495797,1514.470636,-903.832148,1
0.167708,-195.542257,78.613335,59.644508,4.002498,5.887377,0.034224,-5.777830,-5.609065,0.265624,5.530997,-0.252642,0.315803,0.251845,-8.468851,188.571127,1513.401817,-904.274035,1
0.168750,-170.112371,27.909780,142.494887,5.551968,4.353657,2.304253,-6.244251,-4.061574,-2.105507,6.054001,-0.263601,0.315280,6.924949,-5.053231,188.495740,1507.750374,-901.472811,1
0.169792,-120.761151,-21.646088,188.105682,6.445458,1.694498,4.074242,-5.177080,-1.477522,-3.910085,5.096940,-0.208806,0.343370,15.969303,1.744078,188.495617,1490.623733,-902.215625,1
0.170833,-61.031543,-85.747364,201.733523,6.750828,-0.765845,5.935508,-4.438268,1.088152,-5.731450,4.360466,-0.223418,0.370480,15.005866,1.778008,188.495761,1479.539435,-906.415889,1
0.171875,-15.026361,-153.581640,166.352841,6.038298,-2.920864,6.356178,-2.688256,3.102463,-6.298003,2.773666,-0.139399,0.363359,13.086462,1.958968,188.549692,1474.099443,-908.450246,1
0.172917,38.623666,-201.917337,100.269508,4.805508,-5.434461,6.030754,0.095346,5.561539,-5.966465,0.112397,-0.095563,0.343109,14.427058,1.857178,188.553087,1472.201535,-916.164605,1
0.173958,105.589789,-186.115515,44.034659,3.708438,-6.961080,4.625875,2.830440,7.377360,-4.686473,-2.570220,-0.062686,0.318285,14.531617,1.800628,188.509776,1474.730208,-931.652859,1
0.175000,171.092729,-141.609465,-5.269318,2.781018,-6.925577,2.744766,4.408810,7.322224,-2.785371,-4.189040,-0.015197,0.329194,8.986255,2.015518,188.444216,1477.747875,-938.642791,1
0.176042,194.140690,-79.175353,-58.094129,1.774428,-5.441561,0.343773,5.072993,5.910736,-0.468797,-4.872146,-0.015197,0.331938,-1.697434,2.354818,188.573102,1471.877138,-932.301635,1
0.177083,171.172127,-26.055618,-139.405682,0.224958,-3.606067,-1.950068,5.315533,4.014049,1.885548,-5.131869,-0.037115,0.323968,-13.337091,2.818528,188.496507,1452.149103,-923.219857,1
0.178125,122.093127,23.319037,-186.038258,-0.578052,-1.088920,-3.851020,4.509557,1.565999,3.778256,-4.402511,-0.077298,0.341345,-18.665865,3.123898,188.495607,1424.863079,-923.145631,1
0.179167,59.834142,84.835000,-201.820455,-0.928662,1.229412,-5.613071,3.890149,-0.848969,5.595424,-3.762098,-0.102869,0.321094,-16.470126,3.044728,188.495513,1404.281818,-928.324073,1
0.180208,13.976412,152.886732,-166.082766,-0.272682,3.292123,-6.021835,2.184913,-2.881659,6.086437,-2.242898,-0.110175,0.352189,-14.139954,2.954248,188.646230,1392.803795,-933.455152,1
0.181250,-37.938212,201.427805,-98.632955,0.982728,5.677910,-5.652757,-0.494210,-5.190030,5.708735,0.357888,-0.175929,0.328149,-14.711295,2.942938,188.495531,1384.677273,-944.392617,1
0.182292,-106.095298,185.867600,-43.333712,2.068488,7.119323,-4.192318,-3.251693,-6.855144,4.416153,3.029831,-0.256295,0.301954,-15.095922,3.010798,188.495481,1382.532750,-963.018907,1
0.183333,-170.180426,141.530683,5.736364,2.950668,6.991513,-2.346927,-4.669613,-6.678708,2.540232,4.495664,-0.245336,0.318742,-8.885865,2.841148,188.495430,1380.495626,-971.751267,1
0.184375,-194.453377,80.208014,58.819697,3.945948,5.454243,-0.005462,-5.255438,-5.270896,0.232051,5.096940,-0.227071,0.324883,1.906118,2.445298,188.570826,1373.639110,-967.832423,1
0.185417,-171.439443,26.991632,139.872728,5.551968,3.618749,2.320128,-5.501709,-3.293343,-2.071934,5.331758,-0.208806,0.310773,12.989371,2.038138,188.495423,1358.848761,-964.860469,1
0.186458,-123.290529,-23.264929,185.483523,6.422838,1.112252,4.074242,-4.580061,-0.933511,-3.897495,4.538358,-0.190541,0.332461,18.385362,1.732768,188.495568,1347.995840,-966.893554,1
0.187500,-60.702611,-85.723203,200.896402,6.694278,-1.234481,5.848199,-3.938265,1.466754,-5.710466,3.869483,-0.172276,0.356370,15.887149,1.845868,188.495588,1340.179688,-970.547571,1
0.188542,-14.379839,-153.098404,165.885038,6.026988,-3.222637,6.185528,-2.255417,3.407550,-6.138529,2.289799,-0.154011,0.350033,13.172350,1.947658,188.570895,1333.372766,-975.086903,1
0.189583,38.101911,-200.830056,98.619887,4.782888,-5.548069,5.768827,0.427438,5.749003,-5.702073,-0.254061,-0.095563,0.333636,14.273953,1.891108,188.495537,1327.800275,-979.149149,1
0.190625,106.372421,-185.463146,43.037500,3.708438,-7.039186,4.352043,3.099099,7.472930,-4.405295,-2.879752,-0.015197,0.298818,14.677252,1.857178,188.495385,1324.564708,-983.458789,1
0.191667,169.901767,-140.377212,-6.340341,2.837568,-6.858122,2.459028,4.580453,7.248709,-2.499996,-4.370490,-0.007891,0.313320,8.676313,2.072068,188.495531,1320.903467,-986.266446,1
0.192708,193.721018,-78.583388,-58.882008,1.830978,-5.349254,0.121532,5.140158,5.818842,-0.208602,-4.964650,-0.029809,0.321094,-1.906552,2.366128,188.495577,1318.861528,-989.219313,1
0.193750,170.117274,-26.816715,-140.107387,0.247578,-3.460506,-2.148498,5.371503,3.852316,2.107972,-5.146101,-0.022503,0.314627,-13.228797,2.807218,188.495519,1316.718301,-992.300099,1
0.194792,122.932472,23.343199,-185.989016,-0.668532,-1.025015,-3.989920,4.520751,1.463078,3.954517,-4.420300,-0.059033,0.338405,-17.877939,3.044728,188.495454,1316.539573,-995.403174,1
0.195833,61.751024,86.296789,-200.207766,-0.906042,1.367873,-5.759909,3.811790,-1.047459,5.733915,-3.730078,-0.106522,0.362575,-15.906255,3.022108,188.495475,1316.082278,-998.849157,1
0.196875,14.373400,152.959218,-165.713447,-0.317922,3.402182,-6.017867,2.072972,-3.006634,6.128404,-2.161067,-0.139399,0.353495,-13.807606,2.897698,188.495513,1315.445959,-1000.938678,1
0.197917,-39.027092,200.545899,-98.965341,0.971418,5.763117,-5.621008,-0.643465,-5.234139,5.721325,0.439719,-0.154011,0.319788,-14.505911,2.897698,188.495597,1315.191719,-1001.879058,1
0.198958,-106.696450,185.239393,-42.804356,2.079798,7.200980,-4.132789,-3.348708,-6.877199,4.365793,3.154356,-0.205153,0.297120,-15.002566,3.010798,188.495566,1314.510170,-1003.168345,1
0.200000,-170.520701,140.479644,6.647349,3.052458,7.034117,-2.311210,-4.736778,-6.693411,2.481478,4.588168,-0.230724,0.307702,-8.635670,2.761978,188.495450,1314.406444,-1004.140193,1
0.201042,-194.033704,78.468364,59.102841,3.991188,5.489746,0.097721,-5.333797,-5.230463,0.139723,5.143192,-0.259948,0.313843,1.667126,2.445298,188.495497,1313.552846,-1004.672950,1
0.202083,-170.906346,25.626490,139.786553,5.518038,3.540643,2.343939,-5.494246,-3.278640,-2.172654,5.331758,-0.227071,0.312210,12.922155,2.015518,188.495417,1313.220811,-1005.169675,1
0.203125,-121.498414,-23.252848,186.123675,6.366288,1.087401,4.113928,-4.602449,-0.852645,-3.973036,4.552590,-0.172276,0.328149,18.575809,1.721458,188.495512,1312.921347,-1006.002137,1
0.204167,-60.782008,-85.868174,200.293182,6.682968,-1.248683,5.820419,-3.878563,1.577026,-5.685286,3.812557,-0.168623,0.345395,16.230700,1.766698,188.495474,1311.475048,-1006.769944,1
0.205208,-14.300441,-152.808463,165.774243,6.049608,-3.251039,6.149811,-2.150939,3.517822,-6.062989,2.222200,-0.128440,0.342194,13.799704,1.925038,188.495517,1309.880844,-1007.821775,1
0.206250,39.667176,-199.936069,99.900190,4.816818,-5.583572,5.677550,0.546842,5.756354,-5.613942,-0.318103,-0.084604,0.308944,14.919979,1.868488,188.495490,1308.648278,-1008.227812,1
0.207292,106.111544,-185.342337,43.197538,3.719748,-6.953980,4.209174,3.136412,7.432496,-4.321361,-2.908215,-0.044421,0.296401,14.819154,1.823248,188.495683,1307.156432,-1008.443373,1
0.208333,169.697602,-140.932934,-6.537311,2.781018,-6.787117,2.387594,4.572990,7.142112,-2.374096,-4.398953,-0.022503,0.308748,8.978787,2.072068,188.495535,1305.004845,-1009.190981,1
0.209375,193.471483,-78.390094,-58.820455,1.797048,-5.200142,0.062004,5.076725,5.646082,-0.124668,-4.889936,-0.018850,0.310969,-1.876678,2.354818,188.495383,1302.078699,-1008.974387,1
0.210417,170.117274,-25.342844,-139.134849,0.258888,-3.293643,-2.156435,5.173740,3.683231,2.091186,-5.007345,-0.073645,0.300059,-13.449118,2.818528,188.495419,1298.991517,-1007.806315,1
0.211458,121.469290,23.971406,-185.595076,-0.623292,-0.822649,-3.890706,4.293137,1.305021,3.845403,-4.210387,-0.095563,0.325797,-18.721879,3.112588,188.495459,1295.042311,-1006.169633,1
0.212500,59.664004,85.028295,-200.675569,-0.928662,1.431778,-5.569417,3.655073,-1.069514,5.582834,-3.552185,-0.095563,0.355978,-16.313288,3.089968,188.495656,1291.762874,-1004.599651,1
0.213542,13.624795,152.790085,-165.775001,-0.261372,3.320526,-5.890872,1.983419,-2.944146,5.973126,-2.086352,-0.132093,0.339450,-13.945773,2.920318,188.570922,1289.684093,-1003.110454,1
0.214583,-37.994925,199.929773,-98.768372,0.982728,5.585603,-5.458296,-0.647197,-5.116515,5.490507,0.489529,-0.172276,0.331219,-14.565659,2.954248,188.495378,1285.750474,-1001.945212,1
0.215625,-106.719135,185.843438,-43.099811,2.068488,7.034117,-3.997858,-3.255424,-6.748548,4.265072,3.072525,-0.248989,0.292482,-14.935350,2.999488,188.495445,1284.114630,-1000.466762,1
0.216666,-168.887381,141.506521,6.647349,2.995908,6.799798,-2.188183,-4.669613,-6.472866,2.342987,4.477875,-0.270907,0.309662,-8.833585,2.795908,188.495559,1280.021051,-999.235884,1
0.217708,-194.498747,79.821425,59.287500,3.979878,5.251877,0.097721,-5.128572,-5.017269,0.118740,5.025783,-0.248989,0.314758,1.831433,2.456608,188.495466,1277.159571,-998.678507,1
0.218750,-170.917688,26.351344,139.158713,5.495418,3.373780,2.300285,-5.266633,-3.109555,-2.084524,5.160981,-0.183235,0.304371,12.944560,2.038138,188.495640,1273.769486,-997.264982,1
0.219792,-123.063679,-23.796489,185.114205,6.354978,0.945389,4.002807,-4.352447,-0.742372,-3.834545,4.346235,-0.150358,0.321225,18.329349,1.732768,188.495577,1270.228736,-996.144570,1
0.220833,-60.271596,-85.421180,200.034660,6.671658,-1.312588,5.705330,-3.710651,1.562323,-5.496435,3.609760,-0.175929,0.348531,16.002911,1.778008,188.495294,1266.599365,-994.216516,1
0.221875,-13.608549,-152.893029,166.094319,6.060918,-3.172933,5.971225,-2.109894,3.429604,-5.882531,2.186622,-0.135746,0.348139,13.187287,1.936348,188.495443,1264.806459,-992.184569,1
0.222917,38.340103,-198.993759,98.989205,4.782888,-5.423810,5.522775,0.546842,5.660785,-5.416698,-0.360797,-0.073645,0.301562,14.322499,1.891108,188.495430,1261.194303,-991.035390,1
0.223958,107.018944,-185.873897,42.385038,3.753678,-6.833270,4.102022,3.114024,7.270763,-4.203854,-2.922446,-0.029809,0.290326,14.666050,1.868488,188.495474,1259.302867,-989.951324,1
0.225000,167.882802,-140.860449,-7.448295,2.792328,-6.662857,2.300285,4.513288,6.980379,-2.294358,-4.317122,-0.022503,0.305547,8.724858,2.072068,188.495383,1256.367802,-988.369726,1
0.226041,193.868470,-78.969977,-59.226705,1.808358,-5.100734,0.022318,5.035680,5.561539,-0.103685,-4.857915,0.014027,0.308160,-1.633951,2.366128,188.495465,1255.409148,-988.447399,1
0.227083,169.629547,-26.393883,-139.491856,0.258888,-3.268791,-2.144529,5.140158,3.672204,2.099579,-4.953977,-0.066339,0.300190,-12.971134,2.795908,188.495468,1254.679172,-988.385357,1
0.228125,123.102610,23.935163,-185.545834,-0.634602,-0.794247,-3.914517,4.311794,1.334427,3.908354,-4.210387,-0.055380,0.318416,-17.788317,3.056038,188.495517,1255.176273,-989.531815,1
0.229167,61.365379,86.055171,-199.149054,-0.860802,1.467280,-5.533700,3.572983,-1.065838,5.553457,-3.445450,-0.106522,0.339516,-15.954800,3.033418,188.495595,1253.664654,-989.463991,1
0.230208,13.534055,152.729681,-166.045834,-0.227442,3.387981,-5.795626,1.867747,-2.977228,5.947946,-1.951154,-0.139399,0.344611,-13.766529,2.886388,188.420160,1252.045145,-990.436186,1
0.231250,-39.208572,198.492145,-99.334659,0.994038,5.614005,-5.374956,-0.733018,-5.120190,5.473720,0.517991,-0.208806,0.314496,-14.390149,2.931628,188.495560,1251.568480,-990.410304,1
0.232291,-107.150150,185.867600,-42.102652,2.068488,6.998614,-3.938329,-3.348708,-6.678708,4.193729,3.090315,-0.234377,0.287713,-14.771043,3.010798,188.495575,1250.545433,-989.874628,1
0.233333,-168.308913,140.902476,7.841477,3.041148,6.774946,-2.092937,-4.710658,-6.432433,2.254857,4.517011,-0.230724,0.301039,-8.564719,2.784598,188.495493,1249.345188,-990.189783,1
0.234375,-194.192499,78.323393,59.718371,4.002498,5.258977,0.161218,-5.128572,-4.984188,0.085166,5.025783,-0.227071,0.304959,1.499084,2.445298,188.420160,1248.795697,-989.824448,1
0.235417,-170.395933,25.433195,138.912500,5.518038,3.313425,2.320128,-5.285289,-2.988255,-2.113901,5.132519,-0.205153,0.281442,12.668226,2.038138,188.495474,1247.139455,-989.870319,1
0.236458,-122.042854,-23.736084,185.606629,6.400218,0.945389,4.054399,-4.374835,-0.701939,-3.842938,4.321330,-0.186888,0.310773,18.523530,1.755388,188.495416,1246.602163,-989.850886,1
0.237500,-61.076913,-85.626555,199.234470,6.694278,-1.358741,5.661675,-3.650949,1.602757,-5.488042,3.595529,-0.183235,0.338666,16.327791,1.766698,188.495311,1246.020858,-990.276387,1
0.238542,-13.767344,-152.603087,166.389773,6.015678,-3.215537,5.951382,-1.968102,3.447983,-5.832170,2.133254,-0.154011,0.344676,13.747424,1.958968,188.420115,1244.869273,-990.601188,1
0.239583,39.837314,-197.833992,100.454167,4.850748,-5.469963,5.522775,0.625201,5.616676,-5.370534,-0.378586,-0.080951,0.319526,14.669784,1.913728,188.495575,1244.138289,-990.193458,1
0.240625,106.894176,-186.043030,42.729735,3.685818,-6.780016,4.066305,3.121487,7.234006,-4.157690,-2.897541,-0.077298,0.288758,14.598833,1.857178,188.495501,1243.387987,-989.879127,1
0.241666,167.258964,-141.404089,-8.039205,2.724468,-6.538597,2.209007,4.461049,6.939946,-2.273375,-4.249523,-0.011544,0.301758,8.859291,2.049448,188.495445,1242.709814,-989.048903,1
0.242708,193.947868,-78.269285,-59.275947,1.763118,-4.976475,0.018349,4.946127,5.488024,-0.070111,-4.758295,-0.026156,0.303718,-1.757182,2.366128,188.344650,1241.210000,-988.055319,1
0.243750,169.686259,-24.666314,-138.408523,0.304128,-3.094827,-2.108812,5.017023,3.554580,2.003055,-4.793874,-0.051727,0.268311,-13.266140,2.818528,188.495589,1238.659356,-985.608327,1
0.244792,121.922990,24.744584,-185.398107,-0.600672,-0.716141,-3.767680,4.106569,1.242533,3.748879,-4.046726,-0.051727,0.298688,-18.647194,3.089968,188.495352,1235.798767,-983.232877,1
0.245833,59.607292,84.798757,-199.776895,-0.849492,1.438878,-5.398768,3.419997,-1.091568,5.423360,-3.320925,-0.095563,0.311622,-16.496266,3.101278,188.495541,1233.274133,-982.037452,1
0.246875,12.921560,152.862571,-166.378220,-0.272682,3.231769,-5.668631,1.849090,-2.874307,5.792669,-1.951154,-0.121134,0.320506,-13.856151,2.942938,188.344753,1232.092693,-979.853514,1
0.247916,-38.142377,197.586077,-99.864015,0.960108,5.457793,-5.243993,-0.665853,-4.947430,5.293262,0.525107,-0.201500,0.312863,-14.416289,2.999488,188.495506,1228.728267,-978.040621,1
0.248958,-107.717275,186.725344,-42.644318,2.057178,6.821100,-3.827209,-3.221842,-6.539030,4.143368,3.033389,-0.216112,0.291502,-14.729966,3.033418,188.495501,1227.719638,-976.709073,1
0.250000,-166.187865,142.315941,8.186174,3.041148,6.611633,-2.065157,-4.572598,-6.233943,2.225480,4.374697,-0.241683,0.302542,-8.736495,2.761978,188.495513,1224.796601,-974.519876,1
0.251042,-194.804994,79.761020,59.804546,3.968568,5.152469,0.137407,-5.020362,-4.892294,0.093560,4.847891,-0.208806,0.309270,1.633517,2.467918,188.420008,1223.147980,-973.207330,1
0.252083,-170.350563,25.493600,138.026137,5.461488,3.267271,2.268536,-5.072601,-2.903713,-2.013180,4.901259,-0.168623,0.296075,12.731708,2.026828,188.495437,1220.143333,-970.642400,1
0.253125,-123.290529,-24.533424,185.015720,6.354978,0.849532,3.855970,-4.206924,-0.668857,-3.721234,4.179016,-0.205153,0.314235,18.292006,1.744078,188.495546,1218.144594,-969.235905,1
0.254166,-60.237568,-84.925863,199.012879,6.694278,-1.337440,5.542618,-3.535277,1.606432,-5.303387,3.446099,-0.164970,0.338340,16.137344,1.811938,188.495607,1215.026352,-967.408689,1
0.255208,-12.701149,-152.880948,166.672917,6.038298,-3.126780,5.764859,-1.971833,3.396523,-5.693680,2.069213,-0.143052,0.324752,13.191021,1.970278,188.420099,1213.462890,-966.058898,1
0.256250,38.442186,-196.529254,99.986364,4.839438,-5.292449,5.356094,0.546842,5.502727,-5.286600,-0.382144,-0.080951,0.316260,14.247814,1.925038,188.420112,1211.204956,-964.719995,1
0.257291,107.971714,-186.876612,42.040341,3.742368,-6.659307,4.006776,3.035666,7.109030,-4.119920,-2.797922,-0.026156,0.290522,14.505477,1.834558,188.495656,1210.977152,-962.619189,1
0.258333,165.160602,-142.044377,-9.024053,2.758398,-6.446290,2.224882,4.405078,6.803943,-2.223015,-4.206829,-0.011544,0.304893,8.657641,2.038138,188.495363,1208.634222,-961.626841,1
0.259375,194.412910,-79.465294,-59.842235,1.774428,-5.026179,-0.017368,4.920007,5.480673,-0.103685,-4.697812,-0.029809,0.309923,-1.409896,2.366128,188.420148,1208.780589,-961.165843,1
0.260416,169.345984,-26.019375,-138.703978,0.315438,-3.077076,-2.104843,4.938664,3.499444,2.011448,-4.729833,-0.033462,0.288301,-12.765750,2.773288,188.420130,1207.474116,-961.324180,1
0.261458,123.578995,24.829150,-185.348864,-0.589362,-0.758744,-3.803397,4.155076,1.275615,3.769863,-4.060957,-0.084604,0.317893,-17.706163,3.044728,188.495495,1208.080222,-961.990080,1
0.262500,61.263297,85.777311,-198.361175,-0.872112,1.499233,-5.386862,3.419997,-1.095244,5.305852,-3.331599,-0.088257,0.357023,-16.096701,3.067348,188.495483,1207.323259,-961.081798,1
0.263541,12.501887,152.838409,-166.846023,-0.306612,3.302774,-5.648789,1.808045,-2.885334,5.733915,-1.912018,-0.139399,0.345852,-13.747858,2.920318,188.419473,1206.487362,-961.052869,1
0.264596,-40.807865,197.779372,-98.435985,1.005348,5.503947,-5.192401,-0.766600,-4.995215,5.305852,0.621169,-0.186888,0.300321,-14.311730,2.920318,188.483258,1207.098714,-961.407058,1
0.265635,-108.567963,185.698468,-40.428409,2.125038,6.853052,-3.779586,-3.277812,-6.542706,4.046844,3.079641,-0.245336,0.284447,-14.476037,2.988178,188.495526,1206.312144,-961.238801,1
