1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,132.123080,91.701101,-163.525278,-16.842491,-2.197802,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.767399,2.144078,0
0.001042,51.613188,136.131871,-171.542861,-4.871795,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.767399,2.163614,0
0.002084,-35.912089,155.173630,-159.850553,14.058608,4.639805,-8.547009,4.639805,-4.151404,8.547009,-3.174603,-0.278999,2.124542,0
0.003126,-108.404398,168.202202,-105.397805,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.004167,-143.815388,167.868136,-20.545055,-0.974359,9.035409,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.124542,0
0.005209,-161.186817,145.151652,68.650551,-15.172161,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.105006,-0.278999,2.105006,0
0.006250,-172.545059,78.338463,121.432970,-8.490842,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.114774,0
0.007292,-165.863740,-6.514286,147.490113,9.326007,5.128205,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.124542,0
0.008333,-133.459344,-94.039563,160.852751,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,0
0.009375,-53.617584,-137.802201,168.870333,7.377289,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.767399,2.134310,0
0.010417,34.575825,-157.178025,157.846157,-11.274725,-4.639805,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.134310,0
0.011459,106.734068,-169.538465,103.393409,-14.336996,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.183150,0
0.012500,142.813190,-169.204399,18.874726,3.201465,-8.547009,5.616606,3.663004,8.547009,-5.616606,-2.686203,-0.767399,2.114774,0
0.013542,159.850553,-146.821981,-70.654947,18.512821,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.014584,170.206597,-80.008793,-124.105497,11.274725,-7.081807,-0.244200,7.570208,7.081807,0.244200,-7.570208,-0.278999,2.114774,0
0.015625,163.859344,4.509890,-149.494509,-6.542125,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.278999,2.124542,0
0.016667,132.123080,92.035167,-163.191212,-17.956044,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,0
0.017709,51.613188,135.463739,-175.885718,-4.036630,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.134310,0
0.018751,-36.246155,155.173630,-159.850553,15.172161,5.128205,-8.058608,4.151404,-4.151404,8.547009,-3.174603,-0.767399,2.124542,0
0.019792,-108.404398,167.868136,-105.397805,17.399267,7.081807,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.767399,2.163614,0
0.020834,-144.149454,167.534070,-20.545055,-0.417582,8.058608,-5.616606,-2.197802,-8.058608,6.105006,3.174603,-0.278999,2.153846,0
0.021875,-161.520883,145.151652,68.984617,-16.285714,9.035409,-2.686203,-5.616606,-8.058608,3.174603,6.105006,-0.278999,2.124542,0
0.022917,-171.876927,78.004397,121.767036,-8.212454,7.570208,0.244200,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.124542,0
0.023958,-164.861542,-6.180220,147.156047,10.717949,5.616606,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.124542,0
0.025000,-133.793410,-93.705497,161.186817,21.018315,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,0
0.026042,-53.951650,-137.468135,169.538465,7.655678,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.027084,34.909891,-156.843960,157.846157,-10.996337,-4.639805,8.547009,-4.151404,4.639805,-8.547009,3.663004,-0.278999,2.124542,0
0.028125,107.068134,-169.872531,103.059343,-12.666667,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.732601,-0.767399,2.124542,0
0.029167,142.479124,-169.204399,18.206594,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.767399,2.124542,0
0.030209,160.184619,-146.821981,-71.323079,18.512821,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.767399,2.134310,0
0.031250,170.540663,-79.674727,-124.105497,11.274725,-7.081807,0.244200,7.570208,7.081807,0.732601,-7.570208,-0.767399,2.153846,0
0.032292,163.525278,5.178022,-149.494509,-6.542125,-5.128205,-3.663004,7.081807,5.128205,3.663004,-8.058608,-0.278999,2.124542,0
0.033333,132.123080,92.035167,-163.191212,-18.512821,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.134310,0
0.034375,51.613188,136.131871,-171.542861,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.134310,0
0.035417,-36.246155,155.507696,-159.850553,14.615385,5.128205,-8.547009,4.151404,-4.151404,8.547009,-3.663004,0.209402,2.124542,0
0.036458,-108.738464,167.868136,-105.397805,15.450549,7.081807,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.278999,2.114774,0
0.037500,-144.817586,167.534070,-21.547253,-1.252747,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.278999,2.124542,0
0.038542,-161.854949,144.483520,69.652749,-15.728938,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,-0.278999,2.124542,0
0.039584,-171.876927,78.004397,121.767036,-7.655678,7.570208,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-0.767399,2.212454,0
0.040625,-165.195608,-6.180220,147.490113,9.882784,5.128205,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.163614,0
0.041667,-133.793410,-94.039563,161.186817,21.853480,2.686203,7.081807,-8.058608,-1.709402,-6.593407,8.058608,-0.767399,2.173382,0
0.042709,-53.283518,-138.136267,169.538465,7.934066,-1.221001,8.058608,-8.058608,1.221001,-8.058608,6.593407,-0.767399,2.134310,0
0.043750,34.909891,-157.512091,157.846157,-11.274725,-4.151404,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.124542,0
0.044792,107.068134,-169.204399,103.059343,-12.666667,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.114774,0
0.045834,141.810992,-169.204399,18.540660,4.036630,-8.547009,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.124542,0
0.046876,159.516487,-146.153849,-70.989013,20.183150,-8.058608,3.174603,5.616606,8.547009,-2.197802,-5.616606,-0.767399,2.114774,0
0.047917,170.540663,-80.342859,-124.105497,11.831502,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.081807,-0.767399,2.124542,0
0.048959,163.191212,6.180220,-149.494509,-5.706960,-5.128205,-3.663004,8.547009,5.128205,4.151404,-8.058608,-0.767399,2.173382,0
0.050000,132.123080,92.035167,-163.191212,-18.512821,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.767399,2.144078,0
0.051042,51.613188,136.131871,-171.208795,-4.593407,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.173382,0
0.052083,-35.912089,155.173630,-159.850553,14.336996,4.639805,-8.547009,3.174603,-4.151404,8.547009,-3.663004,-0.278999,2.124542,0
0.053125,-108.738464,168.202202,-105.063739,16.285714,7.570208,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.278999,2.114774,0
0.054167,-144.149454,167.868136,-20.210989,-0.695971,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.278999,2.124542,0
0.055209,-161.186817,144.817586,69.652749,-15.728938,9.035409,-2.686203,-5.616606,-8.058608,2.686203,5.616606,-0.278999,2.105006,0
0.056250,-171.876927,78.004397,121.767036,-8.212454,7.570208,0.732601,-7.081807,-7.081807,-0.244200,7.570208,-0.278999,2.114774,0
0.057292,-165.863740,-6.180220,146.487915,10.161172,5.616606,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-0.767399,2.134310,0
0.058334,-134.795607,-94.039563,161.186817,21.575092,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-3.209402,2.134310,0
0.059375,-52.949452,-137.802201,168.870333,7.934066,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.007326,0
0.060417,34.909891,-157.178025,157.846157,-11.274725,-4.639805,8.547009,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.134310,0
0.061458,107.068134,-169.538465,103.059343,-13.780220,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.767399,2.163614,0
0.062501,142.813190,-169.204399,17.538462,4.315018,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.124542,0
0.063542,160.518685,-146.821981,-71.657144,18.791209,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.124542,0
0.064584,170.206597,-79.674727,-124.105497,11.831502,-7.081807,0.244200,7.570208,7.081807,0.732601,-7.570208,-0.278999,2.124542,0
0.065625,162.857146,5.178022,-149.494509,-5.985348,-4.639805,-3.174603,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.124542,0
0.066667,131.789014,91.032969,-162.857146,-18.512821,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.124542,0
0.067708,51.279122,135.797805,-171.542861,-4.036630,1.221001,-7.570208,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.134310,0
0.068750,-36.580221,155.841762,-159.850553,14.893773,5.128205,-8.547009,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.124542,0
0.069792,-108.738464,167.868136,-105.063739,19.069597,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.244200,-0.767399,2.124542,0
0.070834,-144.149454,167.868136,-19.876924,-0.417582,8.547009,-6.105006,-2.197802,-8.058608,6.105006,3.174603,-0.278999,2.153846,0
0.071875,-161.520883,144.817586,68.984617,-16.007326,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.278999,2.114774,0
0.072917,-171.876927,77.670331,122.101102,-8.490842,7.570208,0.244200,-7.081807,-7.081807,-0.244200,7.570208,-0.767399,2.114774,0
0.073958,-165.195608,-6.514286,147.490113,10.161172,5.616606,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.134310,0
0.075001,-133.459344,-94.039563,161.520883,21.296703,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.124542,0
0.076042,-53.617584,-137.802201,169.204399,8.212454,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.077083,34.241759,-157.512091,157.178025,-10.996337,-4.151404,8.547009,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.124542,0
0.078125,107.402200,-169.872531,103.059343,-12.666667,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,0.697802,2.124542,0
0.079168,142.479124,-169.538465,17.538462,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.124542,0
0.080208,160.184619,-146.821981,-71.323079,18.234432,-8.058608,3.174603,5.616606,8.547009,-2.686203,-5.128205,-1.255800,2.144078,0
0.081250,170.540663,-79.340661,-124.439563,12.109890,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.081807,-0.278999,2.202686,0
0.082292,163.191212,5.178022,-149.494509,-6.542125,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.767399,2.124542,0
0.083334,131.789014,92.035167,-163.525278,-17.677656,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,0
0.084375,50.945056,136.465937,-171.208795,-4.593407,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.278999,2.134310,0
0.085417,-37.248352,155.507696,-160.184619,14.615385,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,0.209402,2.124542,0
0.086459,-109.072530,167.534070,-105.063739,16.842491,7.570208,-7.570208,1.221001,-7.081807,8.058608,-0.244200,-0.278999,2.114774,0
0.087500,-143.815388,167.534070,-20.545055,-0.139194,9.035409,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.124542,0
0.088542,-161.186817,144.483520,68.650551,-16.007326,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,-0.767399,2.144078,0
0.089583,-171.876927,78.004397,121.767036,-4.871795,7.570208,0.244200,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.134310,0
0.090625,-164.861542,-6.848352,147.490113,9.047619,5.128205,3.663004,-8.547009,-4.639805,-3.663004,9.035409,-0.767399,2.144078,0
0.091667,-133.793410,-94.039563,161.186817,21.296703,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.124542,0
0.092708,-53.283518,-137.802201,169.538465,7.934066,-1.221001,8.547009,-7.081807,0.732601,-8.058608,6.593407,-0.767399,2.124542,0
0.093750,35.243957,-157.178025,157.846157,-11.274725,-4.151404,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.124542,0
0.094792,107.402200,-169.538465,102.725277,-13.780220,-7.081807,7.570208,-0.244200,7.081807,-7.570208,0.732601,-0.278999,2.114774,0
0.095833,143.147256,-169.538465,18.206594,3.201465,-8.058608,6.105006,3.174603,8.547009,-5.616606,-2.686203,-0.278999,2.124542,0
0.096875,159.850553,-142.145058,-71.323079,20.183150,-8.547009,3.174603,5.616606,9.035409,-2.686203,-5.616606,-0.767399,2.134310,0
0.097917,171.876927,-79.674727,-124.439563,10.717949,-7.081807,0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.124542,0
0.098959,163.191212,5.178022,-149.494509,-7.655678,-5.128205,-3.174603,9.035409,5.128205,4.151404,-8.058608,-0.767399,2.192918,0
0.100000,131.454948,92.035167,-163.191212,-17.399267,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.767399,2.134310,0
0.101043,50.610990,136.465937,-171.208795,-4.315018,1.221001,-8.058608,7.081807,-0.732601,8.547009,-6.105006,-0.767399,2.192918,0
0.102085,-36.580221,155.507696,-159.850553,13.780220,4.639805,-8.547009,4.151404,-4.151404,8.547009,-3.174603,-0.278999,2.124542,0
0.103127,-108.738464,167.868136,-104.729673,16.007326,7.081807,-7.570208,1.221001,-7.081807,7.570208,-0.244200,-0.278999,2.114774,0
0.104168,-144.483520,167.534070,-19.542858,-1.809524,8.547009,-5.616606,-2.197802,-8.058608,4.639805,3.174603,-0.278999,2.114774,0
0.105208,-161.186817,144.817586,68.984617,-16.285714,9.035409,-2.686203,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.114774,0
0.106250,-171.876927,77.670331,122.435168,-8.212454,7.570208,0.244200,-7.081807,-7.081807,-0.244200,8.058608,-0.278999,2.124542,0
0.107292,-165.863740,-7.182418,148.492311,10.439560,5.616606,3.663004,-8.058608,-4.639805,-3.663004,8.547009,-0.278999,2.134310,0
0.108333,-133.459344,-94.373628,160.852751,21.296703,2.197802,6.593407,-7.570208,-1.709402,-6.105006,8.547009,-0.278999,2.153846,0
0.109375,-53.283518,-138.136267,169.204399,10.717949,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.144078,0
0.110417,34.909891,-157.512091,157.846157,-11.831502,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,1.186203,2.144078,0
0.111459,107.402200,-169.538465,103.059343,-15.450549,-6.593407,7.570208,-0.732601,7.081807,-7.081807,0.732601,-0.278999,2.114774,0
0.112500,142.479124,-169.204399,17.538462,3.201465,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.124542,0
0.113542,159.516487,-146.487915,-71.323079,19.347985,-8.547009,3.174603,5.128205,8.547009,-1.221001,-5.616606,-0.767399,2.114774,0
0.114584,170.540663,-79.674727,-124.105497,11.274725,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.124542,0
0.115625,163.859344,4.843956,-149.828575,-7.098901,-5.128205,-3.174603,9.035409,5.128205,4.639805,-8.547009,-0.278999,2.124542,0
0.116667,131.120882,92.035167,-163.859344,-18.234432,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,0
0.117708,51.279122,136.131871,-171.208795,-4.315018,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.767399,2.144078,0
0.118751,-36.914287,154.839564,-160.184619,15.172161,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.663004,-0.767399,2.183150,0
0.119792,-108.738464,167.868136,-105.063739,15.728938,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.134310,0
0.120833,-144.149454,167.534070,-19.542858,1.252747,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.767399,2.183150,0
0.121875,-161.186817,144.817586,69.318683,-21.575092,9.035409,-2.686203,-5.128205,-8.547009,2.686203,6.105006,-0.278999,2.114774,0
0.122917,-171.876927,78.004397,122.101102,-7.934066,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.124542,0
0.123958,-165.195608,-6.180220,147.490113,9.047619,5.616606,3.663004,-8.058608,-4.639805,-3.663004,8.547009,-0.278999,2.124542,0
0.125000,-133.125278,-94.039563,161.520883,21.296703,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.134310,0
0.126042,-53.283518,-138.136267,169.538465,7.377289,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.134310,0
0.127084,34.575825,-157.846157,157.512091,-11.831502,-4.151404,8.547009,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.134310,0
0.128125,107.068134,-169.872531,102.391211,-12.666667,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.767399,2.153846,0
0.129167,142.479124,-169.538465,17.872528,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.134310,0
0.130209,159.850553,-146.487915,-71.991210,19.626374,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-2.232601,2.144078,0
0.131250,170.540663,-79.340661,-124.439563,10.717949,-7.081807,0.244200,8.058608,7.081807,0.732601,-7.081807,-0.767399,2.124542,0
0.132292,163.525278,5.178022,-149.494509,-6.542125,-5.616606,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.134310,0
0.133333,131.454948,92.369233,-163.525278,-17.956044,-1.709402,-6.105006,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.134310,1
0.134375,51.279122,136.465937,-171.542861,-4.593407,1.709402,-8.058608,7.570208,-1.221001,8.058608,-6.105006,-0.278999,2.134310,1
0.135417,-37.248352,155.841762,-159.516487,14.058608,5.128205,-8.547009,4.151404,-4.151404,8.547009,-3.663004,0.209402,2.124542,1
0.136458,-109.406596,167.868136,-105.731870,16.564103,7.570208,-7.570208,1.221001,-6.593407,7.570208,0.244200,-0.278999,2.114774,1
0.137500,-145.151652,167.534070,-19.876924,-0.139194,8.547009,-5.616606,-2.197802,-8.058608,6.105006,3.174603,-0.767399,2.134310,1
0.138542,-161.520883,144.483520,69.652749,-16.007326,9.035409,-2.686203,-5.128205,-8.058608,3.174603,5.616606,-0.767399,2.183150,1
0.139584,-171.876927,77.336265,124.439563,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.767399,2.134310,1
0.140625,-165.195608,-6.848352,147.490113,10.161172,5.616606,3.663004,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.134310,1
0.141667,-133.125278,-94.373628,161.520883,21.018315,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.547009,-0.278999,2.134310,1
0.142709,-52.615386,-138.136267,169.204399,7.934066,-1.221001,8.058608,-6.593407,1.709402,-7.570208,6.593407,-0.767399,2.134310,1
0.143750,35.243957,-157.178025,157.512091,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.124542,1
0.144792,107.402200,-169.538465,102.725277,-13.501832,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.105006,1
0.145833,142.145058,-169.204399,18.206594,3.479853,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.114774,1
0.146876,159.182421,-146.487915,-72.325276,19.626374,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.114774,1
0.147917,170.206597,-79.340661,-125.107695,11.831502,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.570208,-0.767399,2.163614,1
0.148958,163.525278,5.178022,-149.160443,-8.212454,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,-0.767399,2.144078,1
0.150000,131.454948,92.369233,-163.191212,-18.512821,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.767399,2.163614,1
0.151043,50.945056,136.800003,-171.208795,-4.871795,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.173382,1
0.152083,-36.914287,155.507696,-159.516487,14.615385,5.128205,-8.547009,4.151404,-4.639805,9.035409,-3.174603,-0.278999,2.134310,1
0.153125,-108.738464,167.868136,-104.729673,16.007326,7.570208,-7.570208,1.221001,-6.593407,7.570208,0.244200,-0.278999,2.114774,1
0.154167,-144.149454,167.868136,-19.542858,-0.974359,9.035409,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.114774,1
0.155209,-162.523081,144.817586,69.318683,-16.564103,9.035409,-2.686203,-5.128205,-8.058608,3.174603,5.616606,0.209402,2.114774,1
0.156250,-171.876927,77.670331,122.769234,-8.212454,7.570208,0.732601,-7.081807,-7.081807,-0.244200,7.570208,-0.278999,2.124542,1
0.157291,-165.195608,-7.516484,150.162641,10.439560,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.767399,2.124542,1
0.158333,-133.459344,-94.039563,160.852751,21.296703,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.173382,1
0.159375,-52.949452,-138.136267,169.538465,9.604396,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-1.255800,2.153846,1
0.160417,35.243957,-157.178025,157.846157,-10.439560,-4.639805,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.124542,1
0.161458,107.402200,-169.538465,102.391211,-11.831502,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.278999,2.114774,1
0.162501,142.479124,-169.538465,17.872528,4.315018,-8.058608,5.616606,2.686203,9.035409,-5.616606,-2.686203,-0.278999,2.124542,1
0.163542,160.184619,-146.153849,-72.325276,19.347985,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.124542,1
0.164583,170.874729,-79.340661,-124.439563,11.553114,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.124542,1
0.165625,162.189015,5.512088,-149.828575,-5.985348,-5.128205,-3.174603,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.134310,1
0.166668,130.452750,92.369233,-162.857146,-17.956044,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.081807,-0.278999,2.134310,1
0.167708,50.945056,136.465937,-171.542861,-4.315018,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.144078,1
0.168750,-37.248352,155.507696,-159.516487,13.501832,4.639805,-8.547009,4.151404,-4.639805,9.035409,-3.174603,-0.278999,2.134310,1
0.169792,-109.072530,167.868136,-105.063739,15.728938,7.570208,-7.570208,0.732601,-7.081807,8.058608,-0.244200,-0.278999,2.163614,1
0.170834,-143.815388,167.868136,-19.876924,-0.417582,8.547009,-4.639805,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.124542,1
0.171875,-161.520883,144.483520,69.986815,-16.842491,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.124542,1
0.172917,-171.542861,77.336265,122.435168,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.124542,1
0.173958,-27.226374,-3.507692,0.501099,10.439560,18.803419,4.639805,-15.384615,14.407814,-1.709402,-12.942613,7.535409,2.691087,1
0.175001,-4.509890,-4.509890,-0.501099,3.758242,38.827839,13.919414,-27.594628,18.803419,8.058608,-26.129426,22.675824,4.800977,1
0.176042,-6.514286,-7.516484,-0.167033,7.098901,48.595849,38.827839,-45.665446,7.570208,13.431013,-20.268620,41.723443,7.330891,1
0.177083,-4.843956,-6.180220,5.846154,9.326007,28.083028,44.200244,-71.550672,39.804640,23.687424,-62.271062,1.674603,9.802198,1
0.178125,-1.169231,-5.512088,9.520879,12.388278,-1.221001,47.619048,-95.482295,34.432234,40.293040,-73.015873,-51.561050,11.091575,1
0.179168,-0.501099,-10.523077,4.509890,-5.985348,-12.454212,74.969475,-68.131868,-2.686203,64.224664,-59.340659,-9.070208,11.833944,1
0.180208,-3.841758,-15.534066,-0.167033,-3.479853,-7.570208,99.877900,-31.990232,-7.570208,73.992674,-64.224664,57.840659,11.521368,1
0.181250,-0.835165,-13.863737,-0.167033,-32.989011,-23.199023,88.644689,-10.500611,-20.757021,80.341880,-56.898657,56.375458,10.007326,1
0.182292,4.843956,-9.520879,0.835165,27.142857,-42.735043,50.549451,-12.454212,-56.898657,90.109890,-30.036630,-3.697802,8.024420,1
0.183333,6.180220,-6.180220,0.501099,27.978022,-49.572650,25.152625,-10.989011,-58.852259,69.597070,-8.547009,-36.420635,5.592186,1
0.184375,3.841758,-6.514286,-2.505495,9.326007,-28.571429,20.268620,5.128205,-59.829060,55.921856,6.105006,-4.186203,3.638584,1
0.185417,2.839561,-6.180220,-4.509890,14.058608,-12.942613,21.733822,14.407814,-67.155067,37.851038,31.501832,22.675824,1.948718,1
0.186459,2.839561,-3.507692,-4.175824,-16.285714,-8.547009,9.523810,9.523810,-53.479853,9.035409,46.642247,11.442613,0.659341,1
0.187500,1.837363,-1.503297,-3.507692,12.109890,-5.128205,2.686203,1.709402,-32.967033,-9.523810,44.200244,-1.744200,0.131868,1
0.188542,0.167033,-0.501099,-2.839561,4.036630,3.174603,3.663004,-0.244200,-19.780220,-22.710623,43.711844,5.581807,0.346764,1
0.189584,-0.835165,0.501099,-2.839561,-5.706960,5.616606,3.663004,-6.105006,2.686203,-38.827839,37.362637,3.139805,1.177045,1
0.190625,-1.837363,0.501099,-0.167033,3.479853,5.128205,1.221001,-17.826618,26.129426,-42.735043,16.849817,-12.000611,2.183150,1
0.191667,-3.173626,-1.169231,0.167033,-4.593407,9.035409,9.035409,-19.780220,36.385836,-32.478632,-3.663004,-4.674603,3.218559,1
0.192708,-5.178022,-3.173626,-0.167033,-3.479853,14.896215,23.199023,-18.803419,43.223443,-24.664225,-18.315018,18.768620,4.351648,1
0.193750,-4.175824,-3.841758,1.503297,9.326007,5.616606,29.059829,-20.268620,48.595849,-10.500611,-36.874237,14.861416,5.592186,1
0.194792,-1.503297,-3.507692,3.841758,5.706960,-10.012210,23.199023,-30.525031,38.339438,14.896215,-52.014652,-17.373016,6.266178,1
0.195833,0.167033,-4.175824,4.175824,-10.717949,-20.268620,27.594628,-24.175824,22.710623,31.990232,-52.503053,-19.326618,6.354090,1
0.196875,-0.835165,-7.182418,0.835165,6.820513,-13.919414,36.874237,-6.105006,6.593407,43.223443,-47.619048,14.373016,6.100122,1
0.197917,0.835165,-7.850550,-0.167033,-12.945055,-15.873016,36.385836,7.081807,-14.407814,57.875458,-40.293040,27.071429,5.572650,1
0.198959,3.173626,-5.512088,0.501099,10.439560,-22.222222,17.826618,6.593407,-33.943834,58.363858,-21.733822,2.163004,4.820513,1
0.200000,4.175824,-3.507692,-0.501099,2.366300,-26.129426,4.639805,3.663004,-46.642247,48.107448,1.221001,-18.349817,3.726496,1
0.201042,3.507692,-3.841758,-2.505495,9.047619,-15.873016,0.244200,10.012210,-54.456654,38.339438,18.315018,-6.628205,2.691087,1
0.202083,2.839561,-3.173626,-3.507692,-0.695971,-5.616606,1.221001,12.454212,-53.968254,19.780220,35.897436,8.512210,1.753358,1
0.203126,2.171429,-1.169231,-4.509890,0.139194,-0.732601,-2.686203,9.523810,-44.688645,-5.128205,51.037851,6.558608,1.235653,1
0.204167,1.169231,-0.167033,-4.175824,2.366300,3.663004,-4.639805,4.151404,-30.036630,-22.222222,53.479853,2.651404,1.118437,1
0.205208,-0.835165,0.167033,-3.841758,4.871795,8.058608,-2.686203,0.732601,-10.989011,-36.874237,48.107448,5.581807,1.382173,1
0.206250,-1.837363,1.169231,-3.173626,2.923077,8.058608,-2.686203,-5.128205,10.989011,-50.549451,39.804640,0.209402,1.929182,1
0.207292,-3.173626,1.169231,-1.503297,-0.139194,6.105006,-2.686203,-12.942613,28.571429,-52.014652,23.687424,-11.023810,2.720391,1
0.208333,-3.841758,-0.167033,-0.835165,-4.315018,7.570208,3.663004,-13.919414,43.223443,-43.223443,1.221001,-3.697802,3.492063,1
0.209375,-5.178022,-2.171429,-0.501099,-5.706960,11.477411,14.896215,-11.965812,52.014652,-34.432234,-16.361416,13.396215,4.293040,1
0.210417,-4.509890,-2.505495,0.835165,10.996337,3.663004,19.291819,-11.477411,50.549451,-16.849817,-32.478632,11.931013,4.820513,1
0.211459,-2.171429,-2.839561,2.839561,3.201465,-8.547009,14.407814,-17.338217,42.246642,6.105006,-47.619048,-10.535409,5.054945,1
0.212500,-0.835165,-3.507692,2.505495,1.252747,-17.338217,15.384615,-12.942613,29.059829,23.687424,-51.037851,-15.907814,5.152625,1
0.213542,-1.169231,-5.512088,0.167033,-1.809524,-13.919414,19.780220,-0.244200,9.035409,37.362637,-44.688645,5.581807,4.869353,1
0.214584,-0.501099,-6.514286,-0.835165,1.252747,-13.431013,20.757021,10.989011,-11.965812,51.037851,-36.385836,19.257021,4.478632,1
0.215625,1.837363,-5.178022,-0.501099,3.758242,-15.873016,8.058608,12.454212,-28.571429,51.526252,-20.268620,6.070208,4.009768,1
0.216667,3.173626,-3.507692,-1.503297,5.706960,-18.803419,-2.197802,9.523810,-43.711844,42.735043,3.174603,-10.535409,3.413919,1
0.217708,3.173626,-3.173626,-2.839561,8.769231,-12.942613,-7.570208,12.454212,-52.991453,32.967033,21.733822,-8.581807,2.984127,1
0.218751,2.505495,-2.171429,-2.171429,-1.809524,-3.663004,-7.570208,13.431013,-50.061050,14.896215,36.874237,2.163004,2.652015,1
0.219792,1.503297,-0.835165,-4.843956,2.087912,2.686203,-9.035409,12.454212,-41.269841,-9.035409,52.014652,9.000611,2.564103,1
0.220834,0.167033,-0.167033,-4.843956,1.531136,8.058608,-10.012210,7.570208,-29.059829,-26.129426,55.921856,5.581807,2.671551,1
0.221875,-0.835165,0.501099,-3.841758,5.985348,10.989011,-9.035409,1.709402,-8.547009,-40.781441,49.084249,3.628205,2.915751,1
0.222917,-1.837363,1.837363,-2.839561,3.758242,10.012210,-9.035409,-5.128205,13.431013,-53.968254,40.293040,-4.186203,3.257631,1
0.223958,-2.839561,1.837363,-1.169231,0.417582,9.035409,-6.105006,-11.965812,29.548230,-54.945055,25.152625,-9.558608,3.706960,1
0.225000,-4.175824,0.167033,-0.835165,-0.139194,10.500611,1.221001,-11.965812,44.688645,-47.130647,2.197802,-1.255800,4.087912,1
0.226041,-5.512088,-1.837363,-0.167033,-1.252747,12.454212,11.477411,-10.989011,53.968254,-36.874237,-16.361416,12.419414,4.468864,1
0.227084,-5.178022,-2.505495,0.501099,8.769231,3.663004,15.384615,-10.012210,51.526252,-18.803419,-31.501832,10.465812,4.683761,1
0.228125,-2.171429,-2.171429,2.505495,7.655678,-7.570208,11.477411,-13.919414,43.223443,3.663004,-46.153846,-10.047009,4.693529,1
0.229167,-1.169231,-3.173626,2.839561,1.531136,-16.849817,11.965812,-9.523810,31.013431,21.245421,-50.549451,-15.419414,4.683761,1
0.230209,-0.835165,-4.843956,0.835165,-2.087912,-14.407814,13.919414,2.197802,10.500611,36.385836,-44.200244,1.186203,4.390720,1
0.231250,-0.167033,-5.846154,-0.501099,1.252747,-12.942613,14.896215,12.454212,-11.477411,48.595849,-35.409035,14.861416,4.097680,1
0.232292,1.837363,-4.843956,-0.835165,2.923077,-14.407814,4.639805,15.873016,-27.594628,49.572650,-20.268620,7.535409,3.814408,1
0.233333,3.173626,-2.839561,-1.503297,4.593407,-16.361416,-5.128205,12.942613,-42.735043,41.758242,2.686203,-8.093407,3.452991,1
0.234375,3.507692,-2.171429,-2.505495,7.934066,-11.965812,-12.454212,14.896215,-52.503053,31.501832,22.710623,-10.047009,3.228327,1
0.235417,2.171429,-1.503297,-4.175824,-2.644689,-2.686203,-12.942613,14.896215,-49.084249,13.431013,37.362637,-0.767399,3.062271,1
0.236458,0.835165,-1.169231,-5.178022,1.531136,5.128205,-12.454212,14.896215,-40.293040,-9.523810,51.037851,7.535409,3.023199,1
0.237500,-0.167033,0.167033,-5.178022,-0.139194,11.477411,-13.431013,10.012210,-28.571429,-27.106227,55.921856,8.023810,3.179487,1
0.238542,-1.169231,1.169231,-3.841758,7.377289,12.942613,-12.942613,1.709402,-7.570208,-41.269841,49.572650,2.163004,3.355311,1
0.239584,-2.171429,1.837363,-2.505495,3.201465,11.965812,-12.942613,-5.616606,13.919414,-54.456654,40.781441,-7.116606,3.658120,1
0.240625,-2.839561,1.837363,-1.503297,1.809524,11.477411,-8.058608,-13.919414,30.036630,-55.433455,25.152625,-9.558608,3.912088,1
0.241667,-4.509890,0.501099,-0.835165,-0.417582,12.942613,0.244200,-10.989011,45.177045,-47.619048,2.686203,0.697802,4.156288,1
0.242709,-5.178022,-1.169231,-0.167033,-2.087912,12.942613,10.012210,-10.500611,54.945055,-37.362637,-16.849817,11.931013,4.400488,1
0.243750,-4.175824,-1.837363,0.835165,7.098901,4.151404,12.942613,-10.012210,52.014652,-19.291819,-31.501832,7.535409,4.507937,1
0.244792,-2.839561,-2.505495,2.505495,3.479853,-7.081807,10.012210,-12.942613,43.711844,3.663004,-45.665446,-9.558608,4.488400,1
0.245833,-1.503297,-3.173626,2.839561,3.201465,-15.873016,10.012210,-8.547009,31.501832,20.757021,-51.037851,-14.442613,4.498168,1
0.246876,-0.835165,-4.843956,0.167033,-1.252747,-13.919414,11.965812,2.686203,10.500611,35.897436,-44.200244,-1.255800,4.302808,1
0.247917,0.167033,-5.846154,-0.835165,3.479853,-12.942613,12.454212,13.431013,-10.989011,49.084249,-35.409035,12.907814,4.136752,1
0.248959,1.503297,-4.509890,-1.169231,3.201465,-13.431013,3.174603,17.338217,-22.710623,44.688645,-27.106227,8.023810,3.960928,1
0.250000,3.173626,-2.839561,-1.837363,5.150183,-15.384615,-7.081807,14.407814,-42.246642,41.758242,2.686203,-7.605006,3.697192,1
0.251042,3.507692,-2.171429,-2.839561,8.212454,-11.965812,-15.384615,15.384615,-52.503053,31.501832,22.222222,-11.512210,3.560440,1
0.252083,2.171429,-1.503297,-3.841758,-2.087912,-2.197802,-15.873016,15.873016,-49.084249,12.942613,36.874237,-2.721001,3.443223,1
0.253125,0.835165,-0.501099,-5.178022,2.366300,6.593407,-14.896215,16.361416,-40.781441,-9.523810,50.549451,8.512210,3.394383,1
0.254167,-0.501099,0.167033,-5.178022,1.809524,13.919414,-15.384615,10.989011,-28.571429,-27.106227,56.410256,9.489011,3.521368,1
0.255209,-1.503297,1.169231,-3.841758,7.655678,13.919414,-14.896215,2.197802,-7.081807,-41.758242,49.572650,1.674603,3.589744,1
0.256250,-2.171429,2.171429,-3.173626,4.036630,13.431013,-15.384615,-6.593407,14.407814,-53.968254,39.804640,-9.070208,3.765568,1
0.257291,-2.839561,1.837363,-1.837363,2.923077,12.454212,-9.035409,-12.454212,30.036630,-54.945055,25.152625,-10.535409,3.902320,1
0.258334,-4.509890,0.167033,-1.503297,2.644689,14.407814,0.244200,-10.989011,45.177045,-47.619048,2.686203,2.163004,4.146520,1
0.259375,-5.512088,-1.169231,-0.167033,-2.644689,13.431013,9.523810,-10.989011,54.945055,-37.362637,-16.849817,11.931013,4.351648,1
0.260417,-31.903297,-19.542858,28.562638,16.564103,3.663004,15.384615,-8.058608,48.595849,-21.733822,-25.152625,10.465812,4.380952,1
0.261458,-38.250550,-124.105497,37.582418,40.505495,-10.012210,3.174603,-9.035409,44.200244,-9.523810,-32.967033,-15.419414,4.029304,1
0.262500,-63.639562,-138.136267,42.927473,68.344322,-27.594628,-10.500611,-3.663004,30.525031,3.663004,-33.455433,-41.793040,3.394383,1
0.263542,156.175828,-54.285715,45.934067,-54.424908,-21.245421,-22.710623,8.058608,21.733822,16.361416,-36.874237,-37.885836,2.730159,1
0.264583,144.817586,-62.971430,13.529671,24.080586,-1.709402,-18.315018,20.757021,4.151404,11.965812,-14.896215,-0.767399,2.095238,1
