1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-172.545059,78.338463,126.109893,-9.604396,10.012210,-0.732601,-8.547009,-9.523810,0.732601,9.035409,-3.209402,2.671551,0
0.001042,-168.202202,-11.525275,147.156047,12.945055,7.570208,3.174603,-10.500611,-6.593407,-3.174603,10.500611,-0.278999,2.671551,0
0.002083,-136.465937,-100.720881,159.516487,24.915751,3.663004,7.081807,-10.012210,-3.174603,-7.081807,10.500611,-0.278999,2.671551,0
0.003125,-52.281320,-141.476926,169.872531,7.934066,-0.244200,10.012210,-9.035409,0.732601,-9.523810,9.035409,-0.278999,2.681319,0
0.004167,39.252748,-156.175828,161.520883,-14.615385,-4.151404,10.500611,-5.616606,4.639805,-10.500611,6.105006,-0.278999,2.671551,0
0.005208,112.413189,-169.204399,104.395607,-15.172161,-7.570208,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.006250,143.481322,-172.210993,14.531868,6.542125,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,-0.278999,2.671551,0
0.007291,158.180223,-150.830773,-77.336265,23.523810,-10.500611,5.128205,6.105006,10.989011,-4.151404,-5.616606,-0.767399,2.720391,0
0.008333,170.874729,-80.342859,-129.116486,16.842491,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.767399,2.671551,0
0.009375,166.197806,9.520879,-149.828575,-7.934066,-7.081807,-2.686203,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.691087,0
0.010417,134.461541,98.382420,-162.189015,-21.853480,-3.663004,-7.081807,10.989011,3.663004,7.081807,-10.012210,-0.767399,2.730159,0
0.011458,50.610990,139.472531,-172.210993,-2.923077,0.732601,-9.523810,9.523810,-0.732601,9.523810,-8.547009,-0.278999,2.681319,0
0.012500,-41.925276,154.505498,-163.859344,17.956044,5.128205,-10.500611,6.105006,-4.639805,10.500611,-5.616606,-0.278999,2.671551,0
0.013541,-114.083519,167.200004,-106.734068,18.234432,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.221001,-0.278999,2.652015,0
0.014583,-146.153849,169.872531,-16.870330,-2.644689,10.012210,-7.570208,-1.709402,-9.523810,7.570208,2.197802,-0.278999,2.661783,0
0.015625,-160.184619,148.158245,74.997804,-19.904762,10.989011,-4.639805,-5.616606,-10.500611,4.639805,5.616606,-0.278999,2.661783,0
0.016667,-172.879125,78.004397,128.448355,-9.047619,10.012210,-0.732601,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.671551,0
0.017708,-168.536267,-11.525275,146.821981,11.274725,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.671551,0
0.018750,-136.800003,-100.720881,159.182421,26.586081,4.151404,7.081807,-10.500611,-3.174603,-6.593407,10.500611,-0.767399,2.681319,0
0.019791,-52.615386,-141.476926,169.872531,8.490842,-0.244200,9.523810,-8.547009,0.732601,-9.523810,9.035409,-1.255800,2.691087,0
0.020834,39.920880,-156.509894,161.854949,-14.893773,-4.151404,10.500611,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.671551,0
0.021875,112.413189,-168.870333,104.729673,-15.728938,-8.058608,10.012210,-2.197802,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.022917,143.815388,-171.876927,14.531868,6.820513,-9.523810,8.547009,1.709402,10.012210,-7.570208,-2.197802,-0.767399,2.661783,0
0.023958,158.180223,-150.496707,-77.670331,23.523810,-10.500611,5.128205,5.616606,10.989011,-4.151404,-6.593407,-0.278999,2.652015,0
0.025000,170.874729,-80.676925,-128.114289,12.945055,-9.523810,0.732601,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.661783,0
0.026041,166.197806,8.852747,-149.828575,-8.212454,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.500611,-0.278999,2.671551,0
0.027083,135.129673,98.382420,-162.523081,-21.296703,-3.663004,-6.593407,10.989011,3.663004,7.570208,-10.012210,-0.278999,2.691087,0
0.028125,50.610990,139.806597,-172.879125,-9.882784,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.767399,2.681319,0
0.029167,-41.257144,154.505498,-164.861542,18.791209,4.639805,-10.012210,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.671551,0
0.030208,-114.083519,167.200004,-106.734068,18.512821,8.058608,-10.012210,2.197802,-8.058608,10.012210,-1.221001,0.697802,2.671551,0
0.031250,-145.819783,170.206597,-16.536264,-2.644689,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.686203,-0.278999,2.661783,0
0.032292,-159.850553,148.492311,74.663738,-20.183150,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.652015,0
0.033333,-172.545059,78.338463,125.775827,-9.326007,10.012210,-0.732601,-9.035409,-9.523810,0.732601,9.035409,-0.278999,2.652015,0
0.034375,-168.536267,-10.857143,146.821981,11.831502,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.661783,0
0.035417,-137.134069,-101.389013,159.850553,25.750916,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.500611,-0.278999,2.671551,0
0.036460,-52.615386,-141.476926,169.538465,8.212454,-0.244200,9.523810,-8.547009,0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.037500,39.252748,-156.843960,161.520883,-14.615385,-4.639805,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.767399,2.710623,0
0.038542,112.079123,-169.204399,105.063739,-14.615385,-7.570208,10.012210,-1.709402,8.058608,-9.523810,2.197802,-0.767399,2.671551,0
0.039583,143.815388,-172.210993,14.197803,6.542125,-10.012210,8.058608,1.709402,10.012210,-7.570208,-2.197802,-0.278999,2.681319,0
0.040625,158.180223,-150.496707,-77.670331,22.967033,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.278999,2.700855,0
0.041666,170.874729,-80.342859,-128.114289,12.388278,-9.523810,1.221001,9.035409,9.523810,-0.244200,-8.547009,-0.278999,2.671551,0
0.042708,166.531872,8.852747,-149.494509,-9.047619,-7.081807,-2.686203,10.500611,7.081807,3.174603,-10.500611,0.209402,2.681319,0
0.043750,135.463739,98.382420,-161.854949,-21.853480,-3.663004,-7.081807,11.477411,3.663004,7.081807,-10.012210,-0.278999,2.671551,0
0.044792,50.610990,139.138465,-172.210993,-4.871795,0.732601,-9.035409,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.681319,0
0.045833,-41.257144,154.171432,-164.527476,17.677656,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.616606,-0.278999,2.671551,0
0.046875,-114.751651,167.200004,-107.402200,18.512821,8.547009,-9.523810,2.197802,-7.570208,10.012210,-1.221001,-1.255800,2.671551,0
0.047917,-145.819783,169.872531,-17.204396,0.417582,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.197802,-0.767399,2.671551,0
0.048959,-159.850553,148.492311,75.331870,-19.904762,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.767399,2.671551,0
0.050001,-172.545059,78.004397,126.109893,-8.212454,9.523810,-0.732601,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.671551,0
0.051042,-168.202202,-10.857143,146.821981,13.780220,7.570208,3.174603,-10.500611,-7.081807,-3.174603,10.500611,-0.278999,2.661783,0
0.052083,-137.134069,-100.386815,159.516487,25.472527,3.663004,7.081807,-10.500611,-3.174603,-7.081807,10.500611,-0.278999,2.681319,0
0.053125,-53.283518,-141.142860,169.872531,7.934066,-0.244200,10.012210,-9.035409,0.732601,-9.523810,8.547009,-0.278999,2.681319,0
0.054167,39.252748,-156.175828,161.520883,-15.172161,-4.639805,10.500611,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.671551,0
0.055208,111.745057,-168.536267,105.397805,-15.450549,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.652015,0
0.056250,143.481322,-172.210993,14.197803,5.985348,-9.523810,8.058608,2.197802,10.012210,-7.570208,-1.709402,-0.278999,2.661783,0
0.057292,158.180223,-151.164839,-77.336265,24.358974,-10.500611,5.128205,6.105006,10.989011,-4.151404,-5.616606,-0.767399,2.671551,0
0.058333,170.874729,-81.010991,-128.448355,12.945055,-9.523810,0.732601,9.035409,9.523810,-0.244200,-8.547009,-0.767399,2.671551,0
0.059375,166.197806,8.852747,-149.828575,-8.212454,-7.570208,-3.174603,10.500611,7.081807,3.663004,-10.012210,-1.255800,2.681319,0
0.060417,134.795607,98.382420,-161.854949,-21.575092,-3.663004,-6.593407,10.500611,3.663004,7.081807,-10.012210,-0.278999,2.710623,0
0.061458,50.945056,139.472531,-172.210993,-2.366300,0.732601,-9.523810,9.523810,-0.244200,10.012210,-8.547009,-0.278999,2.671551,0
0.062500,-41.257144,154.505498,-164.193410,18.234432,5.128205,-10.012210,6.105006,-4.639805,10.500611,-5.128205,-0.278999,2.661783,0
0.063542,-113.749453,167.200004,-107.402200,18.791209,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.709402,-0.278999,2.652015,0
0.064584,-145.151652,169.872531,-17.204396,-2.366300,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.661783,0
0.065625,-160.184619,148.492311,73.995606,-20.183150,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.278999,2.661783,0
0.066667,-172.879125,78.672529,125.441761,-7.934066,10.012210,-0.732601,-8.547009,-9.523810,0.732601,9.035409,-0.767399,2.671551,0
0.067708,-168.536267,-10.857143,146.821981,12.109890,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.767399,2.681319,0
0.068750,-137.134069,-100.052749,159.850553,26.586081,4.151404,7.081807,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.681319,0
0.069792,-52.615386,-141.142860,169.872531,8.212454,-0.244200,9.523810,-8.547009,0.732601,-9.523810,9.035409,-0.278999,2.700855,0
0.070833,39.586814,-156.509894,161.854949,-15.450549,-4.151404,10.500611,-4.639805,4.639805,-10.012210,6.105006,-0.278999,2.642247,0
0.071875,112.079123,-169.204399,105.397805,-16.285714,-7.570208,10.500611,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.072917,143.481322,-172.210993,14.531868,6.542125,-9.523810,8.058608,2.197802,10.012210,-7.570208,-1.709402,-0.278999,2.671551,0
0.073958,158.514289,-150.830773,-76.668134,22.688645,-10.500611,4.639805,6.105006,10.989011,-4.639805,-6.105006,-0.278999,2.661783,0
0.075000,170.874729,-81.679123,-127.112091,11.831502,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.671551,0
0.076042,166.197806,8.852747,-150.162641,-8.490842,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.681319,0
0.077083,134.461541,98.382420,-162.189015,-20.739927,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,1.674603,2.681319,0
0.078125,51.279122,138.136267,-172.879125,-4.315018,0.244200,-9.035409,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.691087,0
0.079166,-41.257144,154.171432,-163.859344,18.512821,5.128205,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.671551,0
0.080208,-114.083519,167.200004,-107.068134,19.626374,8.058608,-10.012210,2.197802,-7.081807,10.012210,-1.221001,-1.744200,2.671551,0
0.081250,-145.485718,170.206597,-16.870330,-3.201465,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.661783,0
0.082292,-159.850553,148.826377,74.329672,-19.626374,10.500611,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.652015,0
0.083333,-172.545059,78.672529,125.441761,-9.326007,10.012210,-0.732601,-9.035409,-9.035409,0.732601,9.035409,-0.278999,2.661783,0
0.084375,-169.204399,-10.857143,146.821981,12.945055,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.671551,0
0.085416,-137.802201,-100.386815,159.182421,26.029304,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.500611,-0.278999,2.671551,0
0.086458,-53.617584,-141.142860,169.538465,8.490842,0.244200,10.012210,-8.547009,0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.087500,38.250550,-156.509894,161.854949,-14.336996,-4.151404,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.767399,2.671551,0
0.088542,112.079123,-167.534070,104.729673,-15.728938,-8.058608,10.012210,-1.709402,8.058608,-9.523810,2.197802,-0.767399,2.661783,0
0.089583,143.815388,-172.210993,15.200000,4.871795,-10.012210,7.081807,1.709402,10.012210,-7.570208,-1.709402,-1.255800,2.681319,0
0.090625,157.846157,-150.830773,-76.668134,24.358974,-10.500611,5.128205,6.105006,10.500611,-4.639805,-5.616606,-0.767399,2.652015,0
0.091667,170.540663,-81.010991,-128.114289,11.553114,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.661783,0
0.092709,166.197806,8.852747,-149.828575,-8.212454,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.671551,0
0.093750,135.797805,98.048354,-161.854949,-22.131868,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,-0.278999,2.671551,0
0.094793,50.945056,139.472531,-172.210993,-4.871795,0.732601,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.671551,0
0.095834,-41.257144,154.171432,-164.527476,18.512821,4.639805,-10.012210,6.105006,-4.639805,10.500611,-5.128205,-0.278999,2.671551,0
0.096876,-114.417585,167.200004,-107.402200,18.512821,8.058608,-10.012210,2.686203,-7.570208,10.012210,-1.221001,0.209402,2.661783,0
0.097918,-145.485718,169.538465,-17.204396,-1.531136,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,-0.767399,2.778999,0
0.098959,-159.850553,148.492311,74.329672,-19.904762,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.767399,2.661783,0
0.100001,-172.545059,78.672529,125.775827,-8.490842,10.012210,-0.732601,-8.547009,-9.035409,1.221001,9.035409,-0.278999,2.671551,0
0.101043,-168.202202,-11.191209,147.156047,12.109890,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.710623,0
0.102084,-136.800003,-100.386815,159.516487,25.194139,4.151404,7.081807,-10.012210,-3.174603,-6.593407,10.500611,-0.767399,2.671551,0
0.103125,-53.283518,-141.142860,169.872531,8.769231,0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.278999,2.671551,0
0.104167,38.918682,-156.175828,161.854949,-15.172161,-4.151404,10.989011,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.671551,0
0.105208,111.410991,-170.540663,105.731870,-15.172161,-7.570208,10.500611,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.106250,143.481322,-172.545059,14.865934,6.263736,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.278999,2.671551,0
0.107292,158.180223,-150.830773,-77.002200,23.523810,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.767399,2.720391,0
0.108333,171.208795,-80.676925,-128.448355,7.655678,-9.523810,1.221001,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.671551,0
0.109375,166.197806,8.518682,-149.828575,-7.934066,-7.081807,-2.686203,10.500611,7.081807,3.663004,-10.012210,-0.767399,2.691087,0
0.110417,135.129673,98.048354,-161.854949,-22.131868,-3.663004,-7.081807,10.989011,3.663004,7.570208,-10.012210,-0.278999,2.749695,0
0.111458,51.279122,138.804399,-172.545059,-4.593407,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.681319,0
0.112500,-40.923078,154.171432,-164.193410,17.677656,4.639805,-10.500611,6.105006,-4.639805,10.500611,-5.616606,-0.278999,2.661783,0
0.113541,-113.415387,167.200004,-107.402200,19.347985,8.547009,-10.012210,2.197802,-7.570208,10.012210,-1.709402,-0.278999,2.652015,0
0.114583,-145.485718,169.872531,-17.204396,-2.644689,10.012210,-8.058608,-1.709402,-9.523810,7.570208,2.197802,-0.278999,2.661783,0
0.115625,-160.184619,148.492311,73.327474,-19.347985,10.989011,-4.639805,-5.616606,-10.012210,5.128205,6.105006,-0.278999,2.652015,0
0.116667,-172.879125,79.006595,125.441761,-9.047619,10.012210,-0.732601,-8.547009,-9.035409,0.732601,9.035409,0.209402,2.671551,0
0.117708,-168.536267,-10.189011,146.487915,15.450549,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.767399,2.691087,0
0.118750,-137.802201,-100.052749,159.182421,20.183150,4.151404,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.681319,0
0.119792,-53.283518,-141.142860,169.872531,8.769231,0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.691087,0
0.120834,38.918682,-156.509894,161.854949,-14.615385,-4.639805,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.661783,0
0.121875,112.079123,-169.204399,105.397805,-15.728938,-7.570208,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.652015,0
0.122916,143.815388,-171.876927,15.534066,6.263736,-9.523810,8.547009,2.197802,10.012210,-8.058608,-2.197802,-0.278999,2.652015,0
0.123958,157.512091,-151.164839,-76.334068,24.080586,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.278999,2.661783,0
0.125000,170.540663,-83.683518,-127.446157,11.831502,-9.523810,1.221001,9.035409,10.012210,-0.732601,-8.547009,-0.278999,2.661783,0
0.126041,166.197806,7.850550,-149.828575,-8.490842,-7.081807,-2.686203,10.500611,7.081807,3.174603,-10.012210,-0.278999,2.671551,0
0.127083,136.465937,97.380222,-161.520883,-21.575092,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,-0.767399,2.710623,0
0.128125,51.613188,137.802201,-173.213191,-4.871795,0.244200,-9.523810,9.523810,-0.244200,10.012210,-8.547009,-0.278999,2.681319,0
0.129167,-40.589012,154.171432,-164.193410,18.791209,4.639805,-10.500611,6.105006,-4.151404,10.989011,-5.128205,-0.278999,2.681319,0
0.130208,-113.415387,167.200004,-108.070332,19.347985,8.058608,-10.012210,1.221001,-7.570208,10.012210,-1.709402,-0.278999,2.700855,0
0.131250,-145.485718,170.206597,-17.538462,-2.923077,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.661783,0
0.132292,-159.850553,148.826377,74.329672,-19.904762,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.661783,0
0.133333,-172.545059,79.006595,125.775827,-9.604396,10.012210,-0.244200,-8.547009,-9.523810,1.221001,9.035409,-0.278999,2.661783,1
0.134375,-167.868136,-10.189011,146.821981,12.945055,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.012210,-0.278999,2.661783,1
0.135417,-137.802201,-100.052749,159.516487,26.029304,4.151404,7.081807,-10.500611,-2.686203,-7.081807,10.500611,-0.278999,2.671551,1
0.136459,-53.951650,-141.142860,169.872531,8.212454,-0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.700855,1
0.137500,38.918682,-156.175828,161.520883,-12.109890,-4.151404,10.989011,-5.616606,5.128205,-10.012210,5.616606,-0.767399,2.681319,1
0.138542,112.079123,-169.204399,105.731870,-15.728938,-7.570208,10.500611,-1.709402,8.058608,-9.523810,2.197802,-0.767399,2.671551,1
0.139583,143.815388,-171.876927,15.200000,5.985348,-10.012210,8.058608,1.709402,10.012210,-7.570208,-2.197802,-0.767399,2.681319,1
0.140626,157.846157,-151.164839,-76.000002,21.018315,-10.989011,5.128205,5.616606,10.500611,-4.151404,-5.616606,-0.278999,2.612943,1
0.141666,171.208795,-81.679123,-127.446157,11.831502,-9.523810,1.221001,9.035409,9.523810,-0.244200,-8.547009,-0.278999,2.671551,1
0.142708,166.197806,8.518682,-149.828575,-7.655678,-7.081807,-2.686203,10.500611,7.570208,3.663004,-10.012210,-0.278999,2.671551,1
0.143750,135.797805,97.714288,-161.854949,-21.296703,-3.174603,-7.081807,10.500611,3.174603,7.081807,-10.500611,-0.278999,2.671551,1
0.144792,51.279122,138.804399,-172.210993,-4.593407,0.732601,-9.035409,9.523810,-0.244200,10.012210,-8.547009,-0.278999,2.681319,1
0.145833,-40.589012,153.837366,-164.193410,17.956044,5.128205,-10.012210,6.105006,-4.639805,10.989011,-5.128205,-0.278999,2.671551,1
0.146875,-114.417585,166.865938,-108.070332,19.904762,8.058608,-9.523810,2.686203,-7.570208,10.012210,-1.709402,-0.278999,2.691087,1
0.147917,-145.485718,170.206597,-18.540660,-3.479853,10.012210,-8.058608,-1.221001,-9.523810,8.058608,2.197802,-0.767399,2.671551,1
0.148959,-159.850553,149.160443,73.661540,-19.626374,10.989011,-4.639805,-5.616606,-10.500611,5.128205,6.593407,-0.278999,2.671551,1
0.150001,-172.545059,79.340661,125.775827,-8.212454,9.523810,-0.732601,-8.547009,-9.035409,0.732601,9.035409,-0.767399,2.671551,1
0.151041,-168.202202,-9.854945,147.156047,6.820513,7.570208,3.174603,-10.989011,-6.593407,-3.174603,10.500611,-0.278999,2.671551,1
0.152083,-137.468135,-100.052749,159.516487,22.410256,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.500611,0.209402,2.671551,1
0.153125,-53.617584,-140.808794,170.206597,8.212454,-0.244200,9.523810,-9.035409,0.732601,-9.523810,9.035409,-0.278999,2.681319,1
0.154167,37.916484,-156.175828,161.854949,-14.615385,-3.663004,10.500611,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.671551,1
0.155208,111.410991,-164.193410,106.065936,-15.728938,-7.570208,10.012210,-1.709402,8.058608,-9.523810,2.197802,-0.278999,2.652015,1
0.156250,143.481322,-172.210993,15.200000,2.087912,-10.012210,8.547009,2.197802,10.012210,-7.570208,-2.197802,-0.767399,2.671551,1
0.157292,158.180223,-151.498904,-76.334068,23.802198,-10.500611,5.128205,6.105006,10.500611,-4.151404,-5.616606,-0.278999,2.720391,1
0.158333,170.874729,-81.679123,-128.114289,12.945055,-9.523810,1.221001,8.547009,10.012210,-0.244200,-8.547009,-0.767399,2.671551,1
0.159375,166.531872,8.518682,-149.494509,-8.490842,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.767399,2.681319,1
0.160417,135.797805,98.048354,-161.854949,-21.853480,-3.663004,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.278999,2.769231,1
0.161458,51.613188,138.804399,-172.545059,-4.036630,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.681319,1
0.162500,-40.254946,154.171432,-164.193410,18.234432,4.639805,-10.500611,6.105006,-4.639805,10.500611,-5.128205,-0.278999,2.671551,1
0.163542,-113.081321,167.200004,-108.404398,18.512821,8.058608,-9.523810,2.197802,-7.570208,10.012210,-1.709402,-0.278999,2.652015,1
0.164584,-146.153849,170.206597,-17.872528,-2.366300,10.012210,-7.570208,-1.221001,-9.523810,8.058608,2.197802,-0.278999,2.661783,1
0.165625,-159.850553,148.826377,72.325276,-19.904762,10.989011,-4.639805,-5.616606,-10.500611,5.128205,6.105006,-0.278999,2.661783,1
0.166666,-173.213191,79.006595,125.107695,-8.769231,10.012210,-0.732601,-8.058608,-9.035409,0.732601,9.035409,-0.767399,2.671551,1
0.167708,-168.536267,-10.189011,146.821981,12.945055,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.671551,1
0.168751,-138.136267,-100.052749,159.850553,25.472527,4.151404,7.081807,-10.012210,-3.174603,-6.593407,10.500611,-0.767399,2.681319,1
0.169791,-53.617584,-140.474728,170.206597,8.769231,-0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.278999,2.710623,1
0.170833,38.584616,-156.175828,162.189015,-13.501832,-4.639805,10.989011,-6.105006,4.639805,-10.012210,6.105006,-0.767399,2.749695,1
0.171875,111.745057,-169.204399,106.065936,-15.728938,-8.058608,10.012210,-2.197802,8.058608,-8.547009,1.709402,-0.278999,2.661783,1
0.172917,143.815388,-172.210993,15.868132,5.706960,-9.523810,8.547009,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.671551,1
0.173958,13.529671,-152.167036,-1.503297,46.630037,-21.245421,1.221001,5.616606,-31.501832,-14.896215,32.967033,-17.373016,2.749695,1
0.175000,11.191209,-12.861539,-5.846154,5.150183,-31.990232,16.361416,24.664225,-20.268620,8.058608,10.500611,7.535409,4.429792,1
0.176042,-1.503297,-1.169231,-6.514286,2.366300,-49.572650,13.431013,44.200244,-21.733822,6.105006,14.896215,9.000611,7.194139,1
0.177083,8.518682,2.505495,-5.512088,4.871795,-84.737485,-10.989011,51.037851,-49.084249,11.477411,38.339438,-43.746642,9.821734,1
0.178125,8.184616,2.839561,-18.874726,1.252747,-82.295482,-35.897436,72.039072,-62.271062,4.151404,55.921856,-49.607448,11.892552,1
0.179166,2.505495,0.835165,-13.529671,-17.120879,-46.153846,-34.432234,104.761905,-48.107448,-19.780220,66.666667,20.722222,10.993895,1
0.180208,-0.501099,0.835165,-16.202198,-16.842491,-11.965812,-37.851038,119.413919,-49.572650,-36.874237,86.202686,70.050672,12.713065,1
0.181250,1.837363,6.514286,-10.857143,10.161172,-4.151404,-63.736264,74.969475,-40.781441,-51.037851,91.575092,8.512210,12.009768,1
0.182292,2.171429,10.857143,-6.848352,51.084249,-9.035409,-82.783883,37.362637,-8.058608,-82.295482,89.133089,-53.514652,9.870574,1
0.183333,-1.837363,7.516484,-6.180220,13.223443,8.058608,-64.713065,21.245421,12.454212,-77.411477,63.736264,-36.909035,7.360195,1
0.184375,-4.843956,4.509890,-7.182418,10.996337,23.199023,-32.967033,23.199023,24.175824,-73.504274,47.619048,11.931013,4.888889,1
0.185417,-6.180220,3.173626,-5.178022,-21.018315,26.129426,-17.338217,17.338217,47.130647,-72.039072,24.175824,25.606227,2.905983,1
0.186458,-4.509890,3.507692,-2.171429,1.809524,10.012210,-14.896215,4.151404,55.921856,-52.991453,-3.663004,-2.232601,1.509158,1
0.187500,-3.507692,2.171429,-0.835165,2.366300,3.663004,-10.989011,0.244200,49.084249,-30.525031,-18.803419,-9.558608,0.268620,1
0.188542,-3.173626,0.501099,-0.501099,-1.252747,1.221001,-1.709402,3.663004,44.200244,-13.431013,-31.501832,0.697802,0.180708,1
0.189583,-2.171429,0.167033,0.835165,5.985348,-7.570208,0.244200,-0.244200,33.943834,8.547009,-42.735043,-5.163004,0.962149,1
0.190625,-0.167033,-1.169231,0.167033,-2.366300,-16.849817,-2.197802,6.593407,10.500611,29.548230,-38.827839,-13.954212,1.958486,1
0.191666,0.167033,-2.839561,-2.171429,-6.542125,-15.384615,3.663004,18.315018,-10.989011,37.362637,-27.106227,3.628205,3.120879,1
0.192709,0.501099,-3.507692,-3.841758,9.882784,-13.919414,3.663004,31.013431,-24.664225,40.293040,-16.361416,19.257021,4.283272,1
0.193750,3.173626,-1.503297,-3.507692,1.252747,-20.757021,-9.035409,28.571429,-40.781441,39.316239,2.197802,-2.721001,5.494505,1
0.194791,4.175824,0.167033,-4.509890,1.252747,-26.617827,-25.641026,28.571429,-52.991453,27.106227,25.641026,-25.675824,6.568987,1
0.195833,2.505495,1.169231,-5.846154,-2.087912,-10.989011,-26.129426,32.967033,-49.084249,9.035409,39.316239,-7.116606,6.774115,1
0.196876,0.167033,0.501099,-7.850550,-2.923077,7.081807,-20.757021,42.735043,-42.246642,-9.035409,50.549451,25.606227,6.539683,1
0.197916,0.167033,2.839561,-6.514286,-2.644689,14.407814,-27.106227,29.059829,-31.990232,-27.594628,58.852259,14.861416,6.197802,1
0.198958,0.835165,5.512088,-3.841758,10.996337,8.058608,-33.943834,10.012210,-9.523810,-45.177045,53.479853,-17.373016,5.367521,1
0.200000,-1.503297,4.843956,-3.173626,1.531136,11.965812,-29.548230,-0.244200,12.454212,-55.433455,40.781441,-20.303419,4.410256,1
0.201042,-3.841758,2.839561,-3.841758,1.531136,17.338217,-13.431013,0.732601,27.106227,-56.898657,27.594628,2.163004,3.355311,1
0.202083,-5.178022,2.171429,-2.839561,0.139194,18.803419,-3.663004,-0.244200,43.711844,-51.037851,5.128205,13.396215,2.329670,1
0.203125,-4.509890,1.503297,-0.835165,-7.377289,10.500611,0.732601,-5.128205,54.945055,-39.316239,-16.849817,4.116606,1.636142,1
0.204167,-4.175824,0.501099,0.167033,9.604396,3.663004,3.174603,-5.128205,52.014652,-20.268620,-31.990232,-0.278999,1.294261,1
0.205208,-3.173626,-0.835165,1.169231,-1.252747,-1.709402,6.105006,-3.174603,43.711844,0.244200,-45.665446,-0.278999,1.362637,1
0.206250,-2.171429,-1.837363,1.169231,2.923077,-8.058608,6.105006,-1.709402,33.455433,19.780220,-53.479853,-6.139805,1.841270,1
0.207291,-0.501099,-2.505495,0.501099,3.201465,-12.942613,4.151404,2.686203,12.454212,36.874237,-48.595849,-8.093407,2.485958,1
0.208333,-0.167033,-3.841758,-1.503297,2.366300,-10.989011,7.081807,11.477411,-9.523810,48.595849,-37.851038,5.093407,3.247863,1
0.209375,0.167033,-4.175824,-2.505495,2.087912,-9.523810,4.639805,20.757021,-25.152625,51.037851,-24.664225,14.373016,4.058608,1
0.210416,2.171429,-2.171429,-2.505495,10.161172,-12.454212,-5.128205,17.826618,-40.781441,45.177045,-4.151404,-0.278999,4.634921,1
0.211458,3.173626,-0.501099,-3.173626,3.479853,-14.896215,-17.338217,16.849817,-52.014652,35.409035,16.849817,-16.884615,5.103785,1
0.212500,1.837363,-0.501099,-4.843956,-0.417582,-4.151404,-18.315018,18.315018,-50.061050,17.826618,31.501832,-6.139805,5.211233,1
0.213541,-0.167033,-0.501099,-6.848352,2.087912,9.035409,-14.407814,23.687424,-41.758242,-4.151404,45.177045,16.326618,5.064713,1
0.214583,-1.169231,1.837363,-6.180220,-0.974359,16.361416,-16.849817,15.873016,-31.013431,-22.222222,52.014652,14.861416,4.830281,1
0.215625,-1.169231,2.505495,-4.509890,10.439560,12.454212,-20.268620,2.197802,-10.500611,-37.851038,46.642247,-6.139805,4.283272,1
0.216667,-2.505495,3.173626,-3.507692,4.315018,12.942613,-18.315018,-7.081807,12.454212,-50.549451,36.385836,-14.442613,3.785104,1
0.217708,-3.841758,3.173626,-3.173626,2.087912,15.384615,-7.570208,-8.547009,28.083028,-52.014652,22.710623,-2.721001,3.355311,1
0.218750,-5.178022,1.169231,-2.171429,1.252747,16.849817,2.686203,-7.570208,43.223443,-45.177045,0.732601,9.000611,2.993895,1
0.219791,-5.178022,0.501099,-0.501099,-2.644689,11.965812,7.570208,-10.012210,54.945055,-35.409035,-20.268620,7.535409,2.954823,1
0.220834,-4.509890,-0.167033,0.501099,5.428571,4.151404,9.523810,-10.012210,52.503053,-17.826618,-35.409035,2.651404,2.847375,1
0.221875,-3.173626,-1.169231,1.503297,2.366300,-2.197802,10.012210,-9.523810,44.200244,6.593407,-49.084249,-3.209402,2.993895,1
0.222916,-1.837363,-2.171429,1.503297,3.201465,-9.523810,10.500611,-7.081807,32.967033,23.199023,-55.921856,-8.093407,3.326007,1
0.223958,-1.503297,-2.839561,0.501099,-1.531136,-11.965812,9.523810,-0.244200,12.942613,38.827839,-51.037851,-4.674603,3.677656,1
0.225000,-0.835165,-4.843956,-1.503297,1.531136,-10.989011,10.989011,9.035409,-10.012210,52.014652,-41.269841,7.535409,4.039072,1
0.226041,0.167033,-4.509890,-2.171429,2.644689,-9.523810,6.593407,16.849817,-25.641026,53.968254,-27.106227,12.419414,4.449328,1
0.227083,1.503297,-2.839561,-2.839561,5.985348,-11.965812,-3.174603,14.407814,-40.293040,47.130647,-5.616606,-1.744200,4.615385,1
0.228125,3.173626,-1.503297,-3.173626,6.542125,-12.942613,-13.919414,13.431013,-52.014652,37.851038,14.896215,-14.931013,4.752137,1
0.229167,2.171429,-0.835165,-4.509890,-2.366300,-2.686203,-15.873016,13.431013,-50.061050,19.780220,30.525031,-7.116606,4.703297,1
0.230208,0.167033,-0.501099,-5.846154,1.531136,9.035409,-12.454212,16.849817,-41.758242,-2.686203,43.711844,12.419414,4.498168,1
0.231250,-0.835165,0.501099,-5.846154,0.139194,17.338217,-13.919414,10.989011,-31.013431,-20.268620,50.061050,13.884615,4.332112,1
0.232292,-1.169231,2.171429,-4.175824,8.212454,14.896215,-15.384615,-1.221001,-10.500611,-35.897436,44.688645,-1.744200,3.970696,1
0.233333,-2.171429,3.173626,-2.839561,3.201465,14.407814,-14.896215,-10.989011,11.965812,-49.084249,35.409035,-12.489011,3.687424,1
0.234375,-3.841758,2.171429,-2.171429,2.366300,15.384615,-5.128205,-13.919414,28.571429,-51.037851,21.245421,-5.651404,3.482295,1
0.235416,-5.512088,0.501099,-2.171429,-0.139194,16.849817,4.151404,-11.965812,43.223443,-43.711844,-0.244200,7.535409,3.286935,1
0.236459,-5.846154,-0.501099,-0.835165,-1.252747,13.431013,11.965812,-13.431013,54.456654,-34.432234,-20.757021,9.977411,3.335775,1
0.237500,-4.509890,-0.835165,0.167033,5.706960,4.639805,13.431013,-12.942613,52.503053,-16.849817,-35.897436,3.628205,3.316239,1
0.238541,-3.173626,-1.503297,1.169231,3.758242,-3.663004,12.454212,-13.431013,43.711844,6.105006,-50.061050,-6.139805,3.443223,1
0.239583,-2.171429,-2.505495,1.837363,4.036630,-10.989011,12.942613,-9.523810,32.967033,24.175824,-56.410256,-9.558608,3.716728,1
0.240625,-1.169231,-3.507692,0.501099,-2.644689,-12.454212,12.942613,-1.221001,12.942613,39.316239,-51.037851,-2.721001,3.902320,1
0.241667,-0.501099,-4.509890,-0.835165,1.531136,-10.989011,13.919414,8.058608,-10.012210,52.991453,-41.758242,9.489011,4.136752,1
0.242708,0.501099,-4.509890,-1.837363,2.644689,-10.012210,7.570208,13.919414,-26.129426,54.456654,-28.083028,10.954212,4.361416,1
0.243750,2.171429,-2.505495,-2.171429,4.871795,-12.454212,-2.197802,11.965812,-40.781441,47.130647,-6.105006,-3.209402,4.459096,1
0.244792,2.839561,-1.503297,-2.839561,6.820513,-11.477411,-12.942613,11.965812,-52.014652,37.851038,14.407814,-13.465812,4.547009,1
0.245833,1.503297,-1.169231,-4.509890,-1.809524,-1.709402,-14.407814,11.965812,-50.061050,20.757021,30.036630,-5.163004,4.507937,1
0.246874,-0.501099,-0.835165,-5.846154,2.366300,9.523810,-11.477411,14.407814,-41.758242,-2.197802,44.200244,10.954212,4.390720,1
0.247916,-1.169231,0.501099,-5.512088,1.531136,17.338217,-12.454212,8.547009,-31.013431,-19.780220,50.061050,12.907814,4.302808,1
0.248959,-1.169231,2.171429,-3.841758,8.769231,15.873016,-13.919414,-3.174603,-10.989011,-34.920635,45.177045,-1.255800,4.068376,1
0.250001,-2.505495,3.173626,-2.505495,2.644689,14.896215,-13.431013,-12.942613,11.965812,-48.595849,35.897436,-12.489011,3.912088,1
0.251041,-3.507692,2.171429,-2.171429,2.644689,15.384615,-4.151404,-16.361416,28.083028,-51.037851,21.733822,-7.116606,3.765568,1
0.252083,-5.512088,3.173626,-1.837363,-0.417582,17.338217,6.105006,-14.407814,42.735043,-43.223443,-0.732601,1.674603,3.521368,1
0.253125,-5.512088,-0.501099,-0.501099,-1.531136,13.919414,14.407814,-14.896215,54.456654,-33.943834,-20.268620,11.442613,3.658120,1
0.254166,-4.843956,-1.169231,0.501099,6.263736,4.639805,15.873016,-14.896215,52.503053,-16.849817,-35.897436,4.116606,3.658120,1
0.255208,-3.173626,-1.837363,1.503297,2.366300,-4.639805,13.919414,-15.873016,43.711844,6.105006,-49.572650,-8.093407,3.706960,1
0.256250,-2.171429,-2.839561,1.503297,4.871795,-12.454212,14.407814,-10.989011,32.967033,24.175824,-56.410256,-10.047009,3.912088,1
0.257292,-1.503297,-4.175824,0.167033,0.695971,-12.454212,14.896215,-1.221001,12.942613,39.316239,-50.549451,-1.255800,3.990232,1
0.258333,-0.167033,-5.178022,-1.837363,2.087912,-11.477411,15.384615,8.058608,-9.523810,52.991453,-41.758242,10.465812,4.136752,1
0.259375,0.835165,-4.509890,-1.503297,3.201465,-10.989011,8.058608,13.919414,-26.129426,54.945055,-27.106227,9.489011,4.283272,1
0.260416,2.171429,-2.505495,-1.837363,6.263736,-13.431013,-2.197802,11.477411,-40.781441,47.619048,-5.616606,-5.163004,4.312576,1
0.261458,3.173626,-1.503297,-2.839561,7.377289,-11.477411,-12.454212,11.477411,-52.503053,37.362637,14.407814,-12.977411,4.400488,1
0.262500,1.837363,-1.169231,-4.175824,-1.809524,-1.221001,-13.431013,10.989011,-50.549451,20.757021,30.036630,-4.674603,4.351648,1
0.263541,21.881319,94.373628,-40.923078,-31.597070,10.012210,-6.593407,13.919414,-44.688645,10.500611,33.943834,15.838217,4.185592,1
0.264584,33.907693,146.821981,-38.250550,-47.743590,24.175824,6.105006,5.616606,-32.478632,-3.174603,35.897436,34.885836,3.433455,1
