1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-62.637364,-188.246158,167.534070,30.761905,5.128205,5.128205,-10.012210,-4.151404,-5.128205,9.523810,-0.278999,3.511600,0
0.001042,43.929671,-202.610994,148.492311,1.809524,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-1.744200,3.501832,0
0.002084,137.802201,-189.248356,101.723079,-16.007326,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.540904,0
0.003125,193.591213,-164.193410,21.547253,-15.728938,-6.105006,9.523810,-2.686203,6.593407,-8.547009,3.174603,-0.278999,3.482295,0
0.004167,201.942862,-136.800003,-83.015386,8.212454,-8.058608,8.058608,0.732601,8.547009,-8.058608,-0.244200,-0.278999,3.501832,0
0.005208,179.226378,-84.685716,-167.868136,27.699634,-9.035409,5.616606,4.151404,9.035409,-5.128205,-4.151404,-0.278999,3.492063,0
0.006250,155.507696,7.850550,-199.604400,11.553114,-9.035409,2.197802,7.570208,9.035409,-2.197802,-6.593407,0.209402,3.482295,0
0.007292,121.767036,108.738464,-196.931873,-11.553114,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.511600,0
0.008333,59.964837,185.573631,-170.206597,-25.472527,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.035409,-0.278999,3.511600,0
0.009375,-45.934067,199.938466,-151.832970,2.366300,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.501832,0
0.010417,-139.806597,187.912092,-104.061541,21.575092,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.501832,0
0.011459,-195.929675,162.189015,-23.885715,19.904762,6.593407,-9.035409,3.174603,-5.616606,9.035409,-2.686203,-0.278999,3.492063,0
0.012500,-204.281323,134.127476,80.008793,2.087912,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,-0.278999,3.492063,0
0.013542,-180.562641,82.681321,165.195608,-23.245421,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.482295,0
0.014584,-158.180223,-10.523077,197.265938,-7.655678,9.523810,-1.709402,-7.081807,-9.035409,2.197802,7.081807,0.209402,3.482295,0
0.015625,-124.105497,-111.745057,193.925279,16.007326,8.058608,2.197802,-9.035409,-7.081807,-1.709402,8.547009,0.209402,3.511600,0
0.016667,-62.971430,-188.246158,167.534070,30.205128,5.128205,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,0
0.017708,43.929671,-202.945059,149.160443,2.644689,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,-0.278999,3.492063,0
0.018751,138.136267,-189.916488,102.057145,-16.564103,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,-0.278999,3.521368,0
0.019792,193.925279,-164.861542,21.213187,-12.109890,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.492063,0
0.020833,201.942862,-136.465937,-82.681321,7.934066,-8.547009,8.547009,0.732601,8.547009,-7.570208,-0.244200,-0.767399,3.511600,0
0.021875,178.558246,-84.685716,-167.534070,27.142857,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,3.482295,0
0.022917,155.841762,8.184616,-199.938466,12.388278,-9.035409,2.197802,7.570208,9.035409,-1.709402,-7.081807,-0.278999,3.492063,0
0.023958,122.101102,109.406596,-196.263741,-10.996337,-7.570208,-1.221001,9.035409,7.081807,1.709402,-8.547009,-0.278999,3.511600,0
0.025000,60.632968,185.573631,-170.206597,-26.029304,-4.151404,-5.128205,10.012210,4.639805,5.616606,-9.035409,0.209402,3.492063,0
0.026042,-46.602199,200.272532,-151.164839,1.809524,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.492063,0
0.027084,-140.140662,187.243960,-104.061541,21.575092,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.492063,0
0.028125,-196.597807,161.854949,-24.219781,19.626374,6.593407,-9.035409,3.174603,-5.616606,9.523810,-2.197802,-0.278999,3.482295,0
0.029167,-203.947257,134.461541,79.340661,-1.809524,8.547009,-8.058608,-0.244200,-8.058608,8.547009,0.732601,-0.278999,3.501832,0
0.030209,-180.562641,82.347255,165.529674,-22.410256,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.501832,0
0.031250,-158.180223,-10.523077,197.265938,-7.934066,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,0.697802,3.501832,0
0.032292,-124.105497,-112.079123,193.925279,21.018315,7.570208,1.709402,-9.035409,-7.081807,-1.221001,9.035409,0.209402,3.511600,0
0.033333,-62.637364,-187.912092,167.534070,29.926740,4.639805,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,0
0.034375,43.929671,-202.610994,148.492311,3.201465,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.492063,0
0.035417,137.802201,-189.582422,101.723079,-17.399267,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.492063,0
0.036458,193.591213,-164.527476,21.547253,-15.728938,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.482295,0
0.037500,201.608796,-136.800003,-83.349452,7.655678,-8.547009,8.547009,0.732601,8.547009,-8.058608,-0.244200,0.209402,3.511600,0
0.038542,179.226378,-85.019782,-167.868136,26.864469,-9.035409,5.616606,4.151404,9.035409,-4.639805,-3.663004,-0.278999,3.531136,0
0.039583,155.841762,8.184616,-200.606598,12.109890,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.492063,0
0.040625,121.767036,109.072530,-196.597807,-11.553114,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-1.744200,3.521368,0
0.041667,60.632968,185.907696,-170.206597,-25.472527,-4.639805,-5.128205,10.012210,4.639805,5.616606,-9.035409,-0.278999,3.540904,0
0.042709,-46.268133,200.272532,-151.164839,1.809524,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.209402,3.492063,0
0.043750,-139.806597,187.912092,-104.729673,21.296703,2.686203,-8.547009,6.593407,-2.686203,9.035409,-6.105006,-0.278999,3.492063,0
0.044792,-195.595609,161.854949,-23.885715,19.904762,6.593407,-9.035409,4.151404,-5.616606,9.523810,-2.686203,0.209402,3.472527,0
0.045833,-203.613191,134.127476,80.008793,-3.479853,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.046876,-180.562641,82.013189,165.529674,-22.967033,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.492063,0
0.047917,-159.182421,-10.523077,196.931873,-6.263736,9.523810,-1.709402,-6.593407,-9.035409,2.197802,7.081807,0.697802,3.501832,0
0.048958,-124.105497,-112.413189,193.925279,15.728938,7.570208,2.197802,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.521368,0
0.050000,-62.637364,-188.246158,166.865938,30.483516,5.128205,5.128205,-9.035409,-4.151404,-5.128205,9.523810,-0.767399,3.501832,0
0.051042,43.929671,-202.610994,148.826377,2.644689,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.767399,3.492063,0
0.052083,137.468135,-189.582422,102.057145,-13.501832,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.492063,0
0.053125,193.925279,-164.527476,22.215385,-16.007326,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.482295,0
0.054167,201.608796,-136.465937,-83.349452,7.934066,-8.058608,8.058608,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.492063,0
0.055209,178.558246,-84.351650,-167.534070,27.142857,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,3.492063,0
0.056250,155.173630,8.852747,-199.604400,12.109890,-9.035409,2.197802,7.570208,9.523810,-1.709402,-7.081807,-0.278999,3.482295,0
0.057292,121.767036,108.738464,-192.589015,-11.274725,-7.570208,-1.221001,9.035409,7.081807,1.709402,-8.547009,-0.278999,3.511600,0
0.058334,59.964837,185.907696,-170.206597,-25.472527,-4.151404,-5.128205,10.012210,4.639805,5.616606,-9.035409,-0.278999,3.501832,0
0.059375,-46.268133,199.938466,-151.832970,3.201465,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.492063,0
0.060417,-139.806597,187.578026,-104.729673,21.296703,3.663004,-9.035409,6.105006,-2.686203,9.035409,-5.616606,-0.278999,3.501832,0
0.061458,-195.595609,162.189015,-23.885715,19.347985,6.105006,-9.523810,3.174603,-6.105006,9.523810,-2.686203,-0.278999,3.501832,0
0.062501,-203.947257,134.461541,80.342859,-2.923077,8.547009,-8.058608,-0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.063542,-180.228575,82.013189,165.863740,-23.245421,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.492063,0
0.064583,-158.180223,-10.523077,197.265938,-7.098901,9.523810,-1.709402,-7.570208,-9.035409,1.709402,7.570208,-0.278999,3.482295,0
0.065625,-123.103299,-111.745057,193.925279,16.564103,7.570208,1.709402,-8.547009,-7.081807,-1.709402,8.547009,0.209402,3.501832,0
0.066667,-62.637364,-190.250554,167.868136,30.205128,5.128205,5.616606,-9.523810,-4.151404,-4.639805,9.523810,-0.278999,3.492063,0
0.067708,43.929671,-202.945059,148.158245,3.201465,1.221001,8.058608,-8.058608,-0.732601,-7.570208,8.547009,-0.278999,3.492063,0
0.068750,137.468135,-189.582422,101.389013,-17.677656,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.767399,3.511600,0
0.069792,193.925279,-164.527476,21.547253,-15.728938,-6.105006,9.523810,-3.174603,6.105006,-9.035409,2.686203,-0.278999,3.492063,0
0.070834,201.942862,-136.800003,-82.681321,7.377289,-8.547009,8.547009,0.244200,8.547009,-7.570208,-0.244200,-0.278999,3.521368,0
0.071875,178.558246,-85.019782,-167.534070,29.091575,-9.523810,5.616606,3.663004,9.523810,-5.128205,-3.663004,-0.278999,3.482295,0
0.072917,155.507696,7.850550,-200.272532,11.553114,-9.035409,2.197802,7.081807,9.035409,-1.709402,-7.081807,-0.278999,3.492063,0
0.073958,121.432970,109.740662,-196.263741,-11.831502,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.547009,0.209402,3.511600,0
0.075001,60.298902,185.907696,-170.206597,-25.194139,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.523810,-0.278999,3.492063,0
0.076042,-46.602199,200.272532,-151.498904,0.974359,-0.732601,-7.570208,9.035409,0.732601,8.058608,-8.058608,0.209402,3.492063,0
0.077083,-140.140662,187.243960,-104.729673,21.018315,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.492063,0
0.078125,-196.263741,161.854949,-23.885715,19.626374,6.105006,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.482295,0
0.079167,-203.947257,133.793410,79.340661,-2.087912,8.547009,-7.570208,-0.244200,-8.058608,8.058608,1.221001,-0.278999,3.501832,0
0.080208,-180.228575,82.013189,165.195608,-23.245421,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,0.209402,3.501832,0
0.081250,-157.846157,-10.857143,197.265938,-7.377289,9.523810,-1.709402,-6.593407,-8.547009,1.709402,7.570208,-0.278999,3.501832,0
0.082292,-124.105497,-111.745057,193.925279,15.728938,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.501832,0
0.083333,-62.637364,-188.246158,167.534070,29.091575,4.639805,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,0
0.084375,43.929671,-202.610994,148.158245,3.758242,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,0.209402,3.492063,0
0.085417,137.468135,-189.248356,101.723079,-17.677656,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,0.209402,3.492063,0
0.086459,193.591213,-163.525278,21.547253,-14.893773,-6.105006,9.523810,-3.174603,6.105006,-9.035409,2.686203,0.209402,3.482295,0
0.087500,201.608796,-136.800003,-83.015386,7.655678,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.501832,0
0.088542,177.890114,-85.019782,-167.534070,27.699634,-9.035409,5.616606,3.663004,9.523810,-5.128205,-3.663004,-0.767399,3.570208,0
0.089583,155.841762,8.184616,-200.606598,12.666667,-9.035409,2.197802,7.570208,9.035409,-1.709402,-7.081807,-0.278999,3.492063,0
0.090626,121.767036,109.740662,-196.263741,-11.553114,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.521368,0
0.091667,60.298902,186.241762,-170.206597,-26.029304,-4.639805,-5.128205,9.523810,4.639805,5.128205,-9.035409,-0.278999,3.560440,0
0.092708,-46.602199,200.272532,-151.164839,0.695971,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.482295,0
0.093750,-139.806597,187.578026,-104.395607,20.739927,2.686203,-9.035409,6.105006,-2.197802,9.035409,-5.616606,-0.278999,3.492063,0
0.094792,-195.595609,162.189015,-23.885715,19.904762,6.593407,-9.035409,3.174603,-5.616606,9.035409,-3.174603,0.209402,3.472527,0
0.095833,-204.281323,134.461541,80.008793,-3.201465,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.096876,-180.562641,81.679123,165.529674,-14.336996,9.523810,-5.128205,-3.174603,-9.035409,5.128205,4.151404,-0.278999,3.492063,0
0.097918,-158.848355,-10.857143,197.265938,-7.377289,9.523810,-1.709402,-6.593407,-9.035409,2.197802,7.081807,0.209402,3.492063,0
0.098960,-123.771431,-112.413189,193.591213,16.007326,7.570208,1.709402,-8.547009,-6.593407,-1.221001,9.035409,-0.278999,3.521368,0
0.100001,-62.303298,-188.580224,167.534070,30.483516,4.639805,5.616606,-9.523810,-4.151404,-4.639805,9.523810,-0.767399,3.511600,0
0.101043,44.597803,-202.610994,148.492311,3.201465,0.732601,6.593407,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.511600,0
0.102084,137.468135,-189.582422,102.057145,-16.842491,-2.197802,9.523810,-6.593407,2.197802,-8.547009,6.105006,-0.278999,3.492063,0
0.103125,193.925279,-164.527476,21.881319,-16.007326,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.482295,0
0.104167,201.942862,-136.465937,-83.015386,7.655678,-8.547009,8.547009,0.732601,8.547009,-8.058608,-0.244200,0.209402,3.492063,0
0.105208,177.221982,-84.351650,-167.868136,26.864469,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,3.492063,0
0.106250,155.507696,7.182418,-199.604400,12.388278,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,0.209402,3.482295,0
0.107292,121.432970,109.406596,-193.591213,-11.831502,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.058608,-0.278999,3.511600,0
0.108334,60.298902,185.573631,-170.540663,-25.472527,-4.151404,-5.128205,10.012210,4.639805,5.616606,-9.035409,-0.278999,3.579976,0
0.109375,-46.602199,200.272532,-151.498904,1.531136,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.492063,0
0.110417,-140.140662,187.578026,-104.395607,21.575092,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.501832,0
0.111458,-195.595609,162.189015,-24.219781,21.853480,6.593407,-9.035409,3.174603,-5.616606,9.035409,-2.686203,0.209402,3.482295,0
0.112500,-204.281323,134.127476,80.342859,-2.923077,9.035409,-8.058608,-0.244200,-8.058608,8.058608,0.732601,0.209402,3.501832,0
0.113542,-180.228575,82.013189,165.529674,-22.688645,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,-0.278999,3.492063,0
0.114584,-157.846157,-10.523077,197.600004,-7.098901,9.523810,-1.709402,-6.593407,-8.547009,1.709402,7.081807,0.209402,3.482295,0
0.115625,-124.439563,-111.745057,194.259345,15.450549,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.511600,0
0.116666,-62.637364,-188.580224,167.534070,30.483516,4.639805,5.128205,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,0
0.117708,43.595605,-202.945059,148.158245,3.479853,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.501832,0
0.118751,137.802201,-189.582422,101.054947,-16.285714,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.492063,0
0.119792,193.591213,-164.193410,22.883517,-15.172161,-6.105006,9.523810,-2.686203,6.105006,-9.035409,3.174603,-0.278999,3.492063,0
0.120833,201.942862,-136.465937,-83.015386,7.377289,-8.547009,8.547009,0.244200,8.547009,-7.570208,-0.244200,-0.767399,3.531136,0
0.121875,178.224180,-84.351650,-167.534070,25.750916,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,3.492063,0
0.122917,155.507696,8.184616,-199.604400,11.274725,-9.035409,1.709402,7.570208,9.035409,-1.709402,-7.081807,-0.278999,3.482295,0
0.123958,122.101102,109.740662,-196.597807,-11.553114,-7.081807,-0.732601,9.035409,7.570208,1.709402,-8.547009,0.209402,3.511600,0
0.125000,59.964837,186.241762,-170.540663,-26.029304,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.523810,0.209402,3.492063,0
0.126042,-46.936265,200.606598,-150.830773,2.087912,-0.244200,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.482295,0
0.127084,-140.140662,187.578026,-105.063739,21.575092,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.492063,0
0.128125,-195.595609,161.854949,-24.219781,19.626374,6.105006,-9.035409,3.174603,-5.616606,9.523810,-2.686203,-0.278999,3.560440,0
0.129167,-203.947257,134.127476,79.340661,-2.366300,8.547009,-8.058608,0.244200,-8.058608,8.547009,1.221001,-0.278999,3.501832,0
0.130209,-180.562641,82.013189,165.195608,-23.245421,10.012210,-5.128205,-3.174603,-8.547009,5.616606,4.151404,-0.278999,3.501832,0
0.131250,-158.180223,-10.523077,197.265938,-7.934066,9.523810,-1.709402,-6.593407,-9.035409,2.197802,7.570208,-0.278999,3.433455,0
0.132292,-124.105497,-112.079123,193.925279,14.615385,7.570208,1.221001,-9.035409,-7.081807,-1.709402,9.035409,0.209402,3.511600,0
0.133333,-62.637364,-188.246158,167.534070,30.483516,4.639805,5.128205,-9.035409,-4.151404,-5.128205,9.523810,-0.278999,3.492063,1
0.134375,44.597803,-202.945059,148.492311,2.923077,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.492063,1
0.135417,138.470333,-189.248356,101.723079,-16.842491,-2.686203,9.523810,-6.105006,2.686203,-9.035409,6.105006,-0.278999,3.492063,1
0.136458,193.591213,-164.527476,21.213187,-16.007326,-5.616606,9.523810,-2.686203,6.105006,-9.035409,3.174603,-0.278999,3.492063,1
0.137500,201.274730,-136.800003,-83.683518,7.655678,-8.058608,8.058608,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.501832,1
0.138542,177.221982,-84.685716,-167.868136,26.586081,-9.035409,5.616606,4.151404,9.523810,-4.639805,-3.663004,-0.278999,3.560440,1
0.139583,155.841762,8.184616,-201.608796,12.109890,-9.035409,2.197802,7.570208,9.523810,-1.709402,-7.081807,-0.278999,3.501832,1
0.140625,121.767036,109.406596,-196.263741,-11.831502,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.547009,-0.278999,3.521368,1
0.141667,60.298902,185.907696,-170.206597,-25.194139,-4.639805,-5.128205,9.523810,4.639805,5.616606,-9.523810,-0.278999,3.492063,1
0.142709,-46.268133,200.272532,-151.164839,2.087912,-0.732601,-7.570208,9.035409,0.732601,8.058608,-8.058608,0.209402,3.492063,1
0.143750,-140.140662,187.243960,-104.729673,21.018315,2.686203,-9.035409,6.105006,-2.686203,9.035409,-6.105006,0.209402,3.492063,1
0.144792,-195.929675,162.189015,-23.551649,20.183150,6.593407,-9.035409,3.174603,-5.616606,9.523810,-2.686203,0.209402,3.482295,1
0.145833,-204.281323,134.127476,80.676925,-3.201465,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.482295,1
0.146876,-180.562641,81.679123,165.529674,-22.688645,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.492063,1
0.147917,-158.180223,-11.191209,196.931873,-7.655678,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,1.674603,3.501832,1
0.148958,-124.105497,-112.413189,193.257147,14.336996,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.511600,1
0.150000,-62.637364,-187.912092,167.868136,30.483516,4.639805,5.128205,-9.523810,-4.151404,-5.128205,9.523810,-0.767399,3.511600,1
0.151042,44.597803,-202.610994,148.492311,2.923077,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-3.209402,3.511600,1
0.152083,137.468135,-189.248356,101.723079,-14.615385,-2.686203,9.035409,-6.105006,2.686203,-9.035409,6.593407,-0.278999,3.482295,1
0.153125,193.925279,-164.193410,21.547253,-15.172161,-6.105006,9.523810,-2.686203,6.105006,-9.035409,2.686203,0.209402,3.482295,1
0.154167,202.276928,-136.465937,-82.681321,8.490842,-8.058608,8.547009,-0.244200,8.547009,-7.570208,-0.732601,-0.278999,3.492063,1
0.155209,177.890114,-84.351650,-167.868136,27.421245,-9.523810,5.616606,4.151404,9.035409,-5.128205,-3.663004,0.209402,3.492063,1
0.156250,155.507696,9.854945,-199.938466,12.109890,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.482295,1
0.157292,121.432970,109.072530,-196.931873,-10.439560,-7.081807,-1.221001,9.523810,7.081807,1.709402,-8.547009,-2.232601,3.521368,1
0.158334,60.298902,185.907696,-170.540663,-24.915751,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.035409,-0.278999,3.540904,1
0.159375,-46.268133,200.272532,-151.832970,1.531136,-0.732601,-7.570208,8.547009,1.221001,8.058608,-8.058608,-0.278999,3.501832,1
0.160417,-139.806597,187.578026,-104.395607,20.739927,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.511600,1
0.161458,-195.929675,161.854949,-23.885715,19.904762,6.105006,-9.035409,3.663004,-5.616606,9.523810,-2.686203,-0.278999,3.472527,1
0.162501,-204.281323,134.461541,80.008793,-3.479853,8.547009,-8.058608,-0.244200,-8.058608,8.547009,0.732601,0.209402,3.492063,1
0.163542,-180.562641,82.347255,165.529674,-22.410256,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.482295,1
0.164583,-157.512091,-10.523077,197.265938,-7.098901,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.081807,0.209402,3.482295,1
0.165625,-124.439563,-112.079123,193.925279,16.285714,7.570208,1.709402,-9.035409,-7.081807,-1.221001,9.035409,-0.278999,3.511600,1
0.166667,-62.637364,-188.580224,166.865938,30.483516,5.128205,5.128205,-9.523810,-4.151404,-5.128205,9.523810,0.209402,3.501832,1
0.167708,44.263737,-203.279125,148.492311,3.201465,1.221001,8.058608,-8.058608,-0.732601,-7.081807,8.547009,-0.278999,3.560440,1
0.168750,138.136267,-189.582422,101.054947,-16.285714,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.767399,3.501832,1
0.169792,193.925279,-164.193410,21.881319,-16.007326,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.492063,1
0.170834,201.942862,-136.800003,-83.683518,7.934066,-8.058608,8.058608,0.732601,8.547009,-8.058608,-0.244200,-0.278999,3.521368,1
0.171875,178.224180,-84.685716,-167.534070,27.421245,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,-0.278999,3.492063,1
0.172917,156.175828,8.184616,-199.938466,12.666667,-9.035409,2.197802,7.570208,9.035409,-2.686203,-7.081807,-0.278999,3.492063,1
0.173958,122.101102,109.406596,-196.597807,-11.831502,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.209402,3.511600,1
0.175001,59.296705,185.907696,-170.206597,-25.472527,-4.151404,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.209402,3.492063,1
0.176042,-46.936265,200.272532,-150.830773,1.531136,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.492063,1
0.177083,-140.140662,187.243960,-104.729673,20.739927,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,-0.767399,3.501832,1
0.178125,-195.929675,162.189015,-24.553847,20.461538,6.105006,-9.035409,3.174603,-5.616606,9.523810,-2.686203,-0.278999,3.482295,1
0.179167,-203.947257,134.127476,80.676925,-0.695971,8.547009,-8.058608,-0.244200,-8.058608,8.058608,0.732601,-0.278999,3.501832,1
0.180208,-180.562641,82.347255,165.195608,-22.967033,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-1.255800,3.501832,1
0.181250,-19.208792,-3.173626,11.859341,3.758242,25.641026,-2.686203,-21.733822,9.035409,7.570208,-20.757021,1.186203,4.439560,1
0.182292,-1.837363,-3.173626,4.175824,1.531136,32.967033,-2.686203,-56.410256,18.803419,13.919414,-31.501832,-26.164225,6.949939,1
0.183333,-5.512088,-6.848352,2.505495,6.263736,49.572650,24.175824,-72.527473,7.570208,20.268620,-27.594628,-1.744200,10.612943,1
0.184375,-9.520879,-11.525275,4.175824,18.512821,61.294261,67.643468,-82.295482,36.874237,33.455433,-68.620269,45.142247,11.511600,1
0.185417,-4.843956,-10.857143,7.850550,-20.461538,30.525031,86.202686,-104.273504,24.175824,52.991453,-73.992674,14.373016,6.871795,1
0.186459,2.171429,-10.523077,10.189011,-0.695971,-10.012210,88.644689,-125.274725,-13.431013,80.830281,-64.713065,-44.723443,10.153846,1
0.187500,0.501099,-14.197803,6.180220,0.695971,-41.269841,109.157509,-92.551893,-13.431013,85.714286,-69.597070,-29.583028,14.158730,1
0.188541,-1.169231,-18.206594,-0.835165,-22.967033,-42.735043,132.112332,-39.804640,-32.478632,90.109890,-54.456654,45.630647,18.886447,1
0.189583,1.169231,-18.540660,-4.509890,54.146520,-48.107448,124.786325,-0.244200,-66.178266,92.063492,-22.710623,77.376679,17.938950,1
0.190626,5.512088,-10.523077,-2.505495,0.695971,-69.597070,66.666667,10.012210,-60.805861,68.131868,-4.639805,10.465812,8.551893,1
0.191667,8.184616,-5.846154,-1.503297,43.846154,-76.434676,24.664225,9.035409,-67.155067,56.898657,12.942613,-41.304640,11.560440,1
0.192708,6.180220,-4.175824,-4.509890,-12.666667,-54.456654,2.686203,21.245421,-68.131868,31.501832,37.851038,-30.071429,8.415140,1
0.193750,2.171429,-3.507692,-6.514286,-2.923077,-22.710623,-0.244200,28.571429,-49.084249,3.174603,46.642247,6.558608,6.256410,1
0.194792,0.501099,-2.505495,-5.846154,18.791209,-4.151404,-5.616606,26.129426,-32.478632,-10.012210,44.200244,18.280220,4.761905,1
0.195833,-1.169231,-1.169231,-3.841758,0.139194,8.058608,-11.965812,13.919414,-15.873016,-26.129426,42.735043,10.954212,4.332112,1
0.196875,-2.839561,-0.167033,-3.507692,-3.758242,17.338217,-10.500611,1.221001,9.035409,-40.781441,32.967033,20.233822,4.673993,1
0.197917,-3.173626,0.167033,-1.169231,22.131868,20.268620,-10.012210,-14.407814,28.571429,-38.339438,10.989011,-3.697802,5.689866,1
0.198959,-3.841758,0.167033,1.503297,-14.893773,19.780220,-7.570208,-34.920635,37.362637,-29.059829,-7.081807,-23.722222,6.695971,1
0.200000,-5.178022,-2.505495,1.503297,7.377289,20.268620,8.058608,-40.293040,45.177045,-21.245421,-23.199023,-12.489011,8.297924,1
0.201042,-7.182418,-6.180220,0.501099,14.336996,27.106227,34.920635,-35.897436,45.177045,-2.686203,-41.269841,25.117827,9.313797,1
0.202084,-5.178022,-8.184616,1.837363,-2.923077,11.477411,50.061050,-35.897436,33.455433,21.245421,-52.991453,27.071429,10.407814,1
0.203125,-1.169231,-6.514286,3.841758,0.417582,-13.431013,43.711844,-44.688645,17.826618,34.920635,-51.037851,-12.489011,10.827839,1
0.204167,2.171429,-6.180220,4.175824,2.087912,-37.362637,44.688645,-38.827839,0.244200,48.107448,-46.153846,-32.513431,10.466422,1
0.205208,0.835165,-9.854945,0.167033,-9.882784,-35.897436,51.037851,-10.500611,-21.245421,60.317460,-36.385836,2.651404,10.652015,1
0.206250,0.835165,-10.523077,-3.507692,21.296703,-32.478632,53.479853,14.896215,-37.851038,55.433455,-14.896215,36.839438,9.587302,1
0.207292,3.173626,-7.182418,-4.175824,6.542125,-38.339438,29.548230,25.152625,-50.061050,45.665446,6.593407,18.768620,8.737485,1
0.208333,5.178022,-4.175824,-3.173626,6.820513,-42.735043,3.174603,20.757021,-55.921856,34.920635,23.199023,-17.373016,7.604396,1
0.209375,4.509890,-1.837363,-4.509890,3.479853,-33.943834,-13.431013,23.687424,-52.014652,12.454212,41.269841,-22.745421,6.256410,1
0.210417,1.837363,-1.169231,-5.846154,-2.644689,-12.942613,-16.361416,26.129426,-40.781441,-10.500611,52.991453,-2.232601,5.367521,1
0.211458,-0.167033,-0.501099,-5.846154,9.326007,3.174603,-16.849817,25.641026,-26.129426,-25.641026,52.503053,13.396215,4.644689,1
0.212500,-2.171429,0.501099,-5.178022,2.923077,15.384615,-19.291819,16.849817,-4.639805,-41.269841,46.642247,14.861416,4.537241,1
0.213542,-3.507692,1.169231,-3.507692,5.428571,20.757021,-17.338217,3.663004,15.873016,-52.014652,36.874237,9.000611,4.732601,1
0.214584,-6.514286,1.503297,-1.503297,0.417582,20.268620,-17.338217,-10.500611,31.990232,-49.572650,18.315018,-6.139805,5.181929,1
0.215625,-4.509890,0.501099,0.835165,3.758242,18.803419,-11.965812,-25.641026,46.153846,-41.758242,-3.663004,-18.349817,5.914530,1
0.216667,-5.512088,-1.503297,0.501099,-4.593407,19.291819,2.197802,-26.617827,52.503053,-30.525031,-20.757021,-5.651404,6.715507,1
0.217708,-6.848352,-4.843956,0.167033,16.007326,23.199023,21.245421,-23.687424,48.107448,-10.500611,-36.385836,20.722222,7.242979,1
0.218751,-5.178022,-5.846154,1.169231,5.706960,10.012210,31.990232,-22.222222,39.804640,11.477411,-49.084249,20.722222,7.809524,1
0.219792,-1.169231,-5.178022,3.173626,-0.695971,-10.012210,26.129426,-28.083028,24.664225,26.617827,-49.572650,-10.047009,8.024420,1
0.220833,1.169231,-5.178022,2.505495,-0.139194,-28.571429,25.641026,-24.175824,2.686203,41.269841,-41.758242,-26.652625,7.770452,1
0.221875,1.169231,-6.848352,-0.167033,-0.695971,-28.571429,27.594628,-3.174603,-17.338217,52.014652,-32.478632,-3.697802,7.623932,1
0.222917,0.835165,-7.850550,-2.839561,9.047619,-24.175824,31.013431,16.361416,-32.478632,48.595849,-14.407814,24.629426,6.979243,1
0.223958,2.505495,-6.180220,-3.841758,7.934066,-26.617827,15.873016,26.129426,-47.619048,40.293040,9.035409,19.257021,6.559219,1
0.225000,4.175824,-2.839561,-3.507692,5.985348,-29.548230,-4.151404,22.222222,-53.479853,29.059829,26.129426,-8.581807,5.943834,1
0.226042,3.841758,-1.169231,-4.509890,-2.087912,-25.641026,-18.315018,23.199023,-47.619048,7.081807,41.269841,-19.326618,5.347985,1
0.227084,1.503297,-0.835165,-5.846154,2.644689,-9.523810,-21.733822,24.175824,-38.827839,-14.407814,53.968254,-5.651404,5.006105,1
0.228125,-0.167033,-0.501099,-6.180220,7.655678,5.128205,-20.268620,25.152625,-24.175824,-30.036630,55.433455,11.442613,4.742369,1
0.229167,-2.505495,0.835165,-6.180220,5.985348,17.338217,-21.733822,18.315018,-1.709402,-45.177045,47.619048,15.349817,4.820513,1
0.230208,-3.507692,1.503297,-3.507692,7.098901,21.245421,-20.268620,5.616606,18.315018,-55.433455,37.362637,8.023810,5.006105,1
0.231250,-3.507692,1.837363,-1.503297,5.150183,19.780220,-20.757021,-8.058608,33.455433,-52.991453,20.268620,-8.093407,5.250305,1
0.232292,-4.509890,1.503297,0.835165,0.695971,19.291819,-14.896215,-20.268620,48.595849,-45.665446,-3.174603,-16.396215,5.719170,1
0.233333,-5.512088,-0.835165,0.835165,-0.974359,19.291819,-1.709402,-20.757021,54.945055,-33.455433,-20.757021,-3.697802,6.080586,1
0.234375,-6.180220,-3.507692,0.501099,9.882784,22.222222,14.407814,-18.315018,49.084249,-12.942613,-35.409035,18.280220,6.373626,1
0.235417,-5.178022,-5.178022,1.503297,7.098901,10.500611,23.687424,-17.338217,41.269841,8.547009,-48.107448,17.303419,6.637363,1
0.236458,-1.837363,-4.509890,2.505495,0.417582,-6.593407,18.803419,-21.245421,26.617827,24.664225,-50.061050,-8.093407,6.676435,1
0.237500,0.167033,-4.843956,2.505495,0.417582,-22.710623,18.315018,-17.826618,3.663004,40.293040,-41.269841,-22.745421,6.549451,1
0.238542,1.169231,-6.848352,0.167033,0.417582,-24.175824,18.803419,-0.732601,-15.873016,49.572650,-31.501832,-6.628205,6.363858,1
0.239583,0.835165,-6.848352,-2.505495,7.655678,-19.780220,21.245421,15.384615,-30.525031,47.130647,-14.407814,17.791819,5.943834,1
0.240625,2.171429,-5.178022,-3.841758,7.377289,-21.733822,10.989011,25.641026,-46.153846,39.316239,8.547009,17.303419,5.689866,1
0.241666,3.841758,-2.839561,-3.173626,6.820513,-23.687424,-5.616606,22.710623,-52.991453,27.106227,26.617827,-4.186203,5.279609,1
0.242709,3.841758,-0.501099,-3.841758,-2.644689,-21.733822,-18.803419,21.733822,-46.153846,6.593407,40.781441,-17.373016,4.957265,1
0.243750,2.171429,0.167033,-5.178022,2.366300,-7.570208,-23.687424,22.710623,-38.339438,-14.896215,53.968254,-8.093407,4.800977,1
0.244792,-0.835165,0.501099,-6.180220,5.985348,5.616606,-21.245421,24.175824,-24.175824,-31.013431,55.433455,9.489011,4.654457,1
0.245833,-2.839561,0.835165,-5.846154,5.706960,17.826618,-22.222222,18.803419,-0.244200,-46.642247,47.130647,15.838217,4.752137,1
0.246876,-3.507692,1.503297,-3.841758,7.098901,20.757021,-21.245421,6.105006,18.803419,-55.921856,37.362637,3.628205,4.908425,1
0.247917,-3.841758,2.171429,-1.837363,0.139194,18.803419,-22.222222,-6.593407,33.943834,-53.479853,19.780220,-9.558608,5.025641,1
0.248958,-4.509890,1.503297,-0.501099,-0.139194,18.803419,-15.873016,-17.338217,49.084249,-46.153846,-2.686203,-15.419414,5.377289,1
0.250000,-5.512088,-0.835165,0.501099,1.531136,19.291819,-2.686203,-17.338217,55.921856,-33.943834,-21.245421,-1.744200,5.582418,1
0.251042,-5.846154,-3.173626,0.501099,9.047619,21.245421,10.989011,-15.873016,49.572650,-12.942613,-34.920635,15.838217,5.748474,1
0.252083,-4.509890,-4.175824,1.503297,5.985348,10.012210,18.803419,-14.896215,41.269841,8.058608,-48.107448,14.373016,5.904762,1
0.253125,-1.837363,-3.841758,2.839561,1.252747,-5.128205,14.896215,-18.803419,27.106227,24.664225,-50.061050,-7.605006,5.875458,1
0.254167,-0.167033,-4.175824,2.171429,-0.695971,-18.803419,14.896215,-14.896215,3.663004,39.804640,-41.758242,-19.815018,5.836386,1
0.255208,0.835165,-4.843956,0.167033,0.417582,-20.757021,14.896215,-0.244200,-15.873016,49.572650,-31.501832,-6.139805,5.699634,1
0.256250,0.835165,-6.514286,-2.505495,7.098901,-17.338217,17.338217,14.407814,-30.525031,47.130647,-14.896215,15.349817,5.445665,1
0.257292,2.171429,-5.178022,-3.841758,4.871795,-18.315018,8.547009,24.175824,-46.153846,39.316239,8.547009,15.349817,5.308913,1
0.258334,3.841758,-1.837363,-3.507692,7.098901,-20.268620,-6.593407,21.733822,-52.503053,27.106227,27.106227,-3.697802,5.035409,1
0.259375,3.507692,-0.501099,-3.841758,-3.479853,-19.291819,-19.291819,20.757021,-46.153846,6.105006,40.781441,-16.884615,4.830281,1
0.260416,1.837363,0.167033,-5.178022,2.366300,-6.593407,-23.687424,21.245421,-38.339438,-14.896215,53.479853,-9.070208,4.742369,1
0.261458,-0.501099,0.167033,-6.180220,6.820513,6.593407,-21.245421,23.199023,-23.687424,-31.501832,55.433455,9.000611,4.605617,1
0.262502,-2.505495,1.169231,-5.178022,6.542125,18.315018,-21.733822,18.315018,-0.732601,-46.642247,47.130647,15.838217,4.673993,1
0.263542,-3.173626,1.837363,-3.507692,6.542125,20.268620,-20.757021,6.105006,19.291819,-55.921856,36.874237,6.070208,4.732601,1
0.264583,-3.507692,2.171429,-1.169231,-0.417582,18.315018,-22.222222,-6.593407,33.943834,-53.968254,20.268620,-10.535409,4.820513,1
