1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-169.204399,103.393409,107.736266,-12.388278,8.547009,-0.732601,-7.081807,-7.570208,0.732601,7.570208,0.209402,2.114774,0
0.001042,-169.538465,20.879121,140.474728,4.871795,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.144078,0
0.002083,-147.824179,-67.648353,159.850553,19.626374,3.174603,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.767399,2.134310,0
0.003126,-80.342859,-123.437365,169.872531,10.996337,1.221001,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.153846,0
0.004167,5.178022,-150.496707,164.527476,-9.604396,-3.663004,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.767399,2.134310,0
0.005208,92.703299,-164.193410,129.116486,-19.347985,-6.105006,8.058608,-1.709402,6.593407,-7.570208,1.709402,-0.767399,2.114774,0
0.006250,136.465937,-170.206597,47.270331,-4.871795,-8.058608,6.593407,1.709402,8.058608,-6.593407,-1.221001,-0.278999,2.105006,0
0.007292,153.837366,-157.512091,-40.589012,14.893773,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.105006,0
0.008333,167.868136,-105.063739,-110.408794,15.172161,-7.570208,1.221001,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.114774,0
0.009375,167.200004,-22.549451,-143.481322,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.010417,147.156047,66.312089,-162.189015,-15.728938,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.134310,0
0.011458,78.004397,121.432970,-171.208795,-6.542125,0.244200,-7.570208,7.570208,0.244200,8.058608,-6.593407,-0.278999,2.134310,0
0.012500,-7.516484,148.492311,-166.197806,8.769231,3.663004,-8.547009,5.128205,-3.663004,9.035409,-4.151404,-0.767399,2.134310,0
0.013542,-94.707694,162.857146,-130.452750,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,-0.767399,2.183150,0
0.014584,-138.136267,168.536267,-49.608792,7.098901,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.114774,0
0.015625,-155.507696,155.507696,38.250550,-12.388278,8.547009,-3.663004,-4.639805,-8.547009,4.151404,5.128205,0.209402,2.105006,0
0.016667,-168.870333,103.059343,108.404398,-12.109890,8.547009,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.114774,0
0.017708,-169.204399,19.876924,141.142860,4.315018,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.058608,-0.278999,2.124542,0
0.018751,-147.824179,-68.650551,160.184619,20.183150,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.114774,0
0.019791,-80.008793,-124.105497,169.204399,11.274725,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.124542,0
0.020833,6.180220,-148.826377,163.525278,-6.820513,-3.663004,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.767399,2.192918,0
0.021875,93.037365,-164.527476,127.112091,-18.512821,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.767399,2.124542,0
0.022917,136.465937,-170.206597,46.602199,-3.479853,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.144078,0
0.023958,153.837366,-157.178025,-41.591210,13.780220,-8.547009,3.663004,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.114774,0
0.025000,167.200004,-104.729673,-110.742860,15.172161,-8.058608,0.732601,7.081807,8.058608,-0.244200,-6.593407,-0.767399,2.124542,0
0.026042,168.202202,-21.213187,-143.147256,-1.531136,-5.616606,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.124542,0
0.027084,145.485718,67.314287,-162.189015,-16.285714,-2.686203,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.124542,0
0.028125,77.336265,121.767036,-171.876927,-8.490842,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.029167,-8.852747,147.490113,-165.529674,9.882784,4.151404,-8.547009,5.128205,-3.174603,9.035409,-4.151404,-0.278999,2.134310,0
0.030209,-94.707694,162.189015,-130.118684,21.575092,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,0.209402,2.124542,0
0.031250,-138.470333,168.536267,-48.940660,7.098901,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.767399,2.114774,0
0.032291,-156.175828,155.173630,40.254946,-8.490842,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.128205,-0.767399,2.124542,0
0.033333,-168.536267,102.391211,108.738464,-12.388278,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.114774,0
0.034375,-169.204399,18.874726,141.142860,4.593407,6.105006,2.686203,-7.570208,-5.616606,-2.197802,8.058608,-0.278999,2.124542,0
0.035417,-146.821981,-69.652749,160.184619,19.904762,3.663004,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.036458,-79.006595,-124.105497,170.206597,10.717949,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.134310,0
0.037500,7.516484,-150.830773,164.527476,-6.820513,-3.174603,9.035409,-4.639805,3.663004,-9.035409,4.639805,-0.278999,2.134310,0
0.038542,93.705497,-164.527476,127.780223,-18.234432,-6.105006,8.547009,-1.221001,6.593407,-8.058608,1.221001,-0.278999,2.114774,0
0.039584,136.465937,-170.206597,46.268133,-4.315018,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.114774,0
0.040625,154.505498,-157.846157,-43.261539,15.450549,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.124542,0
0.041667,167.200004,-103.727475,-111.076926,16.285714,-7.570208,0.732601,7.081807,8.058608,-0.244200,-7.081807,-0.767399,2.124542,0
0.042709,167.200004,-20.210989,-143.147256,-4.315018,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.153846,0
0.043750,145.151652,68.316485,-162.523081,-17.956044,-3.174603,-5.128205,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.124542,0
0.044792,76.668134,122.435168,-171.542861,-8.769231,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.045833,-9.854945,148.826377,-165.529674,10.996337,3.663004,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.046876,-95.709892,162.857146,-129.116486,21.575092,6.593407,-8.058608,1.709402,-6.105006,8.058608,0.732601,-0.278999,2.114774,0
0.047917,-139.472531,168.202202,-47.938463,7.377289,8.547009,-6.105006,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,0
0.048958,-156.509894,154.171432,40.923078,-12.666667,9.035409,-3.663004,-4.639805,-8.058608,3.663004,5.128205,-0.278999,2.114774,0
0.050000,-168.536267,101.389013,109.072530,-12.109890,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.051042,-169.538465,18.206594,140.474728,5.428571,6.105006,2.686203,-8.058608,-5.128205,-2.197802,8.547009,-0.767399,2.163614,0
0.052083,-146.821981,-70.320881,160.184619,20.183150,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-1.255800,2.134310,0
0.053125,-78.004397,-124.439563,169.872531,11.831502,-0.244200,9.035409,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.124542,0
0.054167,8.184616,-150.830773,163.859344,-7.098901,-3.663004,8.547009,-4.639805,3.663004,-8.058608,4.639805,-0.278999,2.134310,0
0.055209,94.373628,-164.527476,126.443959,-17.677656,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.767399,2.114774,0
0.056250,137.468135,-169.872531,45.265935,-3.201465,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.057292,154.839564,-156.509894,-43.595605,15.172161,-8.058608,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.105006,0
0.058333,167.200004,-103.059343,-111.410991,15.172161,-7.570208,1.221001,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.124542,0
0.059375,167.200004,-19.208792,-143.481322,-1.809524,-5.616606,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.278999,2.134310,0
0.060416,144.817586,68.984617,-163.191212,-16.285714,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,-0.767399,2.163614,0
0.061458,75.665936,123.103299,-172.879125,-10.439560,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.767399,2.134310,0
0.062500,-10.189011,149.160443,-165.863740,10.439560,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.153846,0
0.063542,-96.378024,162.857146,-128.114289,24.915751,6.593407,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.114774,0
0.064583,-139.138465,167.868136,-47.270331,7.098901,8.547009,-6.593407,-1.709402,-7.570208,6.593407,2.197802,-0.767399,2.114774,0
0.065625,-156.175828,154.505498,41.925276,-12.388278,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.066667,-168.870333,100.720881,109.740662,-11.831502,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.114774,0
0.067708,-169.204399,16.870330,141.476926,4.036630,6.105006,2.686203,-8.058608,-5.616606,-3.174603,8.547009,-0.278999,2.134310,0
0.068750,-146.487915,-72.325276,160.518685,20.461538,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.124542,0
0.069792,-77.002200,-125.775827,171.208795,10.717949,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.124542,0
0.070834,9.186813,-151.164839,163.191212,-7.377289,-3.663004,9.035409,-4.639805,4.151404,-8.058608,4.639805,-0.767399,2.202686,0
0.071875,94.707694,-164.861542,124.439563,-10.717949,-6.593407,8.058608,-1.709402,6.593407,-7.570208,1.221001,-0.767399,2.124542,0
0.072917,137.802201,-169.538465,44.597803,-3.758242,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.163614,0
0.073959,154.839564,-156.175828,-44.263737,16.285714,-8.547009,3.663004,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.114774,0
0.075001,167.200004,-102.057145,-112.747255,15.728938,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.114774,0
0.076042,166.865938,-18.540660,-143.815388,-0.695971,-5.616606,-2.686203,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.134310,0
0.077083,144.483520,70.320881,-162.189015,-17.399267,-2.686203,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.124542,0
0.078125,72.659342,124.105497,-171.542861,-7.098901,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.114774,0
0.079167,-12.193407,148.492311,-166.531872,11.553114,4.151404,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.134310,0
0.080208,-96.712090,163.191212,-127.446157,21.575092,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-2.232601,2.134310,0
0.081250,-139.806597,167.868136,-46.936265,9.326007,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.767399,2.124542,0
0.082292,-156.509894,154.171432,42.593408,-13.501832,9.035409,-3.663004,-4.639805,-8.058608,3.663004,5.616606,-0.278999,2.153846,0
0.083334,-168.870333,100.386815,110.408794,-10.717949,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.767399,2.114774,0
0.084375,-169.204399,16.202198,141.810992,4.871795,6.105006,2.686203,-8.058608,-5.616606,-2.686203,8.547009,-0.767399,2.124542,0
0.085417,-145.819783,-71.991210,160.184619,19.626374,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.278999,2.124542,0
0.086458,-76.334068,-125.775827,169.538465,12.945055,-0.244200,8.058608,-7.081807,0.732601,-8.058608,7.081807,-0.278999,2.124542,0
0.087500,10.523077,-151.164839,163.859344,-8.490842,-3.663004,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.278999,2.134310,0
0.088542,95.041760,-160.852751,125.441761,-17.399267,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.114774,0
0.089583,139.138465,-169.872531,43.595605,-3.479853,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.090625,155.173630,-156.175828,-46.602199,16.842491,-8.547009,4.151404,5.128205,8.547009,-3.174603,-4.639805,-0.767399,2.153846,0
0.091667,167.534070,-101.389013,-112.079123,13.501832,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.134310,0
0.092708,167.200004,-17.538462,-143.815388,-1.252747,-6.593407,-2.197802,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.173382,0
0.093750,143.815388,71.323079,-162.523081,-18.791209,-3.174603,-5.616606,8.547009,3.174603,6.105006,-8.058608,-0.278999,2.124542,0
0.094792,73.661540,124.105497,-171.208795,-7.655678,0.732601,-7.570208,7.570208,-0.732601,8.058608,-7.081807,-0.278999,2.134310,0
0.095833,-12.861539,149.160443,-165.529674,10.996337,4.151404,-8.058608,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.096875,-96.712090,163.525278,-126.443959,20.461538,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.278999,2.114774,0
0.097917,-140.474728,167.534070,-45.600001,7.655678,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.114774,0
0.098959,-157.512091,153.837366,43.595605,-12.666667,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.278999,2.114774,0
0.100000,-168.870333,99.384618,110.742860,-11.553114,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.124542,0
0.101041,-169.204399,15.534066,142.145058,3.201465,6.105006,3.174603,-8.058608,-5.616606,-2.686203,8.547009,-0.767399,2.144078,0
0.102083,-145.151652,-73.327474,160.184619,20.461538,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.767399,2.144078,0
0.103126,-75.665936,-126.109893,169.872531,12.945055,-0.244200,7.570208,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.124542,0
0.104166,11.191209,-151.164839,163.859344,-8.490842,-3.663004,8.547009,-4.639805,3.663004,-8.058608,4.639805,-0.767399,2.134310,0
0.105208,95.709892,-165.195608,123.771431,-17.399267,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.221001,-0.278999,2.114774,0
0.106250,138.804399,-169.204399,42.927473,-3.201465,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.105006,0
0.107292,154.505498,-155.507696,-46.602199,16.007326,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.278999,2.114774,0
0.108333,167.534070,-100.720881,-113.081321,14.893773,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.109375,167.534070,-17.204396,-144.149454,-0.139194,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,-0.278999,2.134310,0
0.110417,143.481322,72.659342,-162.857146,-17.677656,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.767399,2.192918,0
0.111458,73.327474,124.773629,-171.542861,-8.490842,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.767399,2.144078,0
0.112500,-13.529671,149.160443,-165.863740,11.553114,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.151404,-0.278999,2.173382,0
0.113542,-97.380222,163.859344,-125.775827,19.904762,6.593407,-8.058608,1.221001,-6.105006,8.058608,-1.221001,-0.278999,2.114774,0
0.114583,-140.808794,167.534070,-44.597803,7.098901,8.547009,-6.593407,-1.221001,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.115625,-156.843960,153.503300,44.931869,-12.666667,9.035409,-3.174603,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.105006,0
0.116667,-168.870333,98.716486,111.076926,-3.758242,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.114774,0
0.117708,-169.204399,14.865934,141.810992,4.036630,6.593407,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.124542,0
0.118751,-145.151652,-73.661540,160.518685,20.461538,3.174603,6.105006,-8.058608,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.119792,-74.997804,-127.446157,169.538465,10.996337,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-1.255800,2.134310,0
0.120834,12.193407,-151.498904,163.859344,-6.263736,-3.663004,8.547009,-4.639805,4.151404,-8.058608,4.639805,-0.767399,2.144078,0
0.121875,96.043958,-165.529674,122.769234,-19.904762,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.134310,0
0.122917,139.138465,-169.204399,41.925276,-3.201465,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,-0.278999,2.144078,0
0.123958,155.173630,-155.173630,-48.272529,15.172161,-8.547009,3.663004,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.124542,0
0.125000,167.534070,-99.718684,-113.749453,14.893773,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.124542,0
0.126042,166.531872,-15.868132,-144.149454,-1.531136,-6.105006,-2.197802,8.547009,6.105006,3.174603,-8.058608,-0.278999,2.134310,0
0.127084,142.813190,72.993408,-162.189015,-18.512821,-2.686203,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.134310,0
0.128125,72.325276,123.437365,-170.874729,-8.212454,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.134310,0
0.129166,-14.197803,148.826377,-165.863740,11.831502,4.151404,-8.058608,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.124542,0
0.130209,-98.048354,165.195608,-125.107695,20.739927,7.081807,-8.058608,2.197802,-6.105006,8.058608,-0.732601,-0.767399,2.163614,0
0.131250,-141.142860,167.200004,-43.929671,6.820513,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.124542,0
0.132292,-157.178025,153.503300,46.268133,-13.501832,8.547009,-3.663004,-5.128205,-8.058608,3.663004,5.616606,-0.278999,2.163614,0
0.133333,-169.204399,97.714288,111.745057,-11.553114,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,1
0.134375,-168.870333,13.529671,142.479124,4.871795,5.616606,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,2.134310,1
0.135417,-144.483520,-74.997804,159.850553,21.575092,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,1
0.136458,-73.661540,-127.446157,169.538465,9.882784,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.134310,1
0.137500,12.861539,-151.164839,163.525278,-8.769231,-3.663004,9.035409,-4.639805,4.151404,-8.547009,4.151404,-0.278999,2.134310,1
0.138542,96.378024,-164.861542,122.435168,-17.120879,-6.593407,8.547009,-1.221001,7.081807,-7.570208,1.221001,-0.278999,2.114774,1
0.139584,137.468135,-169.204399,41.591210,-2.923077,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-1.255800,2.124542,1
0.140625,155.507696,-155.173630,-48.606594,16.564103,-8.547009,4.151404,5.128205,9.035409,-3.174603,-5.128205,-0.767399,2.202686,1
0.141667,167.534070,-99.050552,-113.749453,14.893773,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.134310,1
0.142709,166.865938,-14.865934,-144.817586,-2.366300,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.058608,-0.767399,2.183150,1
0.143750,142.479124,73.995606,-162.189015,-18.791209,-2.686203,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.134310,1
0.144791,71.657144,125.775827,-171.208795,-8.212454,0.732601,-7.570208,7.081807,-0.732601,8.058608,-7.081807,-0.278999,2.124542,1
0.145833,-15.868132,149.494509,-165.195608,12.666667,4.151404,-8.547009,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.134310,1
0.146876,-98.382420,164.193410,-123.437365,19.904762,7.081807,-7.570208,1.709402,-6.593407,7.570208,-1.221001,0.209402,2.114774,1
0.147916,-141.810992,166.865938,-42.927473,6.263736,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.124542,1
0.148958,-157.512091,152.835168,46.936265,-12.945055,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.278999,2.114774,1
0.150000,-169.204399,97.380222,111.410991,-10.717949,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-2.721001,2.134310,1
0.151042,-168.536267,12.861539,142.479124,7.655678,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.144078,1
0.152083,-144.483520,-76.334068,160.184619,21.575092,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-1.744200,2.153846,1
0.153125,-72.993408,-128.114289,169.538465,9.326007,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.124542,1
0.154167,14.197803,-151.164839,163.859344,-9.047619,-3.663004,9.035409,-4.639805,4.151404,-8.058608,4.639805,-0.767399,2.144078,1
0.155209,97.046156,-166.197806,121.098904,-16.842491,-6.593407,8.547009,-1.221001,6.593407,-8.058608,1.221001,-0.278999,2.124542,1
0.156250,139.806597,-168.870333,39.920880,-2.644689,-8.058608,6.593407,2.197802,8.058608,-6.105006,-2.197802,-0.278999,2.114774,1
0.157292,157.846157,-154.505498,-49.608792,16.285714,-8.547009,4.151404,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.114774,1
0.158333,167.200004,-99.384618,-114.083519,14.336996,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.124542,1
0.159375,167.200004,-14.197803,-145.151652,-0.695971,-5.616606,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.144078,1
0.160416,142.479124,74.329672,-163.191212,-17.677656,-2.686203,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.767399,2.163614,1
0.161458,70.654947,126.443959,-171.876927,-7.098901,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.144078,1
0.162500,-16.536264,149.494509,-165.195608,13.780220,4.151404,-9.035409,5.128205,-3.663004,8.547009,-4.151404,-0.278999,2.134310,1
0.163542,-99.050552,164.193410,-122.435168,19.347985,7.081807,-8.058608,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.124542,1
0.164583,-141.810992,167.200004,-41.591210,5.706960,8.547009,-6.593407,-1.709402,-6.105006,6.593407,2.686203,-0.278999,2.124542,1
0.165625,-157.512091,153.169234,48.272529,-13.780220,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,-0.278999,2.114774,1
0.166667,-169.204399,95.709892,112.413189,-10.439560,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.114774,1
0.167708,-168.870333,12.193407,143.147256,5.428571,6.105006,3.174603,-8.058608,-5.616606,-2.686203,8.547009,-0.278999,2.134310,1
0.168750,-144.483520,-77.336265,159.516487,22.131868,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.134310,1
0.169791,-71.991210,-128.782420,169.204399,10.996337,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.570208,-0.767399,2.163614,1
0.170834,15.534066,-151.498904,165.195608,-9.882784,-3.663004,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,2.144078,1
0.171875,97.380222,-166.197806,120.096706,-15.728938,-6.593407,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.144078,1
0.172916,140.140662,-168.870333,39.586814,-2.923077,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.114774,1
0.173958,1.837363,-162.857146,28.562638,-2.923077,-21.245421,-0.732601,3.663004,21.245421,0.244200,-2.686203,-19.326618,2.202686,1
0.175000,1.503297,-14.531868,-15.200000,7.655678,-30.036630,15.384615,18.803419,31.013431,-15.873016,-18.315018,2.163004,3.804640,1
0.176043,2.171429,-2.839561,-6.848352,1.531136,-46.642247,20.268620,38.827839,47.130647,-19.780220,-37.851038,13.396215,6.510379,1
0.177083,8.184616,0.835165,-5.512088,5.150183,-79.365079,-1.221001,45.665446,80.341880,2.197802,-44.200244,-34.467033,9.167277,1
0.178125,10.189011,3.173626,-17.872528,5.985348,-89.621490,-28.571429,60.317460,89.133089,29.059829,-58.852259,-59.863858,11.023199,1
0.179167,4.509890,1.503297,-12.861539,-24.358974,-57.387057,-31.013431,87.667888,56.410256,31.013431,-86.202686,-6.139805,12.547009,1
0.180208,0.835165,0.835165,-16.870330,-14.893773,-20.757021,-28.571429,112.576313,20.268620,29.059829,-109.157509,62.236264,12.380952,1
0.181250,1.837363,4.843956,-12.193407,2.366300,-7.081807,-50.061050,78.876679,8.058608,51.526252,-73.015873,23.164225,11.179487,1
0.182292,2.839561,9.854945,-7.516484,42.454212,-13.919414,-70.085470,41.758242,13.919414,70.573871,-37.851038,-40.327839,9.059829,1
0.183333,-0.501099,8.184616,-6.514286,21.018315,-0.244200,-63.736264,23.687424,-0.244200,62.271062,-20.268620,-42.769841,6.725275,1
0.184375,-3.841758,4.509890,-6.848352,5.706960,15.873016,-33.455433,23.199023,-15.873016,32.967033,-20.757021,3.628205,4.371184,1
0.185416,-5.512088,3.507692,-5.512088,-8.490842,21.245421,-17.338217,20.757021,-20.757021,16.361416,-17.338217,24.629426,2.417582,1
0.186458,-3.841758,3.841758,-1.837363,-4.593407,9.035409,-14.896215,7.570208,-8.058608,15.384615,-3.663004,0.697802,0.923077,1
0.187500,-2.505495,2.839561,-0.501099,3.479853,2.197802,-12.454212,2.197802,-2.197802,12.454212,1.221001,-10.047009,0.073260,1
0.188541,-3.173626,0.501099,-0.501099,0.417582,0.732601,-2.686203,4.639805,-0.244200,3.174603,-1.221001,-0.278999,0.102564,1
0.189583,-1.837363,-0.167033,0.167033,0.974359,-6.105006,0.244200,4.639805,6.105006,0.244200,-0.732601,-3.209402,0.708181,1
0.190625,0.167033,-0.835165,-0.501099,12.109890,-16.361416,-1.709402,5.616606,16.361416,1.709402,-2.686203,-14.931013,1.684982,1
0.191667,0.501099,-2.505495,-1.503297,-7.098901,-15.873016,2.686203,14.407814,15.384615,-3.174603,-11.477411,-1.744200,2.769231,1
0.192708,0.501099,-3.507692,-3.841758,4.593407,-14.407814,6.105006,28.571429,14.407814,-6.105006,-25.152625,17.303419,3.853480,1
0.193750,2.839561,-1.837363,-3.507692,4.315018,-19.780220,-4.639805,28.083028,18.803419,4.639805,-24.175824,2.651404,5.045177,1
0.194792,4.843956,0.501099,-3.841758,1.531136,-27.594628,-20.757021,25.641026,27.106227,20.757021,-22.222222,-25.187424,6.080586,1
0.195833,3.841758,1.169231,-5.178022,-3.479853,-14.896215,-24.664225,29.548230,14.407814,23.687424,-26.129426,-12.977411,6.324786,1
0.196875,0.835165,0.501099,-7.516484,-0.974359,1.709402,-17.826618,39.316239,-1.709402,17.338217,-35.897436,20.233822,6.109890,1
0.197916,0.167033,2.171429,-6.848352,-5.706960,11.965812,-23.687424,30.525031,-11.477411,23.199023,-26.129426,18.280220,5.738706,1
0.198959,0.501099,4.509890,-4.843956,11.831502,6.593407,-29.059829,12.942613,-6.105006,29.548230,-8.547009,-11.023810,4.947497,1
0.200000,-1.169231,4.843956,-3.841758,4.315018,8.058608,-28.571429,2.197802,-8.058608,28.083028,1.709402,-20.791819,4.009768,1
0.201042,-3.173626,3.173626,-3.841758,0.139194,13.919414,-13.919414,1.221001,-13.919414,13.431013,2.197802,-1.744200,3.032967,1
0.202083,-4.509890,2.171429,-3.173626,2.923077,16.361416,-4.639805,1.709402,-15.873016,4.639805,2.197802,11.442613,2.065934,1
0.203126,-4.509890,1.503297,-0.835165,-7.098901,9.523810,-0.732601,-3.174603,-9.035409,0.244200,7.081807,4.605006,1.431013,1
0.204166,-3.841758,0.835165,0.167033,7.934066,3.663004,2.197802,-4.151404,-3.174603,-2.197802,7.570208,-0.278999,1.167277,1
0.205208,-3.173626,-0.501099,0.835165,-0.695971,-0.732601,5.128205,-2.686203,0.732601,-5.128205,5.616606,0.697802,1.284493,1
0.206250,-2.171429,-1.169231,1.503297,3.758242,-6.593407,5.616606,-1.709402,6.593407,-5.616606,5.128205,-4.674603,1.792430,1
0.207292,-0.835165,-2.171429,0.835165,-3.201465,-11.965812,3.663004,1.221001,12.454212,-3.663004,1.709402,-9.070208,2.456654,1
0.208333,-0.167033,-4.175824,-2.505495,1.809524,-10.500611,6.593407,9.035409,10.989011,-6.593407,-5.616606,2.163004,3.189255,1
0.209375,0.167033,-4.509890,-2.839561,0.695971,-9.523810,6.593407,18.803419,9.523810,-6.593407,-15.873016,13.884615,4.097680,1
0.210417,1.837363,-2.839561,-3.173626,12.945055,-11.477411,-2.197802,18.315018,11.965812,2.197802,-14.407814,3.139805,4.527473,1
0.211458,3.507692,-0.835165,-3.173626,3.758242,-15.873016,-14.407814,15.873016,15.873016,14.407814,-12.454212,-15.419414,4.908425,1
0.212500,2.505495,-0.167033,-4.843956,-2.087912,-6.593407,-18.315018,16.849817,6.593407,17.338217,-12.942613,-9.558608,4.947497,1
0.213542,0.167033,-0.501099,-6.514286,1.809524,5.616606,-13.431013,21.733822,-5.616606,12.942613,-18.315018,12.419414,4.791209,1
0.214583,-0.501099,0.835165,-6.514286,-1.531136,14.407814,-15.873016,17.338217,-14.407814,14.896215,-12.942613,15.838217,4.507937,1
0.215625,-0.835165,2.505495,-4.509890,9.604396,11.965812,-17.826618,4.639805,-10.989011,17.826618,-0.732601,-1.744200,4.000000,1
0.216666,-2.171429,3.507692,-3.173626,3.479853,11.477411,-18.315018,-4.639805,-10.989011,17.826618,8.058608,-12.977411,3.492063,1
0.217708,-3.841758,2.505495,-2.839561,2.366300,14.407814,-9.035409,-8.058608,-13.431013,8.058608,10.989011,-4.674603,3.120879,1
0.218751,-4.843956,1.169231,-2.171429,0.695971,15.384615,-0.244200,-6.593407,-14.896215,0.244200,10.012210,7.047009,2.778999,1
0.219800,-5.512088,0.167033,-0.835165,-2.644689,11.965812,6.105006,-8.547009,-10.989011,-6.105006,12.454212,7.535409,2.661783,1
0.220837,-4.509890,-0.835165,0.167033,4.871795,5.616606,9.035409,-9.035409,-4.639805,-8.547009,12.454212,3.139805,2.720391,1
0.221878,-3.173626,-1.169231,1.169231,3.479853,-0.732601,9.523810,-8.547009,1.709402,-9.523810,11.965812,-2.232601,2.905983,1
0.222923,-2.171429,-2.171429,1.837363,5.428571,-8.058608,9.523810,-7.081807,8.058608,-9.523810,10.500611,-7.116606,3.296703,1
0.223967,-0.835165,-3.173626,0.835165,-1.252747,-11.965812,8.058608,-3.174603,11.965812,-9.035409,4.639805,-6.628205,3.589744,1
0.225009,-0.167033,-4.509890,-0.501099,2.087912,-10.012210,10.500611,7.570208,10.012210,-10.989011,-4.151404,5.581807,3.921856,1
0.226045,0.501099,-4.509890,-2.171429,2.087912,-9.035409,8.058608,15.384615,9.523810,-8.058608,-12.454212,12.419414,4.273504,1
0.227084,1.837363,-2.839561,-2.171429,5.706960,-10.989011,-0.732601,14.896215,10.989011,0.732601,-10.989011,2.163004,4.429792,1
0.228125,3.173626,-1.503297,-3.507692,6.263736,-12.454212,-11.477411,12.942613,13.431013,11.477411,-9.523810,-12.977411,4.537241,1
0.229166,2.505495,-0.835165,-4.509890,-0.417582,-4.639805,-15.873016,12.942613,4.151404,15.384615,-9.523810,-9.558608,4.517705,1
0.230208,0.167033,-0.167033,-6.180220,4.036630,6.593407,-12.454212,16.361416,-6.593407,11.965812,-12.942613,9.000611,4.322344,1
0.231250,-0.835165,0.501099,-5.846154,0.695971,15.873016,-12.942613,12.454212,-15.384615,12.942613,-9.035409,13.884615,4.126984,1
0.232292,-1.169231,2.171429,-4.509890,8.769231,14.896215,-13.919414,1.221001,-14.407814,14.407814,2.197802,1.186203,3.814408,1
0.233333,-2.171429,3.173626,-3.173626,3.201465,13.431013,-14.896215,-8.547009,-12.942613,14.896215,11.477411,-11.512210,3.531136,1
0.234375,-3.507692,2.505495,-2.171429,3.201465,14.896215,-7.081807,-12.942613,-14.407814,6.593407,15.873016,-7.116606,3.365079,1
0.235417,-4.843956,1.169231,-1.503297,-1.252747,16.361416,2.197802,-11.965812,-15.873016,-2.197802,14.407814,5.093407,3.199023,1
0.236458,-5.846154,-0.167033,-0.501099,-0.974359,14.407814,10.012210,-12.454212,-13.431013,-9.523810,14.896215,9.977411,3.189255,1
0.237500,-4.843956,-0.167033,0.501099,5.428571,6.593407,12.942613,-12.454212,-5.616606,-12.454212,15.384615,5.581807,3.247863,1
0.238542,-3.507692,-1.837363,1.503297,2.644689,-1.221001,11.965812,-12.942613,2.197802,-11.965812,15.873016,-3.697802,3.374847,1
0.239583,-2.171429,-2.505495,1.503297,6.542125,-9.523810,12.454212,-10.500611,10.012210,-12.454212,12.942613,-9.558608,3.677656,1
0.240625,-1.169231,-3.173626,2.505495,0.417582,-11.965812,11.477411,-3.174603,11.965812,-11.477411,5.616606,-5.651404,3.824176,1
0.241666,-0.501099,-4.843956,-0.835165,0.695971,-10.012210,13.431013,6.105006,10.500611,-13.919414,-3.663004,7.535409,4.087912,1
0.242709,0.501099,-4.509890,-1.837363,-1.809524,-10.012210,9.035409,13.919414,10.012210,-9.035409,-10.989011,11.931013,4.253968,1
0.243750,1.837363,-2.839561,-2.171429,5.706960,-10.989011,-0.244200,12.454212,11.477411,0.244200,-9.523810,0.209402,4.322344,1
0.244791,3.173626,-1.503297,-2.839561,6.263736,-12.454212,-10.989011,11.477411,12.454212,10.500611,-9.035409,-12.489011,4.380952,1
0.245833,1.837363,-0.501099,-4.175824,-0.974359,-3.663004,-14.407814,10.989011,3.174603,14.407814,-8.547009,-8.093407,4.341880,1
0.246876,0.835165,-0.501099,-5.512088,1.252747,7.570208,-11.477411,13.919414,-7.081807,10.989011,-11.477411,9.000611,4.195360,1
0.247916,-0.835165,0.167033,-5.846154,0.417582,15.873016,-11.965812,10.500611,-15.873016,11.965812,-7.081807,13.884615,4.117216,1
0.248958,-2.171429,1.503297,-4.509890,8.490842,15.873016,-12.454212,-0.732601,-15.384615,12.454212,3.663004,2.163004,3.912088,1
0.250000,-2.171429,3.173626,-3.173626,2.087912,14.407814,-13.431013,-10.012210,-13.919414,13.919414,12.942613,-11.023810,3.755800,1
0.251042,-3.507692,2.505495,-1.837363,4.315018,15.384615,-6.105006,-15.873016,-14.896215,6.105006,18.315018,-9.070208,3.677656,1
0.252083,-8.518682,0.835165,-6.180220,-7.098901,14.407814,3.174603,-14.407814,-15.873016,-3.663004,14.407814,3.628205,3.521368,1
0.253125,-5.512088,-0.167033,-0.501099,-2.087912,14.896215,11.965812,-14.896215,-14.407814,-11.965812,16.849817,10.954212,3.570208,1
0.254167,-4.843956,-1.169231,0.835165,5.428571,6.593407,15.384615,-14.407814,-5.616606,-14.896215,16.361416,6.070208,3.609280,1
0.255209,-3.507692,-1.503297,1.837363,2.644689,-2.197802,13.431013,-15.384615,3.174603,-13.431013,17.338217,-5.651404,3.667888,1
0.256250,-1.837363,-2.505495,2.171429,4.315018,-10.989011,14.407814,-12.454212,10.989011,-13.919414,14.407814,-11.023810,3.824176,1
0.257291,-1.169231,-6.180220,0.835165,-1.809524,-12.454212,13.919414,-3.174603,12.454212,-13.431013,5.128205,-3.697802,3.941392,1
0.258333,-0.835165,-5.178022,-1.169231,1.252747,-10.500611,15.384615,6.105006,10.989011,-15.384615,-4.151404,9.000611,4.048840,1
0.259375,0.835165,-5.178022,-1.837363,2.923077,-10.500611,9.523810,12.942613,10.989011,-9.035409,-10.989011,10.954212,4.205128,1
0.260416,2.171429,-2.839561,-2.171429,6.542125,-11.965812,-0.244200,11.965812,12.454212,0.732601,-9.035409,-1.255800,4.234432,1
0.261458,3.173626,-1.503297,-2.839561,5.706960,-11.965812,-10.500611,10.989011,11.965812,10.500611,-9.035409,-12.489011,4.312576,1
0.262500,2.171429,-0.835165,-4.175824,-2.366300,-3.174603,-13.919414,10.500611,3.174603,13.431013,-8.547009,-7.116606,4.283272,1
0.263542,0.167033,102.391211,-5.846154,-23.523810,7.570208,-7.570208,13.919414,-7.570208,7.081807,-11.965812,12.419414,4.126984,1
0.264583,33.907693,163.191212,-36.914287,-53.032967,20.757021,4.151404,8.058608,-20.757021,-5.128205,-5.616606,32.443834,3.433455,1
