1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,132.123080,99.718684,-162.523081,-20.739927,-3.663004,-7.081807,10.500611,3.663004,7.570208,-10.012210,-3.209402,2.691087,0
0.001042,47.938463,140.808794,-171.876927,-5.428571,0.732601,-9.523810,8.058608,-0.244200,10.012210,-8.547009,-0.278999,2.671551,0
0.002083,-44.597803,154.839564,-163.191212,18.512821,4.639805,-10.500611,6.105006,-4.639805,10.989011,-5.128205,0.209402,2.671551,0
0.003125,-115.753849,167.200004,-104.729673,18.512821,8.547009,-9.523810,1.709402,-7.570208,10.012210,-1.221001,0.209402,2.652015,0
0.004167,-145.819783,169.204399,-13.529671,-3.758242,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,-0.278999,2.671551,0
0.005208,-159.516487,146.821981,78.338463,-20.739927,10.989011,-4.639805,-6.105006,-10.500611,4.639805,6.105006,-0.278999,2.661783,0
0.006250,-172.545059,74.329672,127.780223,-9.047619,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.661783,0
0.007291,-168.536267,-14.531868,146.821981,12.945055,7.570208,3.663004,-10.012210,-6.593407,-3.174603,10.500611,-2.232601,2.691087,0
0.008333,-133.793410,-102.391211,160.184619,26.586081,3.663004,7.081807,-10.500611,-2.686203,-7.081807,10.500611,-0.767399,2.759463,0
0.009375,-49.608792,-143.147256,169.538465,8.212454,-0.244200,10.012210,-8.547009,0.732601,-9.035409,9.035409,-0.767399,2.691087,0
0.010416,43.261539,-156.843960,160.852751,-15.728938,-4.639805,10.500611,-5.616606,5.128205,-10.012210,5.616606,-0.278999,2.710623,0
0.011458,113.749453,-168.870333,102.057145,-13.780220,-7.570208,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.012500,144.149454,-171.542861,10.857143,6.820513,-10.012210,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.671551,0
0.013542,158.514289,-148.826377,-81.345057,25.194139,-10.500611,5.128205,6.105006,10.500611,-4.151404,-6.105006,-0.278999,2.661783,0
0.014583,170.206597,-77.336265,-130.452750,12.945055,-9.523810,1.221001,9.035409,9.523810,-0.244200,-8.547009,-0.278999,2.661783,0
0.015625,165.195608,11.191209,-149.494509,-9.326007,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.671551,0
0.016667,130.786816,99.718684,-163.191212,-20.739927,-3.174603,-7.081807,10.989011,3.663004,7.081807,-10.012210,-0.278999,2.671551,0
0.017708,47.270331,141.142860,-171.542861,-3.201465,0.732601,-9.523810,9.523810,-0.244200,10.012210,-8.547009,-0.767399,2.700855,0
0.018750,-45.265935,154.171432,-163.525278,20.461538,5.128205,-10.500611,6.105006,-4.639805,10.989011,-5.128205,-0.278999,2.681319,0
0.019791,-116.087915,167.200004,-104.061541,17.677656,8.058608,-10.012210,2.197802,-8.058608,10.012210,-1.221001,-0.767399,2.681319,0
0.020834,-145.819783,169.538465,-12.193407,-2.644689,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.686203,-0.278999,2.730159,0
0.021875,-160.852751,146.487915,79.674727,-22.410256,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.593407,-0.278999,2.661783,0
0.022916,-172.210993,74.663738,128.448355,-9.047619,10.012210,-0.244200,-8.547009,-9.523810,0.244200,9.035409,-0.278999,2.671551,0
0.023958,-167.534070,-15.534066,147.490113,12.945055,7.570208,3.663004,-10.012210,-6.593407,-3.663004,10.500611,-0.278999,2.681319,0
0.025000,-135.129673,-102.391211,160.184619,24.080586,3.663004,7.081807,-10.012210,-3.174603,-7.081807,10.500611,-0.278999,2.671551,0
0.026041,-48.940660,-143.815388,169.204399,7.655678,-0.244200,10.012210,-8.547009,0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.027083,43.595605,-157.512091,160.184619,-15.172161,-4.639805,10.989011,-5.616606,5.128205,-10.012210,5.616606,-0.767399,2.700855,0
0.028125,114.417585,-169.204399,100.720881,-13.780220,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.767399,2.661783,0
0.029166,144.483520,-171.542861,8.518682,9.882784,-10.012210,8.547009,2.197802,10.012210,-7.570208,-2.197802,-0.767399,2.681319,0
0.030208,158.848355,-148.492311,-82.347255,25.472527,-10.500611,4.639805,6.105006,10.500611,-4.639805,-6.105006,-0.278999,2.691087,0
0.031250,170.540663,-76.334068,-131.120882,12.945055,-9.035409,0.732601,9.523810,9.523810,-0.244200,-9.035409,-0.278999,2.671551,0
0.032292,165.529674,14.197803,-150.162641,-9.604396,-6.593407,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.681319,0
0.033333,130.452750,100.720881,-162.857146,-20.183150,-3.174603,-7.081807,10.500611,3.663004,7.570208,-10.012210,-0.278999,2.681319,0
0.034375,46.268133,142.145058,-171.542861,-3.479853,0.732601,-9.035409,9.523810,-0.244200,10.012210,-8.547009,-0.278999,2.681319,0
0.035416,-46.936265,155.173630,-162.189015,19.347985,5.128205,-10.500611,5.616606,-4.639805,10.500611,-5.128205,-0.278999,2.681319,0
0.036459,-117.090113,167.200004,-103.059343,17.677656,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.221001,-0.278999,2.661783,0
0.037500,-145.819783,168.870333,-12.193407,-2.366300,10.500611,-7.570208,-1.709402,-9.523810,7.570208,2.686203,-0.278999,2.700855,0
0.038541,-160.518685,145.819783,80.008793,-20.739927,10.989011,-4.151404,-5.616606,-10.012210,4.639805,6.105006,-0.767399,2.671551,0
0.039583,-172.210993,73.661540,129.784618,-7.934066,10.989011,-0.244200,-9.035409,-9.035409,0.732601,9.035409,-0.278999,2.681319,0
0.040625,-167.534070,-16.870330,147.490113,14.058608,7.570208,3.663004,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.720391,0
0.041666,-132.123080,-102.725277,160.518685,23.523810,3.663004,7.081807,-10.500611,-3.174603,-7.081807,10.500611,-0.278999,2.681319,0
0.042708,-47.604397,-144.149454,168.870333,7.934066,-0.244200,10.012210,-9.035409,0.732601,-9.523810,9.035409,-0.767399,2.691087,0
0.043750,45.265935,-157.178025,160.184619,-15.728938,-4.639805,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.671551,0
0.044792,116.087915,-168.870333,99.718684,-14.893773,-7.570208,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.045833,143.815388,-168.536267,9.186813,7.655678,-10.012210,8.058608,2.686203,10.500611,-7.570208,-2.197802,-0.278999,2.671551,0
0.046874,158.180223,-148.158245,-83.349452,23.802198,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.278999,2.671551,0
0.047917,171.876927,-75.665936,-131.454948,11.831502,-9.523810,1.221001,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.632479,0
0.048959,165.529674,15.200000,-149.494509,-10.161172,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.767399,2.681319,0
0.049999,129.450552,101.054947,-163.191212,-20.183150,-3.663004,-7.081807,10.500611,3.174603,7.570208,-10.012210,-1.255800,2.691087,0
0.051041,44.931869,142.479124,-171.208795,-2.366300,0.732601,-9.523810,9.035409,-0.732601,9.523810,-8.058608,-0.278999,2.681319,0
0.052083,-48.272529,155.173630,-162.523081,20.183150,5.128205,-10.500611,5.616606,-4.639805,10.500611,-5.128205,-0.278999,2.671551,0
0.053125,-117.424178,167.534070,-102.057145,17.677656,8.547009,-9.523810,1.709402,-8.058608,9.523810,-1.709402,-0.278999,2.661783,0
0.054166,-146.153849,169.204399,-9.854945,-3.758242,10.500611,-7.570208,-1.709402,-10.012210,7.570208,2.197802,-0.278999,2.671551,0
0.055208,-160.852751,145.485718,81.679123,-21.018315,10.989011,-4.151404,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.661783,0
0.056250,-172.210993,72.659342,128.782420,-8.212454,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.671551,0
0.057292,-168.202202,-17.872528,146.821981,14.058608,7.570208,3.663004,-10.012210,-6.593407,-3.174603,10.500611,-1.744200,2.691087,0
0.058333,-131.120882,-103.059343,160.184619,21.296703,3.663004,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.767399,2.681319,0
0.059375,-46.936265,-143.815388,168.870333,7.377289,-0.732601,10.012210,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.700855,0
0.060416,46.602199,-157.512091,160.184619,-16.285714,-4.639805,10.989011,-5.616606,5.128205,-10.500611,5.616606,-0.767399,2.710623,0
0.061458,115.085717,-169.204399,99.384618,-13.501832,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.062500,144.483520,-171.208795,7.516484,7.934066,-9.523810,8.058608,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.681319,0
0.063541,158.514289,-147.490113,-84.685716,24.915751,-10.500611,5.128205,6.105006,10.989011,-4.151404,-6.593407,-0.278999,2.671551,0
0.064584,169.872531,-73.995606,-131.789014,12.109890,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.671551,0
0.065625,165.195608,15.868132,-149.828575,-11.274725,-7.081807,-3.174603,10.989011,7.081807,3.663004,-10.012210,-0.278999,2.681319,0
0.066666,128.448355,101.054947,-163.859344,-18.512821,-3.663004,-7.081807,10.500611,3.663004,7.570208,-10.012210,0.209402,2.681319,0
0.067708,43.595605,142.145058,-171.542861,-3.201465,0.732601,-9.523810,9.035409,-0.732601,10.012210,-8.058608,-0.767399,2.700855,0
0.068750,-48.940660,155.507696,-162.523081,19.069597,5.128205,-10.500611,6.105006,-4.639805,10.989011,-4.639805,-0.278999,2.681319,0
0.069791,-117.758244,167.534070,-101.054947,17.956044,8.547009,-10.012210,1.709402,-7.570208,10.012210,-1.221001,-0.278999,2.671551,0
0.070833,-146.153849,168.870333,-9.520879,-4.036630,10.012210,-8.058608,-2.197802,-10.012210,8.058608,2.686203,-0.278999,2.671551,0
0.071875,-160.518685,145.151652,82.681321,-21.853480,10.989011,-4.151404,-6.105006,-10.012210,4.639805,6.593407,-0.278999,2.661783,0
0.072917,-172.210993,71.657144,130.118684,-7.934066,9.523810,-0.244200,-8.547009,-9.523810,0.732601,9.035409,-0.278999,2.661783,0
0.073958,-167.534070,-18.874726,147.490113,14.615385,7.081807,3.663004,-10.012210,-6.593407,-3.663004,10.500611,0.209402,2.671551,0
0.075000,-130.452750,-103.727475,161.186817,24.080586,3.663004,7.570208,-10.012210,-2.686203,-7.081807,10.500611,-0.278999,2.681319,0
0.076042,-46.268133,-144.817586,168.202202,6.820513,-0.244200,10.012210,-8.547009,0.732601,-9.523810,9.035409,-0.278999,2.691087,0
0.077083,47.270331,-157.846157,159.516487,-16.007326,-4.639805,10.989011,-5.616606,5.128205,-10.012210,5.616606,0.697802,2.691087,0
0.078125,115.753849,-169.204399,98.048354,-14.615385,-8.058608,10.012210,-1.221001,8.058608,-9.035409,1.709402,-0.767399,2.661783,0
0.079167,144.817586,-171.208795,6.514286,11.274725,-10.012210,8.058608,2.686203,10.012210,-7.570208,-2.197802,-0.767399,2.681319,0
0.080208,158.514289,-147.490113,-85.687914,26.029304,-10.500611,4.639805,6.105006,10.500611,-4.151404,-6.105006,-0.767399,2.681319,0
0.081250,170.540663,-73.661540,-132.791212,11.831502,-9.523810,0.732601,9.035409,9.523810,0.244200,-8.547009,-0.767399,2.671551,0
0.082291,165.529674,17.872528,-149.828575,-10.996337,-6.593407,-3.174603,10.500611,6.593407,3.663004,-10.012210,-0.767399,2.681319,0
0.083333,127.780223,102.057145,-163.859344,-19.069597,-3.174603,-7.081807,10.500611,3.174603,7.570208,-10.012210,-0.278999,2.681319,0
0.084375,43.595605,142.813190,-171.208795,-2.644689,0.732601,-9.523810,9.523810,-0.732601,10.012210,-8.547009,-0.278999,2.681319,0
0.085416,-49.942858,154.171432,-162.189015,20.183150,5.128205,-10.500611,6.105006,-4.639805,10.989011,-5.128205,0.209402,2.671551,0
0.086459,-118.426376,167.534070,-100.386815,17.399267,8.547009,-9.523810,1.709402,-7.570208,10.012210,-1.221001,-0.278999,2.661783,0
0.087500,-146.487915,168.536267,-8.852747,-4.036630,10.012210,-7.570208,-1.709402,-10.012210,8.058608,2.686203,-0.278999,2.710623,0
0.088542,-160.518685,145.151652,83.015386,-26.586081,10.989011,-4.151404,-6.105006,-10.500611,4.639805,6.105006,-0.767399,2.671551,0
0.089583,-172.210993,71.323079,130.118684,-7.934066,10.012210,-0.244200,-9.035409,-9.035409,0.732601,9.523810,0.209402,2.681319,0
0.090625,-167.534070,-19.876924,147.824179,15.728938,7.081807,3.663004,-10.500611,-6.593407,-3.174603,10.500611,-0.278999,2.769231,0
0.091666,-129.116486,-104.061541,161.520883,22.131868,3.663004,7.570208,-10.500611,-3.174603,-7.081807,10.500611,-0.278999,2.681319,0
0.092709,-44.597803,-144.817586,168.870333,5.706960,-0.244200,10.012210,-9.035409,0.732601,-9.523810,8.547009,-0.278999,2.691087,0
0.093750,48.606594,-157.846157,159.182421,-16.564103,-4.639805,10.500611,-5.616606,5.128205,-10.012210,5.128205,-0.278999,2.681319,0
0.094791,116.087915,-169.538465,96.712090,-13.223443,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.221001,-0.278999,2.661783,0
0.095833,144.483520,-171.542861,5.846154,8.212454,-10.012210,8.058608,2.197802,10.012210,-7.081807,-2.686203,-0.278999,2.681319,0
0.096875,158.180223,-147.156047,-87.358244,25.472527,-10.500611,4.639805,6.593407,10.500611,-4.151404,-6.105006,-0.767399,2.681319,0
0.097916,170.540663,-72.993408,-133.125278,11.274725,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.788767,0
0.098958,165.529674,18.540660,-149.828575,-10.996337,-6.593407,-3.663004,10.500611,7.081807,4.151404,-10.012210,-0.767399,2.691087,0
0.100000,126.443959,101.723079,-164.193410,-19.347985,-3.174603,-7.570208,10.500611,3.174603,7.570208,-10.012210,-2.232601,2.700855,0
0.101042,42.259342,142.813190,-171.542861,-2.087912,0.732601,-9.523810,9.035409,-0.732601,9.523810,-8.058608,-0.278999,2.691087,0
0.102083,-50.945056,155.841762,-161.520883,20.461538,5.128205,-10.500611,5.616606,-4.639805,10.500611,-4.639805,-0.278999,2.681319,0
0.103125,-118.426376,168.202202,-99.384618,17.120879,8.547009,-9.523810,1.709402,-8.058608,10.012210,-1.221001,-0.278999,2.671551,0
0.104167,-146.487915,168.870333,-7.850550,-4.036630,10.012210,-7.570208,-2.197802,-10.012210,8.058608,2.686203,-0.278999,2.671551,0
0.105208,-160.852751,144.149454,85.019782,-22.131868,10.989011,-4.151404,-6.105006,-10.012210,4.639805,6.105006,-0.278999,2.661783,0
0.106249,-172.210993,69.986815,130.786816,-7.655678,10.012210,-0.244200,-9.035409,-9.035409,0.732601,9.523810,-0.278999,2.671551,0
0.107291,-167.534070,-20.879121,147.156047,15.450549,7.081807,3.663004,-10.012210,-6.593407,-3.174603,10.500611,-0.278999,2.759463,0
0.108333,-128.448355,-104.395607,161.186817,23.245421,3.663004,7.570208,-10.012210,-2.686203,-7.081807,10.500611,-0.767399,2.691087,0
0.109375,-44.263737,-145.151652,168.870333,6.820513,-0.244200,10.012210,-8.547009,0.732601,-9.523810,8.547009,-0.767399,2.700855,0
0.110416,49.942858,-157.846157,159.182421,-17.120879,-4.639805,10.500611,-4.639805,5.128205,-10.012210,5.616606,-0.278999,2.710623,0
0.111458,116.756047,-169.872531,96.378024,-13.501832,-8.058608,10.012210,-1.709402,8.547009,-9.035409,1.709402,-0.278999,2.661783,0
0.112500,144.817586,-170.874729,5.178022,7.655678,-10.012210,8.058608,2.686203,10.012210,-7.570208,-2.686203,-0.278999,2.671551,0
0.113541,158.514289,-146.487915,-88.694507,26.307692,-10.500611,4.639805,6.105006,10.500611,-4.151404,-5.616606,-0.278999,2.661783,0
0.114583,169.872531,-71.657144,-133.459344,11.274725,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.278999,2.661783,0
0.115625,165.195608,19.208792,-150.162641,-12.109890,-6.593407,-3.663004,10.500611,6.593407,4.151404,-10.012210,-0.278999,2.681319,0
0.116667,125.107695,102.057145,-164.527476,-19.347985,-3.174603,-7.081807,10.500611,3.174603,7.570208,-10.012210,-0.278999,2.681319,0
0.117708,41.257144,143.147256,-171.542861,-1.252747,1.221001,-9.523810,9.035409,-0.732601,10.012210,-8.058608,-0.278999,2.720391,0
0.118750,-52.281320,156.509894,-161.854949,22.967033,5.128205,-10.500611,6.105006,-4.639805,10.989011,-5.128205,-0.278999,2.691087,0
0.119791,-118.426376,168.202202,-98.716486,16.285714,8.547009,-10.012210,1.709402,-7.570208,9.523810,-0.732601,-0.278999,2.681319,0
0.120833,-146.821981,168.870333,-6.514286,-4.036630,10.500611,-7.570208,-1.709402,-9.523810,7.570208,2.686203,-0.278999,2.671551,0
0.121875,-160.184619,144.483520,86.356046,-23.802198,10.989011,-4.151404,-6.105006,-10.500611,4.639805,6.593407,-0.278999,2.671551,0
0.122916,-172.210993,68.984617,131.454948,-7.098901,10.012210,-0.244200,-9.035409,-9.035409,0.732601,9.035409,-0.278999,2.671551,0
0.123958,-167.200004,-21.881319,147.490113,15.450549,7.081807,4.151404,-10.012210,-6.593407,-3.663004,10.012210,-0.278999,2.681319,0
0.125000,-127.780223,-104.395607,162.523081,22.967033,3.663004,7.570208,-10.500611,-2.686203,-7.081807,10.012210,0.209402,2.681319,0
0.126041,-43.261539,-145.485718,168.202202,5.985348,-0.244200,10.012210,-8.547009,1.221001,-9.523810,8.547009,-0.278999,2.691087,0
0.127083,50.945056,-158.180223,158.848355,-16.285714,-4.639805,10.989011,-5.128205,5.128205,-10.012210,5.616606,-0.767399,2.700855,0
0.128125,117.424178,-170.206597,94.707694,-12.109890,-8.058608,10.012210,-1.221001,8.547009,-9.523810,1.221001,-0.278999,2.749695,0
0.129166,144.817586,-170.874729,3.507692,9.882784,-10.012210,8.058608,2.686203,10.012210,-7.081807,-2.197802,-0.278999,2.691087,0
0.130208,158.180223,-146.487915,-89.028573,26.864469,-10.500611,5.616606,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.710623,0
0.131249,170.540663,-70.989013,-133.459344,11.553114,-9.523810,0.244200,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.671551,0
0.132292,165.529674,21.213187,-150.162641,-12.109890,-6.593407,-3.663004,10.500611,6.593407,3.663004,-10.012210,-0.278999,2.681319,0
0.133333,124.773629,102.725277,-164.527476,-18.234432,-3.174603,-7.081807,10.500611,3.174603,7.570208,-10.012210,-0.278999,2.681319,1
0.134375,39.586814,143.815388,-171.208795,-1.252747,0.732601,-9.523810,9.035409,-0.244200,10.012210,-8.547009,-0.278999,2.691087,1
0.135416,-53.617584,155.507696,-161.520883,20.183150,5.128205,-10.500611,6.105006,-4.639805,10.989011,-5.128205,0.209402,2.671551,1
0.136459,-119.428574,168.202202,-97.714288,17.120879,8.547009,-9.523810,2.197802,-8.058608,10.012210,-1.221001,-0.278999,2.671551,1
0.137499,-146.821981,168.536267,-5.846154,-4.871795,10.500611,-7.570208,-2.197802,-9.523810,8.058608,2.686203,-0.767399,2.759463,1
0.138541,-160.184619,144.149454,86.690112,-22.688645,10.989011,-4.151404,-6.593407,-10.500611,4.639805,6.593407,-0.767399,2.671551,1
0.139583,-172.210993,67.982419,131.789014,-7.655678,9.523810,-0.244200,-9.035409,-9.035409,0.244200,9.523810,-0.278999,2.681319,1
0.140625,-167.534070,-23.217583,147.490113,16.007326,7.081807,3.663004,-10.500611,-6.105006,-3.663004,10.500611,-0.278999,2.730159,1
0.141666,-126.443959,-105.063739,162.523081,22.688645,3.663004,7.570208,-10.012210,-3.174603,-7.570208,10.500611,-0.278999,2.681319,1
0.142708,-42.259342,-145.151652,168.870333,5.428571,-0.244200,10.500611,-8.547009,0.732601,-9.523810,8.547009,-0.278999,2.691087,1
0.143749,52.281320,-158.180223,158.848355,-17.956044,-4.639805,10.500611,-5.616606,5.128205,-10.012210,5.616606,-0.278999,2.730159,1
0.144792,117.090113,-170.540663,94.707694,-12.109890,-8.058608,10.500611,-1.221001,8.058608,-9.523810,1.709402,-0.278999,2.661783,1
0.145833,144.817586,-170.874729,2.171429,8.490842,-9.523810,8.058608,2.686203,10.012210,-7.081807,-2.686203,-0.278999,2.661783,1
0.146875,157.178025,-146.153849,-90.364837,27.978022,-10.500611,4.639805,6.593407,10.500611,-4.151404,-6.593407,3.139805,2.691087,1
0.147916,170.540663,-69.652749,-134.461541,12.109890,-9.523810,0.732601,9.523810,9.523810,0.244200,-8.547009,-0.767399,2.739927,1
0.148959,165.195608,21.881319,-149.160443,-11.553114,-7.081807,-3.174603,10.989011,7.081807,4.151404,-10.012210,-0.767399,2.681319,1
0.149999,123.771431,103.393409,-165.195608,-17.677656,-3.174603,-7.081807,10.500611,3.174603,7.570208,-10.012210,-0.278999,2.710623,1
0.151041,39.920880,143.481322,-171.876927,-0.417582,0.732601,-9.523810,9.035409,-0.732601,10.012210,-8.058608,-0.278999,2.681319,1
0.152083,-54.285715,155.841762,-160.518685,21.853480,5.616606,-10.500611,5.616606,-4.639805,10.500611,-4.639805,-0.278999,2.681319,1
0.153125,-119.762640,168.870333,-96.378024,16.007326,8.547009,-9.523810,1.709402,-8.058608,10.012210,-0.732601,-0.278999,2.661783,1
0.154166,-147.490113,168.536267,-4.509890,-5.428571,10.500611,-7.570208,-2.197802,-10.012210,7.570208,2.686203,-0.278999,2.671551,1
0.155208,-160.518685,143.147256,88.694507,-23.523810,10.989011,-4.151404,-6.105006,-10.012210,4.151404,6.105006,-0.278999,2.661783,1
0.156250,-172.879125,66.980221,131.454948,-6.542125,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.523810,0.209402,2.671551,1
0.157291,-167.534070,-24.553847,147.156047,16.007326,7.081807,3.663004,-10.012210,-6.105006,-3.663004,10.500611,-0.278999,2.720391,1
0.158334,-125.107695,-105.731870,162.523081,21.575092,3.663004,7.570208,-10.012210,-2.686203,-7.081807,10.500611,-0.767399,2.691087,1
0.159375,-41.257144,-145.819783,169.204399,4.871795,-0.732601,10.012210,-8.547009,1.221001,-9.523810,9.035409,-0.767399,2.700855,1
0.160417,53.617584,-158.514289,158.180223,-17.956044,-5.128205,10.989011,-5.128205,5.128205,-10.012210,5.616606,-0.767399,2.700855,1
0.161458,117.758244,-170.540663,93.037365,-7.934066,-8.058608,10.012210,-1.221001,8.058608,-9.523810,1.221001,-0.278999,2.661783,1
0.162500,145.151652,-170.540663,1.837363,9.604396,-10.012210,8.058608,2.686203,10.012210,-7.081807,-2.686203,-0.278999,2.671551,1
0.163542,158.180223,-145.819783,-91.032969,26.864469,-10.500611,4.639805,6.593407,10.989011,-4.151404,-6.593407,-0.278999,2.671551,1
0.164584,167.868136,-68.984617,-134.461541,10.439560,-9.523810,0.732601,9.035409,9.523810,-0.244200,-9.035409,-0.767399,2.671551,1
0.165625,165.195608,22.549451,-150.496707,-13.223443,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.012210,-0.278999,2.671551,1
0.166666,122.435168,103.393409,-165.863740,-16.842491,-2.686203,-7.081807,10.500611,3.174603,8.058608,-10.012210,0.697802,2.681319,1
0.167708,39.252748,143.147256,-171.876927,-0.974359,1.221001,-9.523810,9.035409,-0.244200,10.012210,-8.058608,-0.278999,2.759463,1
0.168751,-55.621979,156.175828,-160.518685,21.296703,5.128205,-10.500611,5.616606,-4.639805,10.989011,-5.128205,-0.278999,2.681319,1
0.169791,-119.762640,168.870333,-95.375826,14.893773,8.547009,-9.523810,1.709402,-7.570208,10.012210,-0.732601,-1.744200,2.681319,1
0.170833,-147.156047,168.536267,-3.841758,-4.315018,10.012210,-7.570208,-2.197802,-10.012210,7.570208,3.174603,-0.278999,2.671551,1
0.171875,-159.850553,143.481322,89.362639,-24.358974,10.500611,-4.151404,-6.105006,-10.500611,4.151404,6.593407,0.209402,2.671551,1
0.172917,-172.545059,66.312089,132.457146,-6.820513,10.012210,-0.244200,-9.035409,-9.523810,0.732601,9.035409,-0.278999,2.661783,1
0.173958,-26.558242,-4.509890,-0.167033,11.274725,22.222222,5.128205,-17.826618,-22.222222,-5.128205,18.315018,8.512210,3.355311,1
0.175000,-6.848352,-6.180220,-0.501099,5.150183,43.223443,18.803419,-30.525031,-43.223443,-19.291819,30.525031,30.001832,5.514042,1
0.176042,-6.848352,-8.852747,0.835165,6.820513,47.130647,44.688645,-50.061050,-46.153846,-44.200244,49.572650,41.723443,8.043956,1
0.177083,-4.509890,-6.514286,6.848352,7.377289,22.222222,47.619048,-78.388278,-20.757021,-46.642247,78.388278,-8.093407,10.681319,1
0.178125,-0.835165,-6.848352,8.852747,13.223443,-7.570208,55.433455,-94.017094,8.547009,-55.433455,92.063492,-49.607448,11.667888,1
0.179166,-0.835165,-11.859341,4.175824,-9.604396,-14.896215,82.783883,-64.713065,15.384615,-82.295482,62.271062,-0.278999,12.605617,1
0.180208,-4.175824,-17.204396,-0.835165,-2.366300,-11.477411,107.692308,-25.152625,11.965812,-106.715507,22.710623,69.562271,11.970696,1
0.181250,0.167033,-13.863737,-0.167033,-32.432234,-31.013431,85.714286,-6.593407,32.478632,-83.760684,5.128205,50.026252,10.446886,1
0.182291,5.178022,-9.520879,0.835165,34.380952,-48.595849,47.619048,-10.012210,49.084249,-46.153846,9.035409,-9.070208,8.415140,1
0.183333,6.514286,-6.514286,-0.501099,22.967033,-52.503053,23.199023,-5.128205,52.503053,-22.222222,3.663004,-35.932234,5.982906,1
0.184375,3.507692,-6.848352,-2.839561,13.780220,-28.083028,19.291819,10.500611,27.594628,-18.315018,-11.965812,0.697802,3.960928,1
0.185416,2.505495,-3.841758,-5.178022,11.553114,-12.942613,18.803419,17.826618,13.431013,-17.826618,-18.315018,23.164225,2.300366,1
0.186458,2.171429,-2.839561,-4.509890,-15.172161,-8.058608,6.105006,10.500611,8.547009,-5.128205,-10.989011,9.977411,1.050061,1
0.187500,1.837363,-1.169231,-3.507692,11.831502,-3.663004,0.732601,2.686203,3.663004,0.244200,-3.174603,-0.767399,0.346764,1
0.188542,-0.167033,-0.835165,-3.507692,-4.036630,4.639805,2.686203,-0.244200,-4.151404,-2.197802,-0.244200,5.581807,0.620269,1
0.189583,-1.169231,0.501099,-2.171429,-6.263736,6.593407,1.221001,-7.570208,-6.105006,-0.732601,7.081807,-0.767399,1.460317,1
0.190625,-2.171429,0.501099,-0.167033,10.439560,5.616606,1.709402,-18.803419,-5.616606,-1.221001,18.315018,-12.977411,2.622711,1
0.191666,-3.841758,-1.503297,-0.167033,-4.593407,10.012210,11.477411,-19.291819,-10.012210,-11.477411,17.826618,0.697802,3.589744,1
0.192709,-5.512088,-3.841758,-0.501099,-0.974359,15.384615,27.594628,-19.291819,-14.896215,-27.594628,17.338217,22.187424,4.771673,1
0.193750,-4.509890,-3.841758,1.837363,9.047619,2.686203,29.059829,-22.222222,-1.709402,-28.571429,20.757021,9.977411,5.992674,1
0.194791,-1.837363,-3.841758,4.175824,5.150183,-13.919414,24.664225,-31.990232,14.407814,-24.175824,30.525031,-22.257021,6.695971,1
0.195833,-0.167033,-4.843956,3.841758,-8.490842,-21.733822,29.548230,-21.733822,22.222222,-28.571429,19.291819,-16.884615,6.695971,1
0.196875,-0.835165,-7.850550,0.501099,7.655678,-14.896215,39.316239,-2.686203,15.384615,-38.827839,0.732601,19.257021,6.373626,1
0.197916,1.169231,-7.850550,-0.501099,-12.666667,-18.803419,35.409035,10.500611,19.291819,-34.920635,-11.965812,26.583028,5.875458,1
0.198958,3.507692,-5.178022,0.167033,12.388278,-25.152625,15.384615,7.570208,25.641026,-14.896215,-8.058608,-2.232601,5.035409,1
0.200000,4.509890,-3.507692,-0.835165,1.531136,-27.594628,2.686203,6.593407,27.594628,-2.197802,-7.570208,-19.326618,3.960928,1
0.201041,3.507692,-3.841758,-2.839561,9.604396,-14.407814,-1.221001,12.454212,14.407814,1.709402,-13.431013,-4.674603,2.915751,1
0.202083,2.171429,-3.173626,-4.175824,-0.139194,-5.128205,-0.244200,14.407814,5.128205,0.732601,-15.873016,9.489011,1.987790,1
0.203124,1.503297,-1.169231,-4.509890,-0.974359,0.732601,-4.639805,10.500611,-0.244200,5.616606,-11.477411,7.047009,1.479853,1
0.204167,0.501099,-0.167033,-4.175824,4.593407,5.128205,-6.105006,4.639805,-5.128205,6.593407,-5.128205,3.628205,1.362637,1
0.205208,-1.169231,0.167033,-2.839561,3.479853,9.035409,-4.151404,-0.732601,-8.058608,4.639805,-0.732601,4.605006,1.606838,1
0.206249,-1.837363,1.169231,-2.839561,3.758242,8.547009,-4.639805,-7.081807,-8.058608,5.128205,6.105006,-10.047009,2.192918,1
0.207291,-2.839561,0.835165,-1.169231,1.809524,6.593407,-2.197802,-14.407814,-6.105006,2.686203,13.919414,-10.535409,2.915751,1
0.208333,-4.509890,-0.501099,-1.169231,3.201465,9.523810,6.105006,-13.919414,-9.035409,-5.616606,11.965812,0.697802,3.687424,1
0.209375,-5.512088,-2.505495,-0.501099,-5.428571,11.477411,17.826618,-12.454212,-10.989011,-17.338217,10.989011,16.815018,4.507937,1
0.210416,-4.175824,-2.839561,0.835165,9.326007,1.221001,19.291819,-12.942613,-0.732601,-18.803419,11.477411,8.512210,5.015873,1
0.211458,-1.837363,-2.839561,3.173626,2.366300,-10.989011,14.896215,-18.315018,11.477411,-14.407814,17.338217,-14.931013,5.250305,1
0.212500,-1.169231,-4.175824,2.171429,2.087912,-18.315018,15.873016,-10.989011,18.803419,-15.873016,9.035409,-13.954212,5.338217,1
0.213541,-1.169231,-6.180220,0.167033,0.139194,-13.919414,21.733822,2.197802,13.919414,-21.245421,-4.151404,9.489011,5.054945,1
0.214583,0.167033,-6.848352,-0.835165,0.139194,-14.896215,19.780220,13.919414,15.384615,-19.291819,-14.896215,19.257021,4.693529,1
0.215625,1.837363,-5.178022,-0.835165,4.871795,-17.338217,6.105006,12.942613,17.826618,-5.616606,-13.431013,2.651404,4.166056,1
0.216667,3.173626,-3.507692,-1.837363,5.985348,-19.780220,-4.151404,10.500611,19.780220,4.639805,-11.477411,-12.977411,3.589744,1
0.217708,3.173626,-2.839561,-3.173626,7.934066,-11.477411,-9.523810,13.919414,11.965812,9.523810,-14.407814,-7.116606,3.179487,1
0.218750,2.171429,-2.171429,-4.509890,-1.252747,-2.686203,-8.547009,14.896215,2.686203,9.035409,-15.384615,4.116606,2.837607,1
0.219791,0.835165,-1.169231,-5.178022,2.644689,4.151404,-10.500611,12.942613,-4.639805,10.989011,-13.431013,7.535409,2.769231,1
0.220834,0.167033,0.167033,-4.843956,6.820513,10.012210,-10.989011,6.593407,-9.523810,11.477411,-7.570208,6.070208,2.866911,1
0.221874,-1.169231,0.835165,-3.841758,5.150183,10.989011,-10.012210,0.244200,-10.989011,10.500611,-1.221001,2.163004,3.091575,1
0.222916,-2.171429,1.837363,-2.505495,3.758242,10.989011,-10.012210,-7.570208,-10.500611,10.500611,6.593407,-6.628205,3.472527,1
0.223958,-2.171429,1.503297,-1.169231,-0.417582,9.523810,-5.616606,-13.431013,-9.035409,5.616606,12.454212,-9.558608,3.882784,1
0.225000,-4.843956,-0.501099,-0.835165,-0.139194,11.965812,3.663004,-11.965812,-11.477411,-3.174603,10.500611,2.651404,4.263736,1
0.226041,-5.846154,-2.171429,-0.835165,-1.809524,11.477411,13.919414,-11.477411,-10.989011,-13.431013,10.012210,16.326618,4.673993,1
0.227083,-3.841758,-2.505495,0.835165,7.655678,1.709402,15.384615,-10.989011,-1.221001,-14.896215,10.500611,6.070208,4.967033,1
0.228125,-1.837363,-2.505495,2.505495,4.036630,-10.012210,11.477411,-14.896215,10.989011,-11.477411,13.919414,-13.465812,4.840049,1
0.229166,-1.169231,-3.507692,2.171429,0.974359,-17.338217,11.965812,-8.058608,17.338217,-11.477411,6.593407,-13.954212,4.800977,1
0.230208,-0.835165,-5.512088,0.167033,-1.252747,-13.919414,15.384615,4.639805,13.919414,-15.384615,-5.616606,5.581807,4.527473,1
0.231250,0.167033,-5.846154,-0.835165,0.974359,-13.919414,13.919414,15.384615,14.407814,-13.919414,-15.873016,15.349817,4.253968,1
0.232292,1.837363,-4.509890,-1.169231,4.036630,-14.896215,2.197802,15.873016,15.384615,-1.709402,-15.873016,4.605006,3.921856,1
0.233333,3.173626,-2.839561,-1.837363,4.036630,-16.849817,-8.058608,13.431013,16.849817,8.058608,-13.919414,-10.535409,3.570208,1
0.234375,2.839561,-2.839561,-2.839561,7.655678,-10.500611,-14.407814,15.384615,10.500611,14.407814,-15.873016,-9.070208,3.365079,1
0.235416,1.503297,-1.837363,-3.507692,-2.366300,-0.732601,-13.919414,15.873016,0.732601,13.919414,-16.849817,1.674603,3.169719,1
0.236459,0.501099,-0.835165,-5.512088,3.758242,7.570208,-13.919414,14.896215,-7.081807,14.407814,-15.384615,3.628205,3.179487,1
0.237500,-1.503297,0.167033,-5.178022,-1.252747,12.942613,-13.919414,8.547009,-12.454212,14.407814,-8.058608,7.535409,3.306471,1
0.238541,-1.503297,1.169231,-4.509890,5.985348,12.942613,-13.919414,0.732601,-12.454212,14.407814,-0.244200,-0.278999,3.462759,1
0.239583,-2.171429,2.171429,-2.505495,4.036630,12.454212,-13.431013,-10.012210,-11.965812,13.919414,8.058608,-9.558608,3.755800,1
0.240625,-3.173626,1.503297,-1.503297,-1.531136,11.477411,-6.593407,-12.942613,-10.989011,7.081807,12.454212,-8.581807,3.990232,1
0.241666,-4.843956,-0.167033,-0.835165,0.139194,13.431013,2.686203,-10.989011,-13.431013,-2.197802,10.012210,4.605006,4.273504,1
0.242708,-5.512088,-1.837363,-0.167033,-1.531136,11.965812,11.965812,-10.989011,-11.477411,-11.965812,10.012210,12.907814,4.547009,1
0.243750,-5.512088,-1.837363,1.169231,7.377289,1.221001,12.942613,-11.965812,-0.732601,-12.454212,10.500611,3.628205,4.615385,1
0.244792,-2.505495,-4.843956,2.505495,3.479853,-9.523810,10.012210,-13.431013,10.012210,-10.012210,12.942613,-12.977411,4.615385,1
0.245833,-1.503297,-3.841758,1.837363,2.644689,-16.361416,10.012210,-5.616606,16.361416,-10.012210,4.639805,-12.489011,4.615385,1
0.246875,-0.835165,-5.512088,0.167033,-1.809524,-13.431013,12.942613,5.616606,13.431013,-12.942613,-6.105006,4.116606,4.400488,1
0.247916,0.167033,-5.846154,-1.169231,1.809524,-13.431013,10.989011,15.873016,13.919414,-10.500611,-16.849817,13.396215,4.263736,1
0.248959,6.180220,7.516484,-0.501099,3.201465,-16.361416,-0.244200,13.919414,13.919414,4.639805,-17.338217,-1.255800,3.482295,1
0.250000,3.173626,-2.839561,-1.837363,5.150183,-15.873016,-10.012210,14.896215,15.873016,10.500611,-14.896215,-10.535409,3.843712,1
0.251050,3.173626,-1.837363,-2.839561,7.098901,-10.012210,-17.338217,15.873016,9.523810,16.849817,-15.873016,-10.535409,3.687424,1
0.252090,1.837363,-1.503297,-4.509890,3.479853,0.244200,-15.873016,16.849817,-0.732601,15.873016,-16.849817,1.186203,3.521368,1
0.253127,0.501099,-0.501099,-5.512088,2.366300,9.035409,-15.873016,16.361416,-9.035409,16.361416,-16.361416,9.977411,3.511600,1
0.254175,-0.835165,0.501099,-4.843956,2.366300,14.896215,-15.384615,8.547009,-14.896215,15.873016,-8.058608,8.512210,3.609280,1
0.255216,-1.503297,1.503297,-3.507692,6.820513,13.919414,-15.873016,-0.732601,-13.431013,16.849817,0.732601,-2.721001,3.697192,1
0.256257,-2.839561,2.171429,-2.171429,4.593407,13.919414,-14.896215,-9.523810,-13.431013,15.384615,9.523810,-11.023810,3.892552,1
0.257293,-3.507692,1.503297,-1.837363,1.809524,13.431013,-7.081807,-12.942613,-12.454212,7.081807,12.454212,-7.605006,4.078144,1
0.258334,-5.178022,-0.167033,-1.503297,-0.139194,15.384615,2.686203,-10.989011,-14.896215,-2.686203,10.500611,6.070208,4.234432,1
0.259375,-5.512088,-1.503297,-0.167033,-0.974359,11.477411,11.477411,-10.989011,-11.477411,-10.989011,10.500611,11.931013,4.439560,1
0.260416,-32.571429,-25.556045,30.901100,19.626374,0.732601,14.407814,-8.547009,0.244200,-13.431013,8.547009,7.047009,4.527473,1
0.261458,-38.918682,-136.465937,36.914287,44.959707,-12.942613,2.197802,-9.035409,13.431013,-1.709402,8.058608,-19.326618,4.078144,1
0.262499,-36.580221,-116.087915,43.261539,23.523810,-31.990232,-12.942613,-1.221001,32.478632,13.919414,0.732601,-45.211844,3.472527,1
0.263541,145.485718,-45.934067,49.608792,-55.260073,-16.849817,-21.733822,10.989011,16.361416,22.222222,-11.477411,-29.583028,2.769231,1
0.264584,24.219781,-105.731870,-60.298902,50.527473,-2.686203,-19.291819,23.199023,2.686203,20.757021,-22.710623,-0.278999,2.319902,1
