1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,130.786816,66.646155,-225.661543,10.439560,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.767399,4.117216,0
0.001041,75.331870,157.846157,-203.613191,-8.490842,-8.058608,0.732601,8.058608,8.547009,0.244200,-7.570208,0.209402,4.107448,0
0.002083,1.169231,217.309895,-162.523081,-19.069597,-5.616606,-3.174603,10.012210,5.616606,3.663004,-8.547009,0.209402,4.087912,0
0.003125,-100.720881,216.975829,-118.092310,4.593407,-2.197802,-6.105006,9.035409,2.686203,6.105006,-8.547009,0.209402,4.097680,0
0.004167,-179.894510,188.914290,-51.947254,17.677656,1.221001,-8.058608,7.570208,-0.732601,8.058608,-6.593407,0.209402,4.107448,0
0.005208,-229.670335,142.145058,34.909891,19.347985,5.128205,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.087912,0
0.006250,-213.301104,97.380222,131.454948,-6.542125,7.081807,-8.058608,1.709402,-6.593407,9.035409,-1.221001,0.209402,4.107448,0
0.007291,-179.226378,28.228572,196.263741,-15.728938,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.008334,-133.125278,-66.646155,222.320884,-5.428571,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.126984,0
0.009375,-78.004397,-159.850553,200.606598,15.450549,8.058608,-0.244200,-7.570208,-7.570208,0.244200,8.058608,-0.278999,4.117216,0
0.010416,-3.841758,-219.648357,159.850553,24.080586,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,-0.278999,4.136752,0
0.011458,98.048354,-219.648357,115.419783,0.974359,2.686203,6.105006,-8.547009,-2.197802,-5.616606,9.035409,0.209402,4.097680,0
0.012500,177.556048,-191.586817,49.608792,-12.109890,-0.732601,8.058608,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.097680,0
0.013542,227.665939,-145.151652,-36.580221,-14.058608,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.087912,0
0.014583,210.628576,-100.386815,-133.793410,9.326007,-6.593407,8.547009,-1.221001,6.593407,-8.547009,1.221001,0.209402,4.097680,0
0.015625,175.551652,-30.901100,-199.270334,21.296703,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,4.097680,0
0.016667,130.452750,66.312089,-225.661543,10.439560,-9.035409,3.663004,6.105006,9.035409,-3.174603,-5.128205,0.209402,4.087912,0
0.017708,74.663738,156.843960,-199.604400,-9.604396,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.107448,0
0.018750,1.503297,216.975829,-162.523081,-18.512821,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.058608,-0.278999,4.078144,0
0.019792,-100.720881,217.309895,-118.426376,7.655678,-2.197802,-6.105006,9.035409,2.686203,6.593407,-8.058608,-0.278999,4.107448,0
0.020833,-179.226378,189.248356,-52.615386,18.791209,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,0.209402,4.107448,0
0.021875,-230.004401,142.479124,33.907693,19.347985,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.087912,0
0.022916,-213.301104,97.714288,131.120882,-4.036630,7.081807,-8.058608,2.197802,-6.593407,8.547009,-0.732601,0.209402,4.107448,0
0.023958,-179.226378,29.230770,196.263741,-16.007326,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.025000,-132.457146,-68.650551,222.989016,-5.428571,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.087912,0
0.026041,-78.338463,-159.850553,200.606598,14.893773,8.547009,0.244200,-7.570208,-7.570208,0.732601,8.058608,0.209402,4.107448,0
0.027083,-3.841758,-219.982422,159.516487,24.637363,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.087912,0
0.028125,97.714288,-217.978027,115.085717,1.809524,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.136752,0
0.029167,176.887916,-191.920883,49.274726,-11.553114,-0.244200,8.547009,-7.081807,1.221001,-7.570208,7.081807,-0.278999,4.205128,0
0.030208,227.331873,-145.151652,-36.580221,-13.501832,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.136752,0
0.031250,210.962642,-100.720881,-133.459344,7.655678,-6.593407,8.547009,-1.221001,7.081807,-8.058608,1.221001,-0.278999,4.107448,0
0.032292,176.219784,-31.235166,-199.604400,19.904762,-8.058608,6.593407,2.197802,8.547009,-6.105006,-2.197802,0.209402,4.107448,0
0.033333,131.454948,65.643958,-225.995609,10.717949,-8.547009,3.663004,5.616606,10.012210,-2.686203,-5.128205,0.209402,4.097680,0
0.034375,76.000002,157.512091,-203.613191,-9.604396,-8.058608,0.244200,8.547009,8.058608,0.244200,-7.570208,0.209402,4.117216,0
0.035416,1.503297,216.975829,-163.525278,-18.512821,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.058608,0.209402,4.087912,0
0.036459,-100.720881,216.975829,-118.760442,3.479853,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.037500,-180.562641,188.914290,-52.949452,17.677656,1.221001,-8.058608,7.570208,-0.244200,8.547009,-6.593407,0.209402,4.107448,0
0.038542,-229.670335,143.815388,33.573627,19.904762,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.107448,0
0.039583,-213.301104,97.714288,131.120882,-2.366300,7.081807,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.209402,4.117216,0
0.040625,-178.892312,29.230770,196.263741,-15.172161,8.547009,-6.593407,-1.709402,-8.547009,6.593407,2.686203,0.209402,4.234432,0
0.041666,-133.793410,-67.982419,222.989016,-6.542125,9.035409,-3.663004,-5.128205,-8.547009,3.663004,6.105006,0.209402,4.097680,0
0.042708,-78.338463,-159.516487,200.940664,14.893773,8.547009,-0.732601,-8.058608,-8.058608,0.244200,7.570208,0.209402,4.107448,0
0.043750,-4.509890,-219.314291,160.518685,23.523810,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.087912,0
0.044792,97.714288,-219.648357,116.087915,1.809524,3.174603,6.593407,-8.547009,-2.197802,-5.616606,8.547009,0.209402,4.087912,0
0.045833,177.221982,-191.586817,49.942858,-12.109890,-0.732601,8.547009,-7.081807,1.221001,-8.058608,7.081807,0.209402,4.107448,0
0.046875,226.663741,-145.485718,-36.580221,-14.615385,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,-0.278999,4.097680,0
0.047917,210.962642,-100.720881,-133.793410,10.717949,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.221001,-0.278999,4.117216,0
0.048958,176.553850,-31.569231,-199.604400,21.296703,-8.058608,6.593407,2.197802,9.035409,-6.105006,-2.197802,-0.278999,4.107448,0
0.050009,130.452750,65.978023,-226.329675,10.996337,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.126984,0
0.051044,76.000002,157.178025,-203.613191,-10.439560,-8.058608,0.732601,8.058608,8.058608,0.244200,-7.570208,0.209402,4.107448,0
0.052089,0.501099,217.643961,-162.523081,-18.234432,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,0.209402,4.097680,0
0.053134,-101.389013,216.975829,-117.758244,0.139194,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.054174,-179.894510,188.914290,-51.947254,17.956044,1.221001,-8.058608,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.055218,-229.670335,142.479124,35.243957,18.234432,4.639805,-8.547009,4.639805,-4.151404,9.035409,-4.151404,0.209402,4.097680,0
0.056258,-212.967038,96.712090,132.123080,-4.036630,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.107448,0
0.057299,-178.892312,28.228572,196.931873,-15.450549,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.058333,-133.793410,-65.978023,222.320884,-5.150183,9.523810,-3.663004,-5.616606,-8.547009,3.663004,5.616606,-0.278999,4.126984,0
0.059375,-78.672529,-159.182421,201.274730,15.450549,8.547009,0.244200,-7.570208,-7.570208,0.732601,8.058608,-0.767399,4.126984,0
0.060417,-4.843956,-219.314291,160.184619,24.080586,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.136752,0
0.061458,97.380222,-219.648357,116.087915,1.531136,3.174603,6.593407,-9.035409,-2.197802,-5.616606,8.547009,-0.278999,4.097680,0
0.062500,176.553850,-192.254949,50.276924,-12.388278,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.097680,0
0.063541,227.331873,-145.485718,-35.578023,-14.615385,-4.151404,9.523810,-4.639805,4.639805,-9.035409,4.639805,-0.278999,4.097680,0
0.064584,211.296708,-101.054947,-132.791212,9.326007,-6.593407,9.035409,-1.221001,7.081807,-8.058608,1.709402,0.209402,4.107448,0
0.065625,176.887916,-31.569231,-198.936268,20.461538,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,0.209402,4.107448,0
0.066666,131.120882,64.641760,-226.329675,10.717949,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.097680,0
0.067708,76.668134,156.843960,-204.281323,-9.047619,-8.058608,0.732601,8.058608,8.547009,0.244200,-7.570208,-0.278999,4.117216,0
0.068750,2.839561,216.307697,-165.195608,-16.285714,-5.128205,-3.174603,9.035409,6.105006,3.174603,-8.547009,0.209402,4.097680,0
0.069793,-99.718684,217.309895,-119.094508,4.036630,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.547009,0.209402,4.126984,0
0.070833,-178.558246,189.582422,-52.949452,18.234432,0.732601,-7.570208,8.058608,-0.244200,8.058608,-6.593407,0.209402,4.107448,0
0.071875,-229.670335,143.147256,32.905495,19.904762,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.097680,0
0.072916,-213.301104,98.716486,130.118684,-4.036630,7.081807,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.209402,4.107448,0
0.073958,-179.560444,30.232968,195.595609,-15.172161,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.075000,-135.129673,-67.314287,222.989016,-6.263736,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.087912,0
0.076042,-79.340661,-159.182421,201.274730,14.615385,8.547009,-0.244200,-7.570208,-7.570208,0.244200,8.058608,-0.278999,4.117216,0
0.077083,-6.848352,-219.314291,159.516487,24.915751,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.097680,0
0.078125,96.712090,-218.646159,115.419783,1.809524,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,2.651404,4.107448,0
0.079166,176.219784,-192.254949,50.945056,-14.336996,-0.244200,8.547009,-7.081807,1.221001,-7.570208,7.081807,-0.278999,4.107448,0
0.080209,227.665939,-145.819783,-35.578023,-15.172161,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,0.209402,4.146520,0
0.081250,211.296708,-101.389013,-133.125278,7.377289,-6.593407,8.547009,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.107448,0
0.082291,176.887916,-32.237363,-198.602202,19.626374,-8.058608,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,4.097680,0
0.083333,132.123080,64.641760,-225.661543,11.831502,-9.035409,4.151404,6.593407,9.035409,-3.174603,-5.128205,0.209402,4.087912,0
0.084376,76.000002,156.843960,-203.947257,-9.882784,-8.058608,0.244200,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.107448,0
0.085416,1.837363,216.641763,-163.859344,-18.512821,-5.616606,-3.174603,9.523810,5.616606,3.663004,-8.058608,0.209402,4.087912,0
0.086458,-99.384618,217.309895,-120.096706,4.036630,-2.686203,-5.616606,9.035409,3.174603,6.593407,-8.058608,0.209402,4.107448,0
0.087500,-178.224180,189.248356,-53.951650,18.234432,1.221001,-8.058608,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.117216,0
0.088542,-230.004401,143.147256,30.901100,19.347985,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.151404,-0.278999,4.156288,0
0.089583,-213.301104,99.050552,130.118684,-4.593407,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,-0.278999,4.136752,0
0.090625,-179.560444,30.567034,195.595609,-16.842491,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.091666,-134.461541,-67.314287,222.989016,-5.706960,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.097680,0
0.092709,-79.340661,-158.514289,200.940664,15.172161,8.547009,0.244200,-7.570208,-7.570208,0.244200,8.058608,0.209402,4.107448,0
0.093750,-5.846154,-218.646159,161.186817,23.802198,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.087912,0
0.094791,96.712090,-219.648357,116.421981,1.531136,3.174603,6.105006,-8.547009,-2.197802,-5.616606,8.547009,0.209402,4.097680,0
0.095833,175.551652,-192.589015,50.945056,-12.666667,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.096875,227.665939,-146.153849,-33.907693,-15.172161,-4.151404,9.523810,-4.639805,4.151404,-9.035409,4.639805,-0.278999,4.097680,0
0.097916,210.962642,-101.723079,-132.791212,9.882784,-6.593407,8.547009,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.156288,0
0.098958,176.887916,-32.571429,-198.602202,22.410256,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.117216,0
0.100000,132.457146,63.973628,-225.995609,10.996337,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.097680,0
0.101042,77.002200,156.175828,-204.281323,-9.047619,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.107448,0
0.102083,3.507692,216.307697,-164.193410,-18.512821,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,0.209402,4.097680,0
0.103125,-98.048354,217.309895,-120.096706,3.201465,-2.197802,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.104167,-177.890114,189.916488,-53.951650,17.399267,0.732601,-8.058608,7.570208,-0.732601,8.058608,-7.081807,0.209402,4.107448,0
0.105208,-230.338467,143.147256,31.235166,19.904762,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.097680,0
0.106250,-213.969236,99.384618,128.448355,-4.593407,7.081807,-8.058608,2.197802,-6.593407,9.035409,-1.221001,0.209402,4.107448,0
0.107291,-179.894510,30.567034,194.593411,-15.450549,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.197802,-0.767399,4.117216,0
0.108334,-134.795607,-66.646155,223.323082,-5.428571,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.136752,0
0.109375,-79.674727,-158.514289,201.274730,19.069597,8.547009,-0.244200,-7.570208,-7.570208,0.732601,8.058608,-0.278999,4.126984,0
0.110416,-6.180220,-218.646159,161.186817,24.915751,5.616606,3.174603,-8.547009,-5.616606,-3.174603,9.035409,0.209402,4.087912,0
0.111458,96.043958,-219.982422,116.756047,1.531136,3.174603,6.593407,-8.547009,-2.197802,-5.616606,9.035409,0.209402,4.097680,0
0.112500,175.885718,-192.254949,50.945056,-12.388278,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.081807,-0.278999,4.107448,0
0.113541,227.331873,-145.819783,-33.907693,-15.172161,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,0.209402,4.087912,0
0.114583,211.296708,-102.391211,-131.789014,9.047619,-6.593407,8.547009,-1.221001,7.081807,-8.547009,1.709402,0.209402,4.097680,0
0.115625,177.221982,-32.905495,-197.934070,20.739927,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,0.209402,4.107448,0
0.116667,132.457146,63.639562,-227.331873,10.996337,-8.547009,4.151404,5.616606,9.523810,-3.174603,-5.616606,0.209402,4.097680,0
0.117708,77.336265,155.841762,-204.949455,-9.326007,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.146520,0
0.118750,3.841758,215.973631,-164.193410,-14.336996,-5.616606,-2.686203,9.035409,6.105006,3.663004,-8.547009,-0.278999,4.107448,0
0.119792,-98.048354,217.643961,-119.762640,3.201465,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.146520,0
0.120833,-177.890114,189.916488,-53.951650,17.677656,1.221001,-8.058608,8.058608,-0.244200,8.058608,-6.593407,0.209402,4.107448,0
0.121875,-230.004401,143.481322,30.232968,19.904762,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.097680,0
0.122916,-213.301104,99.718684,129.116486,-4.315018,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.107448,0
0.123958,-179.560444,31.235166,194.927477,-15.450549,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.107448,0
0.125000,-135.797805,-65.978023,222.989016,-5.706960,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.097680,0
0.126041,-80.676925,-158.180223,201.608796,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.107448,0
0.127083,-6.514286,-218.646159,161.186817,24.358974,6.105006,3.663004,-8.547009,-5.128205,-2.686203,9.035409,-1.255800,4.107448,0
0.128125,95.709892,-219.982422,117.090113,-0.695971,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.136752,0
0.129166,175.885718,-192.589015,51.279122,-11.831502,-0.244200,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.117216,0
0.130208,227.331873,-146.153849,-33.573627,-10.996337,-4.151404,9.523810,-4.639805,4.639805,-8.547009,4.639805,-0.278999,4.097680,0
0.131250,210.962642,-102.391211,-132.123080,10.439560,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.107448,0
0.132292,177.556048,-33.239561,-197.934070,21.296703,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.107448,0
0.133333,132.791212,63.973628,-225.661543,10.996337,-9.035409,3.663004,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.097680,1
0.134375,78.004397,155.173630,-204.615389,-9.326007,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.107448,1
0.135416,4.175824,215.973631,-164.527476,-18.234432,-5.616606,-2.686203,9.035409,5.616606,3.663004,-8.547009,0.209402,4.087912,1
0.136459,-98.382420,217.309895,-120.096706,3.201465,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.107448,1
0.137500,-177.556048,190.584620,-54.619781,18.234432,0.732601,-8.058608,7.570208,-0.244200,8.547009,-6.593407,0.697802,4.107448,1
0.138541,-229.670335,143.481322,30.901100,20.461538,4.639805,-9.035409,5.128205,-4.151404,9.523810,-4.151404,-0.278999,4.107448,1
0.139584,-213.301104,99.718684,129.116486,-4.315018,7.081807,-8.058608,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.146520,1
0.140625,-179.894510,31.235166,194.927477,-18.234432,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.107448,1
0.141667,-135.129673,-65.978023,223.323082,-5.985348,9.035409,-3.663004,-5.128205,-9.035409,3.663004,5.616606,0.209402,4.097680,1
0.142708,-80.342859,-157.512091,201.942862,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,4.107448,1
0.143750,-6.848352,-218.312093,161.520883,23.802198,6.105006,3.663004,-8.547009,-5.616606,-3.174603,8.547009,0.209402,4.087912,1
0.144791,94.373628,-219.982422,117.090113,1.809524,3.174603,6.593407,-8.547009,-2.686203,-5.616606,8.058608,0.209402,4.087912,1
0.145833,174.549454,-193.257147,51.613188,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,0.209402,4.107448,1
0.146875,227.331873,-146.153849,-33.239561,-15.450549,-4.151404,9.523810,-4.639805,4.639805,-9.035409,5.128205,0.209402,4.097680,1
0.147917,210.962642,-102.725277,-131.454948,9.604396,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,-0.767399,4.156288,1
0.148958,177.556048,-33.573627,-197.265938,22.410256,-8.547009,6.593407,2.197802,8.547009,-6.105006,-2.197802,-0.278999,4.117216,1
0.150000,133.125278,62.971430,-225.661543,10.717949,-9.035409,3.663004,5.616606,9.035409,-3.174603,-4.639805,0.209402,4.087912,1
0.151041,78.338463,155.173630,-204.615389,-9.047619,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.107448,1
0.152083,4.843956,215.305499,-164.861542,-17.956044,-5.616606,-3.174603,9.035409,5.616606,5.128205,-8.547009,0.209402,4.087912,1
0.153125,-97.380222,217.978027,-120.096706,2.923077,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,1
0.154166,-177.221982,190.250554,-54.619781,17.120879,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,4.107448,1
0.155208,-230.004401,143.481322,30.567034,20.739927,4.639805,-8.547009,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.097680,1
0.156250,-213.301104,100.052749,128.114289,-4.036630,7.081807,-8.058608,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.107448,1
0.157291,-180.228575,31.235166,193.925279,-15.172161,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.686203,0.209402,4.126984,1
0.158333,-135.463739,-65.309892,222.989016,-5.985348,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.107448,1
0.159375,-80.676925,-157.512091,201.608796,15.450549,8.547009,-0.244200,-7.570208,-7.570208,0.244200,8.058608,-0.278999,4.126984,1
0.160417,-7.516484,-217.978027,162.189015,24.637363,6.105006,2.686203,-8.547009,-5.128205,-2.686203,9.035409,-0.278999,4.087912,1
0.161458,94.707694,-219.982422,117.424178,1.252747,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.097680,1
0.162500,175.551652,-192.923081,52.281320,-10.996337,-0.244200,8.547009,-7.081807,0.732601,-8.058608,7.570208,0.209402,4.097680,1
0.163541,227.331873,-146.487915,-32.237363,-14.893773,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.097680,1
0.164583,210.628576,-103.059343,-131.120882,9.882784,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.221001,0.209402,4.107448,1
0.165625,177.221982,-35.578023,-197.265938,21.575092,-8.058608,7.081807,2.197802,9.035409,-6.593407,-1.709402,0.209402,4.117216,1
0.166666,133.459344,62.303298,-225.995609,11.274725,-9.035409,3.663004,5.616606,9.523810,-3.174603,-5.128205,0.209402,4.107448,1
0.167708,78.672529,155.173630,-204.615389,-10.161172,-7.570208,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.156288,1
0.168750,5.178022,214.971433,-164.861542,-14.893773,-5.128205,-2.686203,9.035409,5.616606,3.174603,-8.058608,0.209402,4.107448,1
0.169793,-97.046156,217.978027,-120.430772,3.201465,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.224664,1
0.170833,-176.887916,190.584620,-54.953847,17.120879,0.732601,-8.058608,8.058608,-0.732601,8.058608,-7.081807,0.209402,4.107448,1
0.171875,-229.670335,143.815388,29.230770,20.461538,4.639805,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.097680,1
0.172916,-213.301104,100.720881,128.114289,-4.315018,7.081807,-8.547009,1.709402,-6.593407,8.547009,-1.221001,0.209402,4.107448,1
0.173958,-18.874726,-6.848352,-0.501099,7.655678,19.291819,-6.593407,-11.477411,21.245421,6.105006,-26.129426,0.209402,4.361416,1
0.175000,66.980221,-27.560440,89.028573,-42.732601,41.269841,-4.639805,-35.897436,20.268620,5.616606,-24.664225,0.697802,6.432234,1
0.176042,26.558242,34.241759,42.593408,-28.256410,53.479853,10.500611,-63.736264,-2.197802,28.083028,-25.641026,0.209402,9.567766,1
0.177083,-54.285715,-56.624177,-41.591210,78.087912,58.363858,35.409035,-93.528694,35.897436,38.827839,-73.504274,0.209402,12.371184,1
0.178124,-42.927473,-47.938463,-30.901100,47.743590,49.572650,66.666667,-115.018315,31.013431,47.619048,-76.923077,0.209402,7.037851,1
0.179166,55.621979,47.604397,72.325276,-64.725275,27.594628,96.947497,-123.321123,-12.942613,83.272283,-68.620269,0.697802,11.199023,1
0.180209,45.600001,34.575825,59.964837,-41.340659,-3.174603,120.879121,-116.483516,-10.500611,89.133089,-75.946276,0.697802,20.000000,1
0.181250,-24.219781,-42.927473,-22.215385,-28.534799,-37.851038,131.135531,-91.575092,-23.199023,91.575092,-65.201465,0.697802,20.000000,1
0.182291,-108.738464,-131.789014,-115.419783,186.659341,-64.224664,122.344322,-56.410256,-65.689866,102.319902,-34.432234,1.186203,20.000000,1
0.183333,-29.564836,-46.268133,-31.235166,22.131868,-79.365079,99.877900,-19.780220,-63.736264,75.946276,-10.012210,1.186203,20.000000,1
0.184375,89.028573,73.327474,81.345057,-39.670330,-79.853480,68.620269,11.477411,-63.247863,62.271062,4.151404,1.186203,20.000000,1
0.185416,95.375826,81.010991,82.347255,-75.304029,-67.643468,37.362637,30.525031,-69.597070,41.758242,30.036630,1.674603,11.091575,1
0.186458,-19.876924,-30.567034,-32.237363,0.695971,-48.595849,11.477411,36.874237,-54.456654,10.989011,45.177045,1.674603,10.427350,1
0.187500,-53.283518,-56.624177,-61.301100,92.285714,-28.571429,-7.081807,35.409035,-35.409035,-6.105006,43.223443,1.186203,7.965812,1
0.188542,-24.219781,-25.221979,-29.230770,19.904762,-8.547009,-17.826618,26.129426,-20.268620,-19.780220,40.781441,-0.278999,6.383394,1
0.189583,7.182418,9.520879,5.512088,-21.296703,7.081807,-22.222222,14.896215,2.197802,-36.874237,35.409035,1.186203,5.709402,1
0.190624,11.191209,15.534066,13.195605,12.666667,18.803419,-20.757021,2.197802,25.152625,-39.804640,15.873016,1.186203,5.875458,1
0.191666,33.239561,37.582418,38.250550,-52.197802,28.571429,-14.896215,-13.431013,35.897436,-29.059829,-5.616606,1.186203,6.637363,1
0.192708,27.894506,31.569231,34.241759,-31.875458,32.967033,-5.128205,-28.083028,43.223443,-22.222222,-19.780220,1.186203,7.887668,1
0.193750,-50.610990,-46.936265,-40.254946,65.838828,31.990232,9.523810,-40.781441,47.130647,-8.547009,-37.362637,1.186203,9.206349,1
0.194791,-54.285715,-53.951650,-43.929671,44.124542,23.199023,27.594628,-49.572650,37.362637,17.826618,-53.479853,0.697802,10.378510,1
0.195833,10.189011,8.184616,20.210989,-19.904762,9.523810,41.269841,-50.549451,21.733822,33.943834,-53.479853,0.697802,11.238095,1
0.196875,56.958243,51.613188,64.641760,-56.373626,-7.570208,53.479853,-45.177045,5.616606,44.688645,-48.107448,0.209402,11.462759,1
0.197916,-1.837363,-13.195605,-1.503297,-12.109890,-25.152625,58.363858,-32.478632,-15.873016,60.317460,-41.758242,0.209402,11.267399,1
0.198958,-68.650551,-80.676925,-71.657144,97.018315,-38.827839,53.479853,-13.919414,-34.432234,59.829060,-22.222222,0.697802,10.993895,1
0.200000,-55.287913,-66.312089,-59.630771,59.992674,-47.130647,42.735043,4.151404,-47.619048,48.595849,1.221001,0.697802,10.437118,1
0.201041,31.235166,19.876924,22.549451,-16.564103,-48.595849,27.106227,20.268620,-55.433455,39.804640,17.338217,1.186203,9.460317,1
0.202083,72.993408,63.305496,61.969232,-60.271062,-41.758242,10.012210,31.013431,-53.968254,20.268620,35.409035,1.186203,8.463980,1
0.203125,10.523077,4.175824,0.167033,-3.758242,-29.059829,-6.105006,34.432234,-44.200244,-4.151404,50.549451,1.186203,7.330891,1
0.204167,-39.586814,-41.591210,-46.602199,47.186813,-15.873016,-17.338217,32.478632,-30.525031,-20.757021,52.503053,1.186203,6.490842,1
0.205208,-37.582418,-36.246155,-42.593408,48.578755,-1.221001,-25.152625,26.129426,-10.500611,-35.409035,47.130647,1.186203,5.953602,1
0.206250,-0.501099,3.173626,-2.171429,-2.923077,10.989011,-28.083028,16.849817,10.989011,-50.061050,39.804640,0.209402,5.768010,1
0.207291,23.551649,29.230770,25.556045,-22.688645,19.780220,-25.152625,5.128205,29.059829,-50.549451,22.710623,0.697802,5.904762,1
0.208334,31.903297,37.916484,36.246155,-31.875458,26.617827,-19.291819,-7.570208,42.735043,-42.246642,0.244200,0.697802,6.285714,1
0.209375,10.857143,15.534066,16.536264,-22.131868,29.548230,-10.989011,-18.315018,52.014652,-33.943834,-16.849817,0.697802,6.930403,1
0.210417,-49.608792,-45.934067,-41.925276,51.362637,26.617827,1.221001,-27.594628,50.549451,-15.873016,-32.967033,0.697802,7.409035,1
0.211458,-48.606594,-46.602199,-39.252748,44.959707,18.803419,14.407814,-32.967033,42.246642,7.570208,-48.107448,0.697802,7.887668,1
0.212500,14.197803,13.195605,22.549451,-21.018315,8.547009,24.664225,-32.967033,29.548230,24.175824,-51.037851,0.697802,8.239316,1
0.213541,53.283518,49.942858,59.630771,-59.157509,-4.639805,33.455433,-28.571429,9.035409,37.851038,-44.688645,0.209402,8.366300,1
0.214583,2.839561,-6.514286,2.505495,0.417582,-17.826618,36.874237,-18.803419,-11.965812,51.526252,-36.874237,0.697802,8.190476,1
0.215625,-52.281320,-62.303298,-54.953847,63.890110,-27.594628,33.455433,-5.616606,-28.571429,52.014652,-20.268620,0.697802,7.907204,1
0.216667,-49.608792,-58.294507,-53.283518,59.157509,-33.943834,25.641026,8.058608,-43.711844,43.223443,2.686203,0.697802,7.467643,1
0.217708,14.531868,5.512088,5.846154,-2.923077,-35.409035,14.896215,19.780220,-52.991453,33.943834,21.245421,0.697802,7.008547,1
0.218750,63.639562,56.290111,54.619781,-59.157509,-30.525031,1.709402,28.083028,-50.061050,14.896215,36.874237,0.697802,6.510379,1
0.219792,22.549451,17.538462,13.195605,-11.553114,-21.245421,-10.500611,31.013431,-41.758242,-8.547009,51.526252,0.697802,6.021978,1
0.220833,-30.567034,-32.571429,-38.584616,35.772894,-10.989011,-19.780220,30.036630,-28.571429,-25.641026,55.433455,0.697802,5.728938,1
0.221875,-41.257144,-39.586814,-45.600001,50.249084,0.732601,-26.129426,24.664225,-7.570208,-40.293040,48.595849,1.186203,5.553114,1
0.222916,-6.180220,-1.503297,-6.848352,7.098901,11.965812,-28.083028,16.361416,13.919414,-53.479853,40.293040,0.697802,5.543346,1
0.223960,25.890110,32.905495,28.228572,-30.205128,19.291819,-26.129426,6.593407,30.036630,-53.968254,24.664225,1.186203,5.680098,1
0.225000,31.903297,38.250550,35.578023,-34.380952,25.152625,-20.268620,-4.151404,44.688645,-46.153846,2.197802,0.697802,5.904762,1
0.226041,2.171429,7.182418,7.850550,-8.769231,27.106227,-12.942613,-13.919414,54.456654,-36.385836,-16.849817,0.697802,6.227106,1
0.227083,-47.604397,-44.931869,-41.591210,52.476190,24.664225,-2.686203,-21.733822,51.526252,-18.315018,-31.990232,0.209402,6.647131,1
0.228125,-44.597803,-41.925276,-35.578023,43.289377,17.826618,8.547009,-26.129426,43.223443,4.639805,-46.642247,0.209402,6.715507,1
0.229166,10.523077,10.189011,18.540660,-15.172161,9.035409,17.338217,-26.129426,31.501832,21.733822,-51.037851,0.697802,6.862027,1
0.230208,47.270331,43.261539,51.613188,-53.589744,-2.197802,24.664225,-22.222222,10.500611,36.385836,-44.688645,0.209402,6.891331,1
0.231250,13.863737,5.846154,12.861539,-6.820513,-13.431013,27.106227,-13.919414,-11.477411,49.084249,-35.409035,0.697802,6.754579,1
0.232292,-40.923078,-49.608792,-43.595605,50.527473,-21.733822,25.152625,-3.663004,-27.594628,49.572650,-20.268620,0.697802,6.578755,1
0.233333,-47.938463,-55.956045,-51.279122,54.703297,-27.106227,18.803419,8.058608,-42.246642,41.758242,2.686203,0.697802,6.295482,1
0.234375,8.852747,0.835165,2.171429,2.923077,-29.059829,10.500611,17.826618,-52.014652,31.501832,22.222222,0.697802,6.012210,1
0.235416,55.956045,50.276924,48.606594,-56.373626,-25.152625,-0.732601,25.152625,-49.084249,13.919414,36.874237,0.697802,5.738706,1
0.236459,30.232968,25.890110,20.879121,-20.739927,-17.826618,-11.477411,28.571429,-40.781441,-9.035409,51.037851,0.209402,5.484737,1
0.237499,-22.883517,-24.219781,-30.232968,27.142857,-9.035409,-19.780220,28.083028,-28.571429,-26.617827,55.921856,0.209402,5.357753,1
0.238541,-42.593408,-40.923078,-47.270331,50.805861,1.709402,-25.641026,23.687424,-7.570208,-41.269841,49.572650,0.697802,5.299145,1
0.239583,-12.527473,-7.516484,-13.195605,10.717949,10.989011,-27.594628,15.873016,13.919414,-54.456654,40.293040,0.209402,5.221001,1
0.240625,25.556045,32.237363,27.894506,-29.369963,18.315018,-25.641026,7.081807,30.036630,-54.945055,25.152625,0.697802,5.308913,1
0.241667,34.241759,39.920880,37.248352,-37.721612,23.687424,-20.757021,-2.686203,45.177045,-47.619048,2.686203,0.697802,5.435897,1
0.242708,-0.167033,5.178022,5.178022,-5.706960,25.641026,-13.919414,-11.477411,55.433455,-37.362637,-16.849817,0.697802,5.611722,1
0.243750,-40.923078,-39.252748,-38.918682,50.249084,23.199023,-4.151404,-18.315018,52.014652,-19.291819,-31.501832,0.697802,5.758242,1
0.244791,-42.259342,-40.254946,-34.909891,40.227106,17.338217,5.616606,-21.733822,44.200244,3.663004,-45.665446,0.697802,5.885226,1
0.245833,8.184616,7.182418,14.865934,-9.047619,9.523810,13.431013,-22.222222,31.990232,21.245421,-51.037851,-0.278999,6.021978,1
0.246875,44.263737,39.920880,47.938463,-48.857143,-0.732601,19.780220,-18.803419,10.500611,36.385836,-44.200244,0.209402,6.051282,1
0.247916,19.208792,11.859341,18.874726,-12.388278,-10.989011,22.710623,-11.477411,-10.989011,49.084249,-35.409035,0.209402,5.943834,1
0.248958,-32.905495,-40.923078,-35.578023,42.454212,-17.826618,20.757021,-3.663004,-26.617827,50.061050,-20.268620,-0.278999,5.836386,1
0.250000,-45.600001,-53.283518,-49.274726,53.311355,-23.199023,15.384615,7.081807,-42.246642,41.758242,2.197802,0.209402,5.680098,1
0.251041,5.178022,-2.171429,-1.169231,6.263736,-25.152625,8.547009,16.361416,-52.014652,31.990232,21.733822,0.209402,5.533578,1
0.252083,48.606594,43.595605,42.259342,-49.970696,-21.733822,-1.221001,22.710623,-49.084249,13.431013,36.385836,0.697802,5.357753,1
0.253125,33.907693,29.564836,25.221979,-26.029304,-15.384615,-10.989011,26.129426,-40.293040,-9.035409,50.549451,0.697802,5.191697,1
0.254167,-16.870330,-18.540660,-25.221979,22.967033,-7.570208,-18.315018,26.129426,-28.571429,-26.617827,55.921856,0.697802,5.103785,1
0.255208,-42.927473,-40.254946,-48.606594,50.527473,1.709402,-24.175824,22.222222,-7.570208,-41.269841,49.084249,0.209402,5.015873,1
0.256250,-15.868132,-10.857143,-17.204396,16.564103,10.500611,-26.617827,15.384615,14.407814,-53.968254,40.293040,0.209402,5.025641,1
0.257291,22.883517,29.564836,25.556045,-23.802198,17.338217,-24.664225,7.081807,30.036630,-55.433455,25.641026,0.209402,5.035409,1
0.258333,34.575825,40.923078,37.582418,-38.278388,22.222222,-20.268620,-1.709402,45.177045,-47.619048,2.686203,0.209402,5.133089,1
0.259375,-1.169231,4.509890,4.175824,-4.593407,24.664225,-13.431013,-10.500611,54.945055,-37.362637,-16.849817,0.209402,5.191697,1
0.260417,-75.665936,-8.852747,-14.531868,43.010989,19.780220,-3.663004,-15.873016,44.688645,-13.431013,-29.059829,0.209402,5.162393,1
0.261458,-37.582418,-112.747255,42.927473,33.545788,11.965812,4.639805,-15.384615,44.200244,-10.012210,-32.967033,0.209402,4.976801,1
0.262500,63.305496,-127.446157,153.503300,-29.369963,6.593407,-0.244200,-5.616606,36.874237,-4.639805,-32.967033,0.697802,4.351648,1
0.263541,33.573627,-217.978027,142.813190,15.728938,1.709402,-10.500611,10.012210,7.081807,6.105006,-10.989011,0.209402,2.739927,1
0.264583,86.021980,-81.345057,-14.197803,0.695971,0.732601,-22.710623,22.222222,1.709402,17.338217,-16.849817,0.209402,0.884005,1
