1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-185.239565,151.164839,27.894506,3.201465,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.700855,0
0.001042,-179.226378,116.087915,120.430772,-18.791209,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.151404,0.209402,2.700855,0
0.002083,-165.529674,37.248352,169.872531,-12.945055,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.700855,0
0.003125,-146.487915,-64.307694,182.901103,9.882784,6.593407,2.197802,-7.570208,-5.616606,-2.197802,8.058608,-0.278999,2.720391,0
0.004167,-98.716486,-148.492311,170.206597,26.864469,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.767399,2.730159,0
0.005208,-8.852747,-178.892312,160.852751,11.553114,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.720391,0
0.006250,90.698903,-183.569235,130.452750,-13.501832,-2.686203,8.058608,-4.639805,3.174603,-8.058608,4.639805,-0.278999,2.739927,0
0.007292,164.527476,-167.200004,65.643958,-20.739927,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.652015,0
0.008334,183.235169,-152.835168,-30.232968,0.139194,-7.570208,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.710623,0
0.009374,177.221982,-118.092310,-122.769234,22.967033,-8.058608,4.639805,4.151404,8.058608,-3.174603,-4.151404,-0.278999,2.720391,0
0.010416,163.859344,-39.252748,-171.542861,16.842491,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.278999,2.710623,0
0.011458,143.815388,61.301100,-185.239565,-7.655678,-6.105006,-1.709402,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.720391,0
0.012500,97.046156,145.485718,-172.879125,-23.523810,-3.174603,-4.639805,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.710623,0
0.013541,7.182418,176.219784,-163.191212,-4.593407,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.720391,0
0.014583,-92.369233,182.232971,-133.793410,17.956044,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.730159,0
0.015625,-166.531872,165.195608,-68.316485,24.080586,7.081807,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.767399,2.710623,0
0.016667,-184.905499,151.164839,27.560440,2.644689,8.058608,-6.105006,-0.732601,-7.081807,6.593407,1.709402,-0.278999,2.720391,0
0.017708,-178.892312,116.087915,120.096706,-19.347985,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.710623,0
0.018750,-165.195608,37.582418,169.204399,-13.223443,8.058608,-1.221001,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.700855,0
0.019791,-146.153849,-63.305496,182.567037,9.882784,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.720391,0
0.020833,-100.052749,-147.490113,170.540663,26.864469,3.663004,5.616606,-8.058608,-3.174603,-5.128205,8.547009,-0.278999,2.700855,0
0.021875,-9.854945,-177.556048,161.186817,9.882784,0.244200,7.570208,-7.081807,0.244200,-7.081807,6.593407,-0.278999,2.710623,0
0.022916,89.362639,-183.903301,130.786816,-12.945055,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.720391,0
0.023958,164.193410,-167.868136,65.643958,-19.626374,-5.616606,8.547009,-1.709402,5.616606,-7.570208,2.197802,0.209402,2.710623,0
0.025000,183.235169,-153.503300,-28.896704,1.809524,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.767399,2.710623,0
0.026041,177.221982,-118.426376,-122.101102,21.296703,-8.058608,4.151404,4.151404,8.058608,-4.151404,-4.151404,-0.278999,2.749695,0
0.027083,163.191212,-39.920880,-171.542861,15.450549,-7.570208,1.221001,8.058608,8.058608,-0.732601,-6.593407,-0.278999,2.700855,0
0.028125,144.149454,61.301100,-185.239565,-6.263736,-6.105006,-1.709402,8.058608,6.105006,2.686203,-7.570208,-0.278999,2.720391,0
0.029166,97.714288,145.151652,-172.545059,-23.523810,-3.174603,-5.128205,8.547009,3.174603,5.128205,-7.570208,-0.278999,2.710623,0
0.030208,8.184616,176.219784,-162.857146,-6.263736,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.209402,2.710623,0
0.031249,-92.703299,181.898905,-133.459344,18.234432,3.174603,-7.570208,5.128205,-2.686203,7.570208,-4.639805,-0.278999,2.710623,0
0.032292,-166.531872,164.861542,-68.650551,24.358974,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.033333,-184.237367,151.164839,26.558242,4.315018,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.700855,0
0.034375,-178.892312,115.419783,119.428574,-18.512821,8.058608,-3.663004,-3.663004,-7.570208,4.151404,4.639805,-0.278999,2.818071,0
0.035416,-165.195608,38.250550,169.204399,-13.501832,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.720391,0
0.036459,-146.487915,-62.303298,182.901103,9.604396,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.759463,0
0.037499,-99.718684,-146.821981,170.540663,27.142857,3.174603,5.128205,-8.058608,-2.686203,-5.128205,8.058608,-0.278999,2.710623,0
0.038541,-9.854945,-178.558246,160.852751,9.047619,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.039583,89.362639,-183.903301,131.120882,-13.501832,-2.686203,8.058608,-5.128205,3.174603,-8.058608,5.128205,-0.278999,2.710623,0
0.040625,164.527476,-167.200004,66.312089,-21.018315,-5.616606,8.058608,-1.709402,5.616606,-7.570208,1.221001,-0.278999,2.691087,0
0.041666,182.567037,-153.837366,-28.562638,-0.417582,-7.570208,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.710623,0
0.042708,176.887916,-118.760442,-122.101102,22.131868,-8.058608,4.639805,4.639805,8.058608,-3.663004,-4.151404,-0.278999,2.710623,0
0.043750,163.525278,-40.589012,-171.542861,15.172161,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.593407,-0.767399,2.730159,0
0.044791,144.483520,60.298902,-184.571433,-6.542125,-6.105006,-1.709402,8.547009,6.105006,2.197802,-8.058608,-0.767399,2.739927,0
0.045833,97.714288,144.817586,-172.879125,-22.688645,-3.174603,-5.128205,8.547009,3.663004,5.616606,-7.570208,1.674603,2.730159,0
0.046875,8.184616,175.885718,-163.191212,-4.593407,-0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.710623,0
0.047917,-91.701101,181.898905,-133.459344,17.120879,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.048958,-166.197806,165.195608,-69.986815,24.358974,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.221001,-0.278999,2.691087,0
0.049999,-184.905499,151.498904,26.224176,3.758242,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,0.209402,2.700855,0
0.051041,-180.228575,116.756047,119.428574,-18.512821,8.547009,-3.663004,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.710623,0
0.052084,-165.529674,37.916484,169.538465,-12.945055,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.700855,0
0.053124,-146.153849,-62.637364,182.232971,10.717949,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.730159,0
0.054166,-100.052749,-146.821981,170.206597,27.421245,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.767399,2.583639,0
0.055208,-10.523077,-178.224180,160.852751,9.882784,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.720391,0
0.056250,89.362639,-183.903301,131.454948,-13.780220,-2.686203,8.547009,-4.639805,3.174603,-8.058608,4.639805,-0.278999,2.749695,0
0.057291,164.193410,-167.200004,67.648353,-17.677656,-5.616606,8.547009,-2.686203,6.105006,-7.570208,1.709402,-0.278999,2.700855,0
0.058333,182.901103,-153.503300,-29.230770,1.252747,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.278999,2.700855,0
0.059375,177.221982,-118.760442,-121.767036,22.688645,-8.058608,4.639805,4.151404,8.058608,-3.663004,-4.151404,-0.278999,2.710623,0
0.060417,163.859344,-40.923078,-171.542861,16.564103,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.710623,0
0.061458,144.149454,59.964837,-184.905499,-6.820513,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.720391,0
0.062500,97.714288,144.483520,-173.547257,-23.245421,-3.174603,-4.639805,8.547009,3.174603,5.616606,-7.570208,-0.278999,2.710623,0
0.063541,7.850550,175.885718,-163.525278,-6.263736,0.244200,-7.081807,7.570208,0.732601,7.570208,-7.081807,-0.278999,2.749695,0
0.064584,-91.032969,182.232971,-133.793410,17.956044,3.174603,-7.570208,5.616606,-2.686203,8.058608,-4.639805,-0.767399,2.730159,0
0.065625,-165.863740,164.861542,-70.320881,24.080586,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,-1.744200,2.710623,0
0.066667,-184.571433,151.832970,25.890110,2.366300,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.709402,-0.278999,2.739927,0
0.067708,-179.226378,116.756047,119.094508,-18.791209,8.547009,-4.151404,-4.151404,-8.058608,4.151404,4.151404,0.209402,2.710623,0
0.068750,-165.529674,39.252748,169.204399,-13.780220,8.058608,-0.732601,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.700855,0
0.069791,-146.487915,-61.635166,182.567037,10.161172,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.710623,0
0.070833,-100.720881,-146.153849,170.540663,27.142857,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.710623,0
0.071875,-10.857143,-177.556048,161.186817,9.326007,0.244200,7.570208,-7.081807,0.244200,-6.593407,7.081807,-0.278999,2.710623,0
0.072916,88.360442,-184.237367,131.454948,-12.109890,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-1.255800,2.720391,0
0.073958,164.193410,-167.534070,67.648353,-20.183150,-5.616606,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.767399,2.730159,0
0.075000,182.567037,-154.171432,-27.894506,0.417582,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.767399,2.720391,0
0.076043,177.221982,-118.760442,-121.432970,22.688645,-8.058608,4.151404,4.151404,8.058608,-3.663004,-3.663004,-0.767399,2.730159,0
0.077083,163.859344,-40.923078,-171.542861,15.450549,-7.570208,1.221001,6.593407,8.058608,-0.732601,-6.593407,-0.278999,2.710623,0
0.078125,144.483520,59.630771,-184.905499,-6.263736,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.079166,98.382420,144.149454,-172.545059,-23.523810,-3.174603,-5.128205,8.547009,3.174603,5.128205,-7.570208,-0.278999,2.710623,0
0.080209,9.186813,175.551652,-163.191212,-6.542125,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.710623,0
0.081249,-90.698903,182.232971,-133.793410,16.842491,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.278999,2.710623,0
0.082291,-166.197806,164.861542,-71.323079,24.637363,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,0.209402,2.691087,0
0.083333,-184.905499,151.832970,24.887913,4.593407,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.767399,2.739927,0
0.084375,-179.226378,117.424178,118.092310,-18.234432,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,-0.767399,2.710623,0
0.085416,-165.529674,39.252748,167.200004,-12.945055,8.058608,-1.221001,-6.105006,-7.081807,1.221001,7.081807,-0.278999,2.710623,0
0.086458,-146.821981,-61.301100,182.567037,9.326007,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.710623,0
0.087500,-100.720881,-146.153849,170.874729,27.142857,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.058608,-0.278999,2.710623,0
0.088542,-11.191209,-178.224180,161.186817,10.439560,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.089583,88.360442,-184.237367,131.789014,-12.945055,-2.686203,8.547009,-5.128205,3.174603,-8.058608,5.128205,-0.278999,2.710623,0
0.090625,163.525278,-166.865938,68.650551,-20.461538,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.691087,0
0.091667,182.232971,-155.507696,-27.560440,0.695971,-7.570208,7.081807,1.709402,7.570208,-5.616606,-1.221001,-0.278999,2.700855,0
0.092708,176.553850,-119.428574,-119.428574,21.575092,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.710623,0
0.093749,163.859344,-41.591210,-171.542861,17.956044,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.593407,-0.767399,2.739927,0
0.094791,144.817586,58.962639,-185.239565,-1.531136,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,0
0.095833,98.716486,143.815388,-173.213191,-22.410256,-3.174603,-4.639805,9.035409,3.174603,5.128205,-7.570208,-0.278999,2.739927,0
0.096875,10.189011,175.551652,-163.525278,-5.985348,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.209402,2.710623,0
0.097916,-90.030771,182.232971,-134.127476,16.842491,3.174603,-7.570208,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.098958,-165.863740,164.861542,-71.657144,25.194139,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.700855,0
0.100000,-183.903301,152.167036,24.887913,3.479853,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.700855,0
0.101041,-179.894510,117.424178,118.092310,-18.234432,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.151404,-0.278999,2.710623,0
0.102083,-166.197806,39.252748,168.536267,-13.780220,8.058608,-0.732601,-6.593407,-7.081807,1.221001,6.593407,0.209402,2.700855,0
0.103125,-146.821981,-61.301100,182.232971,10.439560,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,0.209402,2.720391,0
0.104167,-101.054947,-145.819783,170.206597,27.142857,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.058608,-0.767399,2.778999,0
0.105208,-11.859341,-177.890114,161.186817,10.161172,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,1.186203,2.730159,0
0.106250,88.026376,-183.903301,132.123080,-12.666667,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.767399,2.749695,0
0.107291,163.859344,-167.200004,68.984617,-20.461538,-5.616606,8.547009,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.700855,0
0.108333,182.232971,-154.171432,-27.226374,-1.252747,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.278999,2.710623,0
0.109375,177.556048,-119.428574,-120.430772,21.853480,-8.058608,4.151404,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.710623,0
0.110416,164.193410,-41.591210,-170.874729,16.842491,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.710623,0
0.111458,144.817586,56.290111,-184.571433,-1.809524,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.720391,0
0.112500,98.716486,143.147256,-173.547257,-23.245421,-3.174603,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.720391,0
0.113541,9.854945,175.217586,-163.525278,-5.985348,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.767399,2.730159,0
0.114583,-89.696705,182.567037,-134.127476,21.296703,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.151404,-0.767399,2.730159,0
0.115625,-165.863740,164.861542,-71.991210,24.637363,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.709402,-0.278999,2.730159,0
0.116667,-184.237367,152.167036,24.887913,3.479853,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.700855,0
0.117708,-179.560444,117.424178,117.424178,-18.512821,8.058608,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.710623,0
0.118749,-165.863740,40.254946,168.870333,-13.780220,8.058608,-1.221001,-6.593407,-7.570208,1.221001,6.593407,-0.278999,2.700855,0
0.119791,-147.156047,-60.298902,182.567037,9.604396,6.593407,2.197802,-7.570208,-6.105006,-2.197802,8.058608,-0.278999,2.720391,0
0.120833,-101.723079,-145.485718,170.874729,27.421245,3.663004,5.128205,-8.058608,-3.663004,-4.639805,8.058608,-0.278999,2.700855,0
0.121875,-12.527473,-177.890114,160.518685,9.882784,0.732601,7.570208,-7.081807,-0.244200,-7.081807,7.081807,-0.278999,2.710623,0
0.122916,87.692310,-184.571433,131.789014,-12.945055,-2.686203,8.058608,-4.639805,3.174603,-8.058608,5.128205,0.209402,2.720391,0
0.123958,163.859344,-167.534070,68.984617,-21.296703,-5.616606,8.058608,-1.709402,5.616606,-7.570208,2.197802,-0.767399,2.700855,0
0.125000,182.232971,-154.171432,-26.892308,-0.139194,-7.570208,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.767399,2.710623,0
0.126041,177.890114,-119.762640,-120.096706,22.131868,-8.058608,4.151404,4.151404,8.058608,-4.151404,-3.663004,-0.767399,2.739927,0
0.127083,164.193410,-42.593408,-171.208795,18.512821,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.278999,2.700855,0
0.128125,145.151652,58.294507,-185.239565,-5.706960,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.720391,0
0.129166,99.384618,143.147256,-173.213191,-22.967033,-3.174603,-4.639805,8.547009,3.174603,5.616606,-8.058608,-0.278999,2.700855,0
0.130208,10.857143,175.217586,-163.525278,-6.820513,0.244200,-6.593407,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.700855,0
0.131250,-89.362639,183.235169,-134.461541,16.842491,3.174603,-7.570208,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.710623,0
0.132292,-166.197806,164.861542,-72.993408,24.637363,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.700855,0
0.133333,-184.905499,151.832970,23.885715,4.593407,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.278999,2.720391,1
0.134375,-179.226378,117.758244,117.090113,-20.461538,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.639805,-0.767399,2.710623,1
0.135416,-165.863740,40.923078,168.536267,-13.780220,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.710623,1
0.136459,-147.156047,-59.964837,182.567037,10.161172,6.105006,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.710623,1
0.137499,-101.723079,-145.151652,171.208795,26.307692,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.700855,1
0.138541,-12.527473,-177.556048,161.520883,10.161172,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.767399,2.700855,1
0.139583,87.358244,-184.571433,132.457146,-12.666667,-2.686203,8.547009,-5.128205,3.174603,-8.058608,5.128205,-0.278999,2.710623,1
0.140625,162.523081,-166.865938,69.986815,-21.575092,-5.616606,8.547009,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.691087,1
0.141666,181.898905,-154.839564,-26.558242,-0.695971,-7.570208,7.570208,1.221001,8.058608,-6.105006,-0.732601,-0.278999,2.700855,1
0.142708,176.887916,-119.762640,-120.096706,21.853480,-8.058608,4.151404,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.710623,1
0.143750,164.193410,-41.257144,-171.542861,17.677656,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.105006,-0.767399,2.739927,1
0.144791,145.151652,57.960441,-186.241762,-5.150183,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.730159,1
0.145833,100.052749,142.479124,-173.213191,-22.410256,-3.174603,-4.639805,8.547009,3.663004,5.616606,-7.570208,-0.278999,2.739927,1
0.146875,11.191209,175.217586,-163.525278,-5.985348,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.278999,2.710623,1
0.147916,-89.028573,182.567037,-134.795607,17.120879,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.710623,1
0.148958,-165.529674,165.195608,-72.993408,25.472527,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.691087,1
0.150000,-183.569235,152.835168,23.885715,4.036630,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.700855,1
0.151041,-179.560444,118.092310,116.756047,-17.677656,8.547009,-4.151404,-3.663004,-7.570208,4.151404,4.151404,-0.278999,2.700855,1
0.152084,-166.865938,40.923078,167.534070,-14.615385,8.058608,-0.732601,-6.593407,-7.081807,1.221001,6.593407,-0.278999,2.700855,1
0.153124,-147.824179,-59.630771,182.567037,10.161172,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.767399,2.759463,1
0.154166,-102.057145,-143.147256,170.540663,26.307692,3.663004,5.128205,-8.058608,-2.686203,-4.639805,8.547009,-0.767399,2.778999,1
0.155208,-13.195605,-177.221982,161.520883,10.439560,-0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.767399,2.730159,1
0.156250,86.690112,-184.571433,132.457146,-12.109890,-2.686203,8.547009,-4.639805,3.174603,-8.058608,5.128205,-0.278999,2.681319,1
0.157291,163.525278,-166.865938,70.654947,-20.461538,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.691087,1
0.158333,182.232971,-154.839564,-25.556045,-0.974359,-7.570208,6.593407,1.221001,7.570208,-7.081807,-0.732601,-0.278999,2.700855,1
0.159374,177.556048,-120.096706,-119.094508,21.296703,-8.058608,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.700855,1
0.160417,163.525278,-42.927473,-170.540663,17.399267,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.105006,0.209402,2.700855,1
0.161458,145.151652,56.290111,-184.571433,-5.428571,-6.105006,-1.709402,8.058608,6.105006,2.197802,-7.570208,-0.278999,2.720391,1
0.162499,100.720881,141.810992,-173.547257,-22.688645,-3.174603,-4.639805,8.547009,3.174603,5.128205,-8.058608,-0.278999,2.720391,1
0.163541,11.525275,174.215389,-164.193410,-6.263736,0.244200,-6.593407,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.710623,1
0.164584,-88.694507,182.567037,-135.463739,14.893773,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.720391,1
0.165624,-165.529674,165.195608,-73.661540,25.472527,5.616606,-7.570208,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.720391,1
0.166667,-183.903301,153.169234,23.217583,4.036630,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.700855,1
0.167708,-179.560444,118.092310,116.421981,-17.677656,8.058608,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.700855,1
0.168750,-166.197806,41.925276,168.202202,-14.336996,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.700855,1
0.169791,-147.156047,-58.962639,182.901103,10.161172,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.710623,1
0.170833,-103.059343,-144.149454,170.874729,27.142857,3.663004,5.128205,-8.058608,-2.686203,-4.639805,8.058608,-0.278999,2.700855,1
0.171875,-13.863737,-177.890114,161.854949,9.882784,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.209402,2.710623,1
0.172916,86.690112,-184.571433,132.457146,-12.109890,-2.686203,8.058608,-4.639805,2.686203,-8.058608,5.128205,-4.186203,2.720391,1
0.173958,163.525278,-167.200004,70.654947,-20.183150,-5.616606,8.547009,-2.197802,6.105006,-7.081807,2.197802,-0.278999,2.700855,1
0.175000,62.303298,-154.171432,73.327474,-2.923077,-8.547009,6.593407,2.686203,8.058608,-6.105006,15.384615,0.697802,2.671551,1
0.176043,-1.837363,-16.202198,-19.542858,15.728938,-29.059829,17.826618,11.965812,-26.617827,10.500611,18.315018,-0.278999,3.960928,1
0.177083,-52.615386,-57.960441,-61.969232,56.373626,-52.991453,22.222222,31.501832,-32.478632,10.500611,21.733822,0.209402,6.940171,1
0.178124,0.167033,-5.512088,-10.523077,1.531136,-73.015873,18.803419,54.456654,-44.200244,7.570208,37.362637,0.209402,10.339438,1
0.179166,62.971430,53.617584,32.237363,-42.732601,-85.225885,2.197802,84.249084,-64.713065,10.500611,54.945055,0.209402,10.925519,1
0.180209,5.846154,-0.501099,-15.868132,-36.051282,-81.807082,-23.687424,107.692308,-57.387057,-11.965812,68.131868,0.697802,6.080586,1
0.181249,-47.938463,-48.606594,-79.674727,52.197802,-65.689866,-48.595849,115.506716,-49.572650,-37.851038,88.644689,0.697802,6.529915,1
0.182291,-54.285715,-52.281320,-72.659342,62.498168,-32.967033,-72.039072,105.738706,-50.549451,-46.153846,96.947497,0.697802,7.438339,1
0.183333,54.953847,64.307694,46.602199,-21.018315,-5.616606,-79.365079,85.225885,-22.710623,-67.643468,90.109890,0.697802,6.090354,1
0.184375,82.681321,94.707694,78.672529,-61.663004,14.896215,-73.015873,59.340659,9.035409,-80.341880,70.085470,0.697802,13.035409,1
0.185416,8.518682,15.868132,-0.167033,3.201465,27.594628,-59.829060,33.455433,19.291819,-72.039072,51.526252,-0.278999,10.173382,1
0.186458,-83.015386,-72.325276,-82.681321,71.684982,30.525031,-41.758242,12.942613,37.362637,-73.015873,33.455433,1.186203,7.360195,1
0.187500,-45.265935,-34.909891,-40.589012,26.307692,25.641026,-24.175824,0.732601,54.945055,-57.387057,1.709402,0.697802,5.172161,1
0.188542,27.226374,34.575825,31.569231,-22.967033,17.338217,-10.012210,-5.128205,49.572650,-33.943834,-16.361416,0.697802,3.658120,1
0.189583,8.852747,13.863737,11.525275,-16.007326,9.035409,-0.244200,-6.593407,42.246642,-17.826618,-25.152625,1.186203,2.612943,1
0.190624,-2.171429,3.173626,1.837363,2.087912,-0.244200,7.081807,-4.639805,36.874237,3.663004,-40.293040,0.697802,2.065934,1
0.191667,23.217583,22.215385,26.558242,-19.347985,-9.523810,11.477411,-0.244200,16.361416,25.641026,-41.758242,0.209402,2.300366,1
0.192708,2.505495,-3.507692,-1.503297,-5.428571,-18.315018,12.454212,7.570208,-8.547009,36.874237,-28.083028,-0.278999,3.335775,1
0.193750,-52.615386,-58.962639,-58.962639,69.457875,-26.129426,9.523810,17.826618,-21.733822,40.293040,-18.315018,-0.767399,4.322344,1
0.194791,-30.232968,-34.575825,-34.575825,34.102564,-31.013431,3.663004,27.594628,-36.874237,40.781441,-3.663004,-0.767399,5.748474,1
0.195833,57.626375,51.279122,46.602199,-49.135531,-30.525031,-5.616606,37.362637,-53.968254,31.990232,21.733822,-0.278999,7.369963,1
0.196875,46.936265,41.257144,32.905495,-37.721612,-24.664225,-18.315018,43.711844,-52.014652,13.431013,36.874237,0.209402,8.483516,1
0.197916,-42.593408,-44.931869,-54.619781,51.362637,-16.361416,-28.083028,45.177045,-43.711844,-5.128205,47.619048,-0.278999,8.708181,1
0.198958,-52.949452,-52.949452,-64.641760,51.641026,-2.686203,-36.874237,40.293040,-36.874237,-23.199023,57.875458,-0.278999,8.463980,1
0.200000,23.551649,29.564836,19.542858,-14.893773,10.012210,-40.293040,31.013431,-16.849817,-40.781441,55.921856,-0.278999,7.858364,1
0.201041,64.307694,70.989013,60.967034,-65.560440,18.803419,-36.385836,18.803419,8.058608,-53.968254,43.711844,-0.278999,7.028083,1
0.202083,15.200000,21.881319,12.527473,-11.553114,24.175824,-28.571429,5.616606,23.199023,-56.410256,31.501832,-0.767399,6.002442,1
0.203125,-46.268133,-38.918682,-44.931869,44.959707,25.152625,-18.803419,-4.639805,38.827839,-52.503053,11.477411,-0.278999,4.927961,1
0.204167,-41.257144,-33.239561,-36.246155,26.586081,20.757021,-8.058608,-11.477411,53.968254,-42.735043,-12.454212,-0.278999,3.902320,1
0.205208,2.505495,8.184616,7.850550,-0.417582,14.407814,1.221001,-13.919414,53.479853,-25.641026,-29.059829,0.209402,3.169719,1
0.206250,9.520879,12.527473,13.529671,-12.666667,7.081807,8.058608,-13.431013,45.177045,-3.663004,-42.246642,0.209402,2.837607,1
0.207291,13.195605,14.531868,17.538462,-11.553114,-0.244200,12.454212,-10.500611,36.874237,15.384615,-52.014652,0.209402,2.847375,1
0.208334,16.202198,14.531868,17.872528,-18.512821,-7.570208,15.384615,-5.616606,18.803419,32.478632,-51.037851,0.697802,3.218559,1
0.209374,-9.186813,-14.197803,-10.857143,13.223443,-13.919414,14.407814,1.221001,-5.128205,46.642247,-40.781441,0.209402,3.824176,1
0.210416,-40.923078,-46.268133,-43.595605,42.454212,-19.291819,10.989011,9.523810,-21.733822,51.037851,-29.059829,0.209402,4.547009,1
0.211458,-17.872528,-23.217583,-22.883517,27.421245,-21.245421,6.105006,16.849817,-36.385836,46.642247,-10.012210,0.209402,5.308913,1
0.212500,49.608792,43.595605,41.925276,-42.175824,-19.780220,-2.197802,23.199023,-51.037851,39.316239,11.965812,-0.278999,5.953602,1
0.213541,40.589012,35.578023,29.898902,-32.989011,-14.407814,-11.477411,27.106227,-51.526252,22.710623,28.571429,-0.278999,6.305250,1
0.214583,-27.560440,-29.898902,-38.250550,36.329670,-7.570208,-19.291819,26.617827,-43.223443,0.732601,42.246642,-0.278999,6.432234,1
0.215625,-52.949452,-51.947254,-60.632968,54.146520,2.197802,-25.152625,23.199023,-34.432234,-17.826618,51.037851,0.209402,6.285714,1
0.216666,7.182418,11.859341,3.841758,-2.644689,11.965812,-27.594628,15.873016,-16.361416,-33.943834,48.595849,0.209402,5.865690,1
0.217708,47.270331,52.949452,44.931869,-46.073260,18.315018,-24.175824,7.081807,7.570208,-48.595849,38.827839,0.209402,5.377289,1
0.218750,21.547253,27.894506,20.545055,-19.347985,22.222222,-18.315018,-2.686203,24.664225,-52.503053,26.129426,0.697802,4.840049,1
0.219792,-28.228572,-21.547253,-26.892308,26.307692,23.199023,-10.989011,-10.500611,38.827839,-47.130647,6.105006,0.209402,4.390720,1
0.220833,-41.257144,-33.907693,-35.912089,33.545788,19.780220,-2.197802,-15.873016,53.479853,-38.827839,-16.361416,0.209402,4.029304,1
0.221875,-11.525275,-5.846154,-5.178022,8.490842,14.407814,5.128205,-17.826618,54.456654,-22.710623,-32.478632,0.209402,3.853480,1
0.222916,10.857143,13.529671,15.534066,-12.388278,7.570208,11.477411,-17.338217,46.153846,-0.244200,-46.153846,0.209402,4.048840,1
0.223958,22.215385,22.883517,27.226374,-19.904762,-0.244200,16.361416,-13.919414,36.874237,18.803419,-55.433455,0.209402,4.000000,1
0.225000,10.857143,9.186813,13.529671,-14.336996,-6.105006,18.315018,-9.035409,18.803419,34.920635,-53.479853,0.209402,4.283272,1
0.226041,-18.206594,-22.883517,-18.874726,22.967033,-12.942613,16.849817,-2.686203,-4.639805,49.572650,-44.688645,0.209402,4.595849,1
0.227083,-35.243957,-40.923078,-37.582418,38.000000,-17.338217,13.431013,5.128205,-21.733822,54.456654,-31.501832,0.209402,4.918193,1
0.228125,-8.184616,-13.529671,-11.859341,14.893773,-19.291819,8.058608,11.965812,-36.385836,48.595849,-11.965812,0.209402,5.260073,1
0.229166,44.263737,38.250550,37.248352,-35.216117,-17.338217,0.244200,18.315018,-50.549451,40.781441,10.012210,0.697802,5.445665,1
0.230208,34.909891,30.232968,25.890110,-29.091575,-11.965812,-8.547009,21.245421,-51.526252,25.152625,26.129426,0.209402,5.533578,1
0.231250,-19.876924,-22.549451,-28.896704,26.029304,-4.639805,-14.896215,20.757021,-43.223443,2.197802,40.293040,-0.278999,5.523810,1
0.232292,-46.602199,-46.602199,-54.285715,48.578755,3.663004,-20.268620,17.338217,-33.943834,-16.361416,49.572650,0.209402,5.347985,1
0.233333,-2.839561,0.835165,-6.514286,5.428571,12.454212,-22.222222,10.989011,-16.849817,-31.501832,47.130647,-0.278999,5.084249,1
0.234374,38.918682,43.929671,36.914287,-38.278388,17.826618,-19.780220,2.686203,7.570208,-47.130647,37.851038,0.209402,4.791209,1
0.235416,26.224176,32.237363,25.890110,-23.523810,21.245421,-14.407814,-6.593407,25.152625,-51.526252,25.152625,-0.278999,4.488400,1
0.236459,-18.540660,-12.193407,-16.536264,16.007326,22.710623,-8.058608,-13.431013,39.316239,-45.665446,5.128205,0.209402,4.273504,1
0.237500,-42.259342,-35.912089,-37.582418,36.608059,19.780220,0.244200,-18.315018,53.479853,-37.851038,-16.361416,0.209402,4.087912,1
0.238541,-18.874726,-13.529671,-12.527473,15.172161,14.407814,7.570208,-20.268620,54.945055,-22.222222,-32.967033,0.209402,4.009768,1
0.239583,11.525275,14.865934,17.538462,-13.223443,8.058608,13.919414,-19.780220,46.153846,0.732601,-47.130647,0.697802,4.058608,1
0.240625,27.226374,29.230770,32.905495,-24.637363,0.244200,18.315018,-16.361416,36.874237,20.268620,-55.921856,0.697802,4.166056,1
0.241666,7.850550,6.180220,10.523077,-10.717949,-7.081807,20.268620,-10.989011,19.780220,34.920635,-53.968254,-0.278999,4.361416,1
0.242708,-24.553847,-28.562638,-23.551649,27.421245,-12.454212,18.315018,-4.151404,-4.151404,50.549451,-44.688645,-0.278999,4.527473,1
0.243750,-32.571429,-38.250550,-34.575825,37.443223,-16.361416,14.407814,3.174603,-21.733822,55.433455,-31.990232,-0.278999,4.752137,1
0.244791,-2.171429,-7.516484,-5.178022,8.769231,-18.315018,9.035409,10.012210,-35.897436,49.572650,-11.965812,0.209402,4.957265,1
0.245833,40.923078,35.243957,34.909891,-30.483516,-15.873016,-0.244200,15.384615,-50.549451,41.269841,9.523810,0.209402,5.045177,1
0.246875,29.564836,24.887913,21.547253,-24.080586,-10.500611,-6.593407,17.826618,-52.014652,26.129426,26.129426,0.209402,5.084249,1
0.247917,-17.204396,-19.208792,-25.221979,21.853480,-4.639805,-12.942613,17.826618,-43.223443,2.686203,40.293040,-0.278999,5.084249,1
0.248958,-42.259342,-42.593408,-48.940660,44.124542,4.151404,-17.826618,13.919414,-34.432234,-15.873016,49.084249,0.209402,4.976801,1
0.249999,-6.180220,-2.505495,-9.186813,11.274725,11.965812,-19.780220,8.058608,-16.849817,-31.013431,47.130647,0.209402,4.820513,1
0.251041,33.573627,38.250550,32.237363,-33.824176,17.826618,-17.338217,0.732601,7.081807,-46.153846,38.339438,0.209402,4.644689,1
0.252084,26.558242,32.905495,26.558242,-24.637363,21.245421,-12.942613,-7.570208,25.152625,-51.526252,25.641026,0.209402,4.449328,1
0.253124,-20.879121,-11.859341,-14.197803,10.717949,22.222222,-6.593407,-13.919414,38.827839,-45.177045,5.128205,-0.767399,4.341880,1
0.254166,-42.259342,-35.578023,-36.914287,36.051282,19.291819,1.221001,-19.291819,52.991453,-37.362637,-15.873016,0.209402,4.234432,1
0.255208,-21.547253,-16.202198,-14.865934,17.399267,14.407814,8.547009,-21.245421,54.945055,-21.733822,-32.478632,-0.278999,4.185592,1
0.256250,12.527473,15.534066,18.874726,-14.058608,7.570208,14.896215,-21.245421,46.153846,1.221001,-46.642247,0.209402,4.195360,1
0.257291,30.567034,30.901100,35.243957,-28.534799,0.244200,19.291819,-17.338217,36.385836,21.245421,-55.921856,-0.278999,4.253968,1
0.258333,6.180220,4.175824,8.852747,-9.604396,-7.081807,20.757021,-11.965812,19.291819,34.920635,-53.968254,0.209402,4.351648,1
0.259374,-26.892308,-31.235166,-26.558242,30.205128,-12.454212,19.291819,-5.128205,-4.639805,50.549451,-44.688645,0.209402,4.459096,1
0.260417,-31.235166,-36.246155,-31.903297,32.710623,-15.873016,14.896215,2.686203,-22.222222,55.433455,-31.990232,0.209402,4.576313,1
0.261458,1.837363,-3.507692,-1.503297,2.923077,-17.338217,9.523810,9.523810,-35.897436,49.572650,-11.965812,0.209402,4.713065,1
0.262500,38.918682,33.573627,33.239561,-29.369963,-15.384615,2.197802,14.407814,-50.061050,41.758242,9.523810,0.209402,4.615385,1
0.263541,25.890110,20.879121,17.872528,-19.069597,-10.500611,-5.616606,16.849817,-52.014652,26.617827,26.617827,-0.278999,4.791209,1
0.264584,-48.940660,31.903297,-62.971430,32.153846,-4.151404,-10.500611,15.873016,-48.595849,14.407814,34.920635,0.209402,4.791209,1
