1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-18.206594,-211.296708,167.868136,23.802198,6.593407,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.078144,0
0.001041,83.015386,-222.654950,122.435168,4.315018,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.078144,0
0.002083,168.536267,-196.597807,61.635166,-12.388278,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.003125,224.325280,-151.498904,-20.210989,-17.956044,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,-0.278999,4.078144,0
0.004167,212.632972,-111.410991,-122.435168,9.326007,-6.105006,9.035409,-1.709402,6.593407,-8.058608,2.197802,-0.278999,4.097680,0
0.005208,181.898905,-42.593408,-191.252752,19.347985,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.221001,-0.278999,4.117216,0
0.006249,138.470333,51.613188,-226.329675,13.223443,-8.547009,4.151404,5.616606,9.523810,-3.663004,-4.639805,-0.278999,4.117216,0
0.007291,85.687914,145.151652,-208.624180,-7.655678,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.097680,0
0.008334,15.534066,208.958246,-170.206597,-18.234432,-6.105006,-2.197802,8.547009,6.105006,3.174603,-8.547009,0.209402,4.078144,0
0.009374,-86.021980,219.982422,-124.773629,0.139194,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.010416,-170.874729,193.925279,-63.973628,17.120879,0.732601,-8.058608,8.058608,0.244200,8.058608,-7.081807,0.209402,4.087912,0
0.011458,-227.665939,148.826377,17.538462,23.802198,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,0
0.012500,-215.305499,108.070332,119.428574,-4.036630,6.593407,-8.547009,2.686203,-6.105006,8.547009,-1.709402,0.209402,4.087912,0
0.013541,-183.903301,39.252748,188.914290,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,4.097680,0
0.014583,-140.808794,-54.619781,222.989016,-7.098901,9.035409,-3.663004,-5.128205,-9.035409,4.151404,5.128205,-0.278999,4.136752,0
0.015625,-87.692310,-147.824179,205.283521,13.501832,8.547009,-0.244200,-7.570208,-8.058608,1.221001,7.570208,2.163004,4.097680,0
0.016667,-17.538462,-211.964840,167.200004,22.410256,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.068376,0
0.017708,84.685716,-222.320884,122.101102,5.985348,3.174603,6.105006,-9.035409,-3.174603,-5.616606,9.035409,0.209402,4.078144,0
0.018750,168.870333,-195.929675,60.632968,-11.553114,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.097680,0
0.019792,224.993412,-150.830773,-20.545055,-18.234432,-3.663004,9.523810,-4.639805,3.663004,-8.547009,5.128205,-0.278999,4.078144,0
0.020833,212.967038,-110.742860,-122.435168,9.047619,-6.105006,9.035409,-1.709402,6.593407,-8.058608,2.197802,0.209402,4.097680,0
0.021875,181.564839,-42.259342,-192.254949,20.739927,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.087912,0
0.022916,137.468135,52.615386,-225.995609,13.223443,-8.547009,4.151404,5.128205,9.523810,-3.174603,-4.639805,0.209402,4.078144,0
0.023958,84.685716,145.819783,-208.624180,-7.377289,-8.547009,1.221001,8.058608,8.547009,-0.244200,-7.081807,-1.744200,4.097680,0
0.025000,14.531868,209.626378,-169.204399,-18.791209,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.547009,-0.278999,4.146520,0
0.026041,-87.692310,219.648357,-124.439563,1.252747,-3.174603,-5.616606,9.035409,3.663004,6.105006,-8.547009,1.674603,4.107448,0
0.027083,-171.542861,193.257147,-63.305496,16.842491,0.244200,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.028125,-227.665939,147.824179,18.540660,23.245421,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.078144,0
0.029166,-214.637367,107.736266,120.096706,-3.201465,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.087912,0
0.030208,-183.903301,39.252748,189.582422,-15.172161,8.547009,-6.593407,-1.221001,-8.058608,7.081807,1.709402,0.209402,4.097680,0
0.031249,-140.140662,-55.956045,223.323082,-7.934066,9.523810,-3.663004,-4.639805,-8.547009,4.639805,5.128205,0.209402,4.078144,0
0.032292,-87.692310,-150.162641,205.617587,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.033333,-16.870330,-212.967038,167.868136,23.523810,6.105006,3.174603,-8.547009,-5.616606,-2.197802,8.547009,-0.278999,4.087912,0
0.034375,85.019782,-221.986818,121.767036,4.315018,3.663004,6.105006,-8.547009,-3.174603,-5.616606,9.035409,-0.278999,4.146520,0
0.035416,169.538465,-195.595609,59.630771,-5.706960,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.107448,0
0.036458,225.661543,-150.162641,-22.215385,-17.120879,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.107448,0
0.037499,212.298906,-110.074728,-123.771431,9.326007,-6.593407,8.058608,-1.709402,6.593407,-8.058608,2.197802,0.209402,4.097680,0
0.038541,180.896707,-41.257144,-192.254949,19.904762,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,0.209402,4.097680,0
0.039583,137.802201,53.617584,-225.995609,12.666667,-8.547009,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.078144,0
0.040625,84.017584,147.490113,-207.621983,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.041666,13.529671,209.960444,-169.204399,-18.234432,-5.616606,-2.686203,9.035409,6.105006,2.686203,-8.058608,0.209402,4.087912,0
0.042708,-89.028573,219.314291,-124.773629,0.974359,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.043750,-171.876927,192.589015,-62.637364,17.399267,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,-1.255800,4.107448,0
0.044791,-228.334071,147.490113,21.547253,23.245421,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.097680,0
0.045833,-214.303301,106.734068,121.098904,-3.758242,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.117216,0
0.046874,-183.569235,38.918682,190.250554,-17.399267,8.547009,-6.593407,-1.221001,-8.058608,7.081807,1.709402,0.209402,4.097680,0
0.047916,-139.806597,-56.624177,223.323082,-7.377289,9.523810,-3.663004,-4.639805,-9.035409,4.151404,5.616606,0.209402,4.078144,0
0.048958,-86.356046,-150.162641,204.615389,13.780220,8.547009,-0.732601,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.050000,-15.868132,-213.301104,165.863740,23.802198,6.593407,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.068376,0
0.051041,86.690112,-221.652752,121.098904,2.087912,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.078144,0
0.052083,170.206597,-195.595609,59.296705,-10.996337,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.097680,0
0.053125,224.993412,-150.496707,-23.551649,-18.512821,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.087912,0
0.054166,211.964840,-109.406596,-124.773629,10.439560,-6.105006,9.035409,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.107448,0
0.055208,180.562641,-39.920880,-193.257147,19.069597,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,4.107448,0
0.056250,137.468135,54.953847,-225.995609,12.666667,-9.035409,4.151404,5.616606,9.523810,-3.663004,-5.128205,-0.278999,4.078144,0
0.057291,83.683518,148.158245,-207.287917,-6.820513,-8.058608,0.244200,8.058608,8.547009,-0.244200,-7.081807,0.209402,4.087912,0
0.058333,12.861539,210.962642,-168.870333,-18.234432,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.087912,0
0.059375,-89.362639,219.314291,-124.105497,1.809524,-2.686203,-5.616606,9.035409,3.174603,5.616606,-8.547009,0.209402,4.087912,0
0.060417,-172.545059,192.923081,-61.301100,16.564103,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.061458,-228.000005,146.821981,19.876924,24.080586,4.151404,-8.547009,5.128205,-3.663004,9.035409,-5.128205,0.209402,4.078144,0
0.062500,-214.971433,106.400002,121.098904,-3.758242,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.063541,-182.901103,37.582418,189.916488,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.107448,0
0.064584,-139.472531,-57.960441,222.989016,-7.377289,9.523810,-3.663004,-4.639805,-9.035409,4.151404,5.616606,-0.278999,4.136752,0
0.065624,-86.021980,-150.830773,203.947257,12.945055,8.547009,-0.244200,-7.570208,-8.058608,1.221001,7.570208,0.209402,4.117216,0
0.066666,-15.200000,-213.635170,165.195608,24.915751,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.068376,0
0.067708,87.358244,-221.652752,120.764838,3.479853,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.078144,0
0.068750,170.874729,-194.927477,58.294507,-11.831502,-0.244200,8.058608,-7.570208,0.244200,-7.570208,7.570208,0.209402,4.087912,0
0.069791,225.661543,-149.494509,-23.551649,-16.007326,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.070833,211.964840,-108.404398,-124.773629,9.604396,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.087912,0
0.071875,179.894510,-39.252748,-193.257147,21.018315,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,4.097680,0
0.072916,137.134069,55.287913,-230.338467,12.388278,-9.035409,4.151404,5.128205,9.035409,-3.663004,-4.639805,0.209402,4.087912,0
0.073958,83.015386,149.160443,-207.287917,-8.490842,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,-0.278999,4.136752,0
0.075000,11.859341,211.630774,-168.202202,-21.018315,-5.616606,-2.686203,9.035409,6.105006,3.663004,-8.058608,0.209402,4.097680,0
0.076041,-90.364837,218.980225,-123.437365,2.087912,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.136752,0
0.077083,-173.547257,192.589015,-60.298902,16.842491,0.244200,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,4.097680,0
0.078125,-228.334071,146.487915,21.547253,22.967033,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.078144,0
0.079166,-213.635170,105.397805,123.103299,-4.036630,6.593407,-8.058608,2.197802,-7.081807,8.547009,-1.221001,0.209402,4.087912,0
0.080209,-182.567037,36.580221,190.918686,-14.893773,9.035409,-6.593407,-1.709402,-8.058608,7.081807,1.709402,0.209402,4.087912,0
0.081249,-138.804399,-58.962639,222.989016,-7.377289,9.523810,-3.663004,-4.639805,-9.035409,3.174603,5.616606,0.209402,4.078144,0
0.082291,-85.687914,-152.167036,203.279125,14.336996,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.087912,0
0.083333,-13.529671,-214.303301,164.527476,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.084375,88.694507,-221.318686,120.764838,3.758242,3.174603,6.105006,-8.547009,-3.174603,-5.616606,9.035409,-0.278999,4.087912,0
0.085416,171.208795,-194.593411,57.626375,-10.717949,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.107448,0
0.086458,225.661543,-148.826377,-24.887913,-17.677656,-4.151404,9.035409,-4.639805,4.151404,-9.035409,5.128205,0.209402,4.078144,0
0.087500,211.964840,-107.068134,-126.109893,10.439560,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.087912,0
0.088542,179.894510,-38.584616,-193.925279,20.739927,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.087912,0
0.089583,136.131871,57.292309,-225.661543,12.109890,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.078144,0
0.090624,82.681321,149.828575,-206.285719,-8.769231,-8.058608,0.732601,7.570208,7.570208,-0.244200,-8.058608,0.209402,4.087912,0
0.091667,10.523077,211.964840,-167.200004,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.078144,0
0.092708,-91.367035,218.312093,-123.103299,1.252747,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.058608,0.209402,4.087912,0
0.093750,-173.881323,192.254949,-60.298902,16.842491,0.732601,-7.570208,8.058608,0.244200,8.058608,-7.081807,-0.278999,4.126984,0
0.094791,-228.668137,145.819783,22.549451,26.029304,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.639805,-0.278999,4.087912,0
0.095833,-213.969236,104.729673,123.771431,-4.315018,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.166056,0
0.096875,-182.232971,35.912089,191.586817,-16.564103,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.097916,-138.470333,-59.964837,223.323082,-6.542125,9.035409,-3.663004,-5.128205,-8.058608,3.663004,5.128205,0.209402,4.078144,0
0.098958,-84.685716,-152.835168,203.279125,14.336996,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.100000,-12.861539,-214.971433,164.527476,24.358974,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.078144,0
0.101041,89.362639,-220.984620,119.762640,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.078144,0
0.102083,171.542861,-195.929675,56.290111,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.087912,0
0.103125,226.329675,-148.158245,-26.558242,-16.285714,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,0
0.104167,211.630774,-107.068134,-127.112091,9.326007,-6.593407,9.035409,-1.709402,6.593407,-8.547009,1.709402,-0.278999,4.107448,0
0.105208,179.560444,-37.916484,-194.593411,19.626374,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.107448,0
0.106249,135.797805,57.960441,-225.995609,10.717949,-9.035409,4.151404,5.616606,9.523810,-3.174603,-5.128205,-0.278999,4.078144,0
0.107291,81.679123,150.830773,-206.285719,-8.490842,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.108333,9.854945,212.298906,-167.200004,-18.512821,-5.616606,-2.686203,9.523810,6.105006,3.174603,-8.058608,0.209402,4.078144,0
0.109375,-92.703299,218.980225,-122.769234,2.087912,-2.686203,-5.616606,9.523810,3.174603,6.105006,-8.058608,0.209402,4.087912,0
0.110416,-174.215389,191.920883,-58.962639,17.120879,0.732601,-8.058608,8.058608,-0.244200,7.570208,-7.081807,0.209402,4.097680,0
0.111458,-229.336269,145.151652,24.219781,21.853480,4.151404,-8.547009,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.078144,0
0.112500,-213.969236,103.059343,125.441761,-4.315018,6.593407,-8.547009,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.087912,0
0.113541,-181.898905,34.909891,191.586817,-14.893773,8.547009,-6.105006,-1.709402,-8.058608,7.081807,2.197802,0.209402,4.136752,0
0.114583,-138.136267,-60.967034,222.989016,-7.098901,9.035409,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.097680,0
0.115625,-83.683518,-153.503300,202.945059,14.615385,9.523810,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.136752,0
0.116667,-11.859341,-215.305499,163.525278,19.626374,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.078144,0
0.117708,90.364837,-220.650554,119.428574,2.923077,3.174603,6.593407,-9.035409,-3.174603,-5.616606,9.035409,-0.278999,4.078144,0
0.118750,172.545059,-194.259345,55.287913,-11.274725,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,0.209402,4.097680,0
0.119791,226.663741,-147.824179,-27.226374,-16.842491,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.078144,0
0.120833,211.296708,-105.731870,-127.780223,9.326007,-6.593407,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.121874,178.558246,-35.578023,-194.927477,19.347985,-8.547009,6.593407,2.197802,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.122916,135.129673,58.294507,-225.661543,12.109890,-8.547009,4.151404,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.087912,0
0.123958,81.345057,151.164839,-205.617587,-7.377289,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.570208,0.209402,4.107448,0
0.125000,9.186813,212.967038,-166.531872,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,1.186203,4.107448,0
0.126041,-93.371431,218.312093,-121.767036,1.531136,-2.686203,-6.105006,9.035409,3.174603,6.105006,-8.058608,0.209402,4.058608,0
0.127083,-174.883520,191.586817,-58.294507,17.120879,1.221001,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.128125,-229.336269,145.151652,24.887913,21.853480,4.639805,-8.547009,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.078144,0
0.129166,-213.969236,103.059343,125.441761,-4.315018,7.081807,-8.547009,2.686203,-6.593407,8.547009,-1.221001,0.209402,4.087912,0
0.130208,-181.564839,34.575825,192.589015,-15.172161,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.131249,-138.136267,-62.303298,222.989016,-6.542125,9.523810,-3.174603,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.068376,0
0.132292,-83.015386,-154.839564,202.610994,14.615385,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.133333,-10.857143,-215.973631,163.191212,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.078144,1
0.134375,91.701101,-220.650554,118.760442,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,4.097680,1
0.135416,172.879125,-193.925279,54.953847,-11.553114,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.146520,1
0.136459,226.663741,-147.156047,-28.562638,-16.842491,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.078144,1
0.137499,211.630774,-105.397805,-128.782420,9.326007,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.097680,1
0.138541,179.226378,-36.246155,-195.595609,20.739927,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,1
0.139583,135.129673,59.630771,-225.327478,12.109890,-8.547009,3.663004,5.128205,9.035409,-3.663004,-5.616606,-0.278999,4.087912,1
0.140625,79.340661,152.501102,-205.951653,-9.326007,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.107448,1
0.141666,7.516484,213.301104,-166.865938,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.078144,1
0.142708,-94.373628,217.978027,-121.432970,2.087912,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,1
0.143750,-175.551652,191.252752,-57.292309,16.842491,0.244200,-8.058608,8.058608,-0.244200,8.058608,-6.593407,-0.278999,4.166056,1
0.144791,-229.336269,144.483520,26.558242,22.131868,4.151404,-9.035409,5.128205,-4.151404,9.523810,-4.151404,0.209402,4.097680,1
0.145833,-213.635170,102.391211,126.109893,-7.377289,6.593407,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.087912,1
0.146875,-181.230773,33.239561,193.257147,-15.450549,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.147917,-137.134069,-62.637364,222.989016,-5.985348,9.523810,-4.151404,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.078144,1
0.148958,-82.681321,-155.173630,202.276928,14.615385,8.547009,-0.244200,-7.081807,-8.058608,0.244200,8.058608,0.209402,4.097680,1
0.149999,-9.854945,-216.641763,163.191212,24.080586,6.105006,3.174603,-8.547009,-5.128205,-2.686203,9.035409,0.209402,4.078144,1
0.151041,92.035167,-220.316488,118.760442,2.366300,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.087912,1
0.152083,173.547257,-193.925279,53.617584,-11.274725,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.097680,1
0.153125,227.331873,-147.156047,-30.567034,-16.285714,-4.151404,9.523810,-4.639805,4.639805,-9.035409,5.128205,3.139805,4.087912,1
0.154166,211.630774,-104.729673,-130.452750,9.882784,-6.593407,8.547009,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.097680,1
0.155208,178.558246,-35.578023,-196.597807,21.575092,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.146520,1
0.156250,134.127476,60.632968,-225.661543,11.274725,-9.035409,3.663004,5.616606,9.035409,-3.663004,-5.128205,-0.278999,4.078144,1
0.157291,79.674727,153.503300,-204.949455,-9.047619,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,-0.278999,4.097680,1
0.158333,6.848352,214.303301,-165.529674,-18.512821,-5.128205,-2.686203,9.035409,6.105006,3.663004,-8.547009,0.209402,4.078144,1
0.159374,-95.375826,218.312093,-120.764838,2.923077,-2.686203,-5.616606,9.035409,3.174603,6.593407,-8.058608,0.209402,4.078144,1
0.160417,-176.553850,190.918686,-56.624177,16.564103,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,1
0.161458,-230.004401,144.149454,27.560440,22.410256,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,4.087912,1
0.162500,-213.635170,101.389013,126.778025,-4.593407,7.081807,-8.058608,2.197802,-6.593407,9.035409,-0.732601,0.209402,4.097680,1
0.163541,-180.562641,32.237363,193.257147,-14.893773,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.197802,-0.278999,4.107448,1
0.164583,-136.465937,-63.639562,222.654950,-6.542125,9.035409,-3.174603,-5.128205,-8.547009,4.151404,5.616606,1.186203,4.097680,1
0.165624,-82.013189,-155.841762,202.276928,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,8.058608,0.209402,4.136752,1
0.166666,-8.852747,-217.309895,162.523081,24.637363,6.105006,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.068376,1
0.167708,93.037365,-220.316488,117.758244,2.644689,3.174603,6.593407,-8.547009,-2.686203,-6.105006,9.035409,0.209402,4.078144,1
0.168749,173.881323,-192.923081,53.283518,-11.274725,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.570208,-0.278999,4.087912,1
0.169791,227.331873,-146.487915,-30.901100,-15.450549,-4.151404,9.035409,-4.639805,4.151404,-8.547009,4.151404,0.209402,4.078144,1
0.170833,211.296708,-103.727475,-130.452750,9.882784,-6.105006,8.547009,-1.709402,7.081807,-8.058608,1.709402,0.209402,4.087912,1
0.171875,178.224180,-34.909891,-197.600004,19.904762,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,-0.278999,4.097680,1
0.172916,134.127476,61.969232,-226.329675,12.109890,-9.035409,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.278999,4.097680,1
0.173958,79.340661,153.837366,-206.285719,-10.439560,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.107448,1
0.175000,5.846154,214.637367,-165.195608,-19.069597,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.547009,0.209402,4.117216,1
0.176051,-98.382420,217.643961,-119.428574,5.428571,-2.686203,-5.616606,9.035409,3.174603,6.593407,-8.058608,-0.278999,4.097680,1
0.177088,-177.221982,190.250554,-54.619781,17.399267,0.732601,-8.058608,7.570208,-0.244200,8.547009,-6.593407,0.209402,4.087912,1
0.178127,-229.336269,143.481322,29.564836,21.575092,4.639805,-9.035409,4.639805,-4.151404,9.035409,-4.151404,0.209402,4.078144,1
0.179174,-213.635170,99.384618,129.116486,-4.593407,7.081807,-8.547009,2.197802,-6.593407,8.547009,-1.221001,0.209402,4.097680,1
0.180215,-25.890110,-0.167033,4.509890,7.098901,23.199023,-7.570208,-14.896215,-23.199023,8.547009,15.873016,0.209402,4.527473,1
0.181260,74.329672,-20.210989,83.683518,-46.630037,46.153846,-4.639805,-40.293040,-44.688645,5.128205,41.269841,3.139805,6.090354,1
0.182299,32.905495,29.898902,39.586814,-22.688645,58.363858,10.989011,-69.108669,-58.363858,-10.989011,69.108669,0.697802,10.241758,1
0.183340,-56.958243,-58.294507,-41.925276,77.531136,63.247863,35.409035,-97.924298,-62.759463,-35.409035,96.947497,0.209402,9.958486,1
0.184375,-41.257144,-45.934067,-27.560440,12.109890,54.456654,66.178266,-118.925519,-52.991453,-65.689866,117.460317,-0.278999,7.623932,1
0.185416,55.956045,47.938463,73.995606,-63.611722,31.990232,96.459096,-125.763126,-30.036630,-95.970696,123.809524,0.697802,13.152625,1
0.186458,43.595605,31.569231,58.294507,-53.032967,0.244200,119.902320,-117.948718,1.221001,-118.925519,115.018315,0.697802,20.000000,1
0.187500,-27.894506,-48.606594,-25.890110,-9.882784,-34.920635,130.647131,-93.040293,36.385836,-129.181929,89.621490,0.697802,20.000000,1
0.188542,-112.413189,-136.131871,-118.426376,196.681319,-61.782662,121.855922,-58.363858,63.247863,-120.390720,54.456654,1.186203,20.000000,1
0.189583,-29.898902,-47.604397,-31.903297,14.058608,-76.923077,99.389499,-21.245421,77.411477,-97.435897,17.826618,1.186203,20.000000,1
0.190624,91.367035,74.997804,84.017584,-31.040293,-76.923077,67.643468,9.035409,76.923077,-66.178266,-12.454212,1.674603,20.000000,1
0.191666,94.373628,78.338463,80.008793,-83.934066,-64.713065,36.385836,27.594628,64.224664,-34.920635,-30.036630,1.674603,12.879121,1
0.192708,-22.549451,-31.903297,-34.575825,7.377289,-45.177045,10.989011,33.455433,44.688645,-10.012210,-35.409035,1.186203,9.665446,1
0.193749,-50.276924,-54.953847,-57.626375,93.677656,-25.641026,-6.593407,31.501832,25.641026,7.570208,-32.967033,1.186203,7.174603,1
0.194791,-18.540660,-19.542858,-22.883517,5.706960,-6.593407,-16.849817,23.199023,7.081807,17.826618,-24.664225,1.186203,5.699634,1
0.195833,0.835165,3.173626,-0.501099,-9.604396,8.058608,-19.291819,12.942613,-7.570208,21.245421,-13.919414,1.186203,4.898657,1
0.196875,3.507692,8.184616,6.180220,20.183150,19.780220,-19.291819,-0.732601,-19.291819,19.780220,-0.732601,1.186203,4.693529,1
0.197916,37.582418,42.259342,43.261539,-64.446886,28.571429,-13.431013,-14.896215,-28.083028,13.431013,13.431013,0.697802,5.142857,1
0.198958,33.239561,36.580221,39.920880,-30.761905,32.478632,-3.663004,-28.571429,-31.990232,4.151404,26.617827,1.186203,6.754579,1
0.200000,-50.610990,-47.270331,-41.257144,64.168498,31.501832,10.012210,-40.781441,-30.525031,-10.012210,39.316239,0.697802,8.952381,1
0.201041,-56.958243,-58.962639,-44.263737,43.846154,22.710623,27.594628,-49.572650,-21.733822,-27.594628,47.130647,0.697802,10.564103,1
0.202083,11.859341,12.193407,24.219781,-20.461538,10.012210,40.781441,-50.061050,-9.035409,-40.781441,47.619048,0.697802,11.531136,1
0.203124,59.964837,54.285715,69.318683,-64.725275,-7.570208,53.479853,-44.688645,8.547009,-52.991453,42.246642,0.209402,11.746032,1
0.204167,-7.850550,-18.540660,-6.514286,-4.036630,-25.152625,58.363858,-32.967033,26.129426,-58.363858,30.036630,-0.278999,11.619048,1
0.205208,-74.663738,-87.358244,-75.665936,104.813187,-37.851038,52.991453,-14.896215,38.827839,-52.991453,11.965812,0.209402,11.277167,1
0.206250,-50.610990,-61.969232,-54.285715,49.135531,-46.153846,42.246642,3.174603,46.153846,-41.758242,-6.105006,0.697802,10.554335,1
0.207291,40.589012,28.896704,32.237363,-25.472527,-46.153846,26.617827,18.803419,46.642247,-26.129426,-21.733822,0.697802,9.304029,1
0.208333,70.654947,60.967034,60.298902,-57.765568,-39.316239,9.035409,29.059829,38.827839,-9.035409,-31.501832,1.186203,8.034188,1
0.209374,3.841758,-2.171429,-5.846154,-1.252747,-27.106227,-6.105006,31.990232,27.106227,6.105006,-33.455433,1.186203,6.686203,1
0.210416,-37.582418,-39.920880,-44.597803,46.351648,-13.919414,-16.849817,30.036630,14.407814,16.849817,-31.501832,1.186203,5.709402,1
0.211458,-30.901100,-29.230770,-34.575825,39.391941,-0.732601,-23.687424,23.687424,0.732601,24.175824,-24.664225,1.186203,5.094017,1
0.212500,-4.509890,-0.835165,-6.180220,0.695971,10.500611,-25.641026,14.407814,-10.500611,26.129426,-15.873016,-0.278999,4.947497,1
0.213541,16.202198,21.881319,17.872528,-8.490842,18.803419,-23.687424,4.151404,-18.803419,23.687424,-5.616606,0.697802,5.191697,1
0.214583,32.905495,39.252748,38.250550,-37.443223,25.152625,-17.826618,-7.570208,-25.152625,18.315018,6.105006,1.186203,5.738706,1
0.215625,16.202198,21.213187,22.215385,-25.750916,27.594628,-9.035409,-17.826618,-27.594628,10.012210,16.361416,0.697802,6.471306,1
0.216668,-49.274726,-45.600001,-40.923078,59.992674,25.641026,1.221001,-25.641026,-25.152625,-1.221001,25.152625,0.697802,7.203907,1
0.217708,-49.942858,-48.606594,-40.589012,44.402930,18.315018,14.407814,-31.990232,-17.826618,-12.454212,30.036630,0.697802,7.829060,1
0.218749,16.870330,15.534066,25.221979,-23.245421,8.058608,24.175824,-31.501832,-7.081807,-24.175824,29.059829,0.697802,8.249084,1
0.219791,58.294507,54.953847,65.978023,-65.282051,-5.616606,32.478632,-26.617827,6.105006,-32.478632,24.664225,0.697802,8.424908,1
0.220833,-1.837363,-11.525275,-1.837363,3.479853,-18.315018,35.409035,-17.338217,18.803419,-35.897436,15.384615,0.697802,8.200244,1
0.221874,-57.292309,-66.980221,-59.630771,69.736264,-27.594628,31.501832,-4.151404,28.083028,-31.501832,2.686203,0.697802,7.829060,1
0.222916,-44.931869,-53.951650,-48.940660,54.703297,-32.967033,23.199023,9.035409,33.943834,-23.687424,-10.989011,0.209402,7.360195,1
0.223958,20.879121,11.859341,13.863737,-10.439560,-34.432234,12.942613,19.780220,34.432234,-12.942613,-21.733822,0.697802,6.793651,1
0.225000,60.967034,53.283518,51.613188,-55.538462,-29.059829,-0.244200,27.594628,29.059829,0.244200,-29.059829,1.186203,6.197802,1
0.226041,15.534066,10.857143,5.846154,-3.758242,-19.780220,-11.477411,30.036630,19.780220,11.477411,-31.501832,1.186203,5.650794,1
0.227083,-30.232968,-31.903297,-37.582418,34.380952,-10.012210,-19.780220,28.571429,10.012210,20.268620,-29.548230,0.697802,5.318681,1
0.228125,-36.580221,-34.241759,-40.589012,44.681319,1.221001,-25.641026,23.199023,-1.221001,25.641026,-25.641026,1.186203,5.162393,1
0.229166,-6.514286,-1.837363,-7.182418,7.934066,11.477411,-27.594628,15.384615,-11.477411,28.083028,-16.849817,0.697802,5.191697,1
0.230208,22.215385,28.562638,23.885715,-26.864469,18.803419,-25.152625,6.593407,-18.315018,25.641026,-7.570208,0.697802,5.387057,1
0.231249,30.232968,37.248352,34.241759,-35.494505,24.175824,-20.268620,-3.663004,-23.687424,20.268620,2.686203,0.697802,5.699634,1
0.232292,5.846154,10.857143,10.857143,-12.388278,26.129426,-12.942613,-12.942613,-25.641026,12.942613,11.965812,0.209402,6.148962,1
0.233333,-47.938463,-43.929671,-40.254946,51.084249,23.687424,-2.686203,-20.757021,-23.199023,3.174603,19.291819,0.209402,6.442002,1
0.234374,-44.263737,-42.593408,-35.578023,43.289377,16.849817,7.570208,-24.175824,-16.361416,-7.570208,22.710623,0.209402,6.715507,1
0.235416,14.197803,13.529671,22.215385,-22.410256,8.058608,16.361416,-24.175824,-7.570208,-15.873016,22.710623,0.209402,6.862027,1
0.236459,50.610990,46.602199,55.621979,-58.043956,-2.686203,23.199023,-20.268620,3.663004,-23.199023,18.315018,0.209402,6.871795,1
0.237499,7.850550,-0.835165,7.182418,-1.809524,-13.919414,25.641026,-11.965812,14.896215,-26.129426,10.012210,0.209402,6.676435,1
0.238541,-45.600001,-54.285715,-47.938463,54.424908,-21.733822,22.710623,-1.221001,22.222222,-23.199023,0.244200,0.697802,6.442002,1
0.239583,-43.261539,-50.610990,-46.602199,50.805861,-26.617827,16.361416,10.012210,27.594628,-16.361416,-11.477411,0.697802,6.090354,1
0.240629,14.197803,5.846154,7.516484,-3.479853,-28.083028,7.570208,19.291819,28.083028,-8.058608,-20.268620,0.697802,5.758242,1
0.241666,56.290111,48.940660,47.938463,-53.311355,-24.175824,-2.686203,25.641026,24.175824,3.174603,-27.106227,0.697802,5.416361,1
0.242710,22.549451,17.872528,12.861539,-12.109890,-16.849817,-12.454212,28.571429,16.849817,12.942613,-29.059829,1.186203,5.142857,1
0.243751,-24.553847,-25.890110,-31.569231,29.648352,-8.058608,-20.268620,27.106227,8.058608,20.268620,-28.083028,0.697802,5.035409,1
0.244793,-39.252748,-36.914287,-43.261539,46.351648,1.709402,-25.641026,22.710623,-1.709402,26.129426,-23.687424,-0.278999,4.986569,1
0.245834,-9.854945,-4.509890,-9.854945,15.172161,10.989011,-27.594628,15.873016,-10.989011,28.083028,-16.849817,0.697802,5.015873,1
0.246875,24.219781,30.901100,26.224176,-27.699634,17.826618,-25.641026,7.081807,-17.826618,25.641026,-8.058608,0.697802,5.172161,1
0.247918,31.235166,37.248352,34.909891,-36.329670,22.710623,-20.757021,-2.197802,-22.710623,20.757021,1.221001,0.697802,5.367521,1
0.248959,0.835165,6.180220,6.514286,-6.263736,24.664225,-13.919414,-10.500611,-24.175824,14.407814,9.523810,0.697802,5.611722,1
0.250000,-46.602199,-41.257144,-38.584616,49.970696,22.710623,-4.639805,-16.849817,-21.733822,4.639805,15.873016,0.697802,5.777778,1
0.251041,-41.257144,-38.250550,-33.573627,38.278388,16.361416,4.639805,-20.268620,-15.873016,-4.639805,19.780220,0.209402,5.924298,1
0.252083,11.191209,10.857143,18.540660,-14.615385,8.547009,12.454212,-20.268620,-8.058608,-12.454212,19.291819,-0.767399,6.031746,1
0.253125,45.600001,41.925276,50.276924,-51.362637,-1.221001,18.803419,-16.849817,2.197802,-18.315018,15.384615,0.209402,6.041514,1
0.254166,13.529671,5.512088,12.527473,-5.706960,-11.477411,21.245421,-9.523810,11.965812,-21.245421,8.547009,-0.278999,5.894994,1
0.255208,-37.582418,-45.934067,-40.254946,47.743590,-17.826618,18.803419,-1.221001,18.315018,-18.803419,-0.244200,0.697802,5.728938,1
0.256250,-41.591210,-48.940660,-44.931869,48.300366,-23.199023,12.942613,9.523810,23.687424,-12.942613,-10.500611,0.209402,5.523810,1
0.257291,9.186813,1.837363,2.839561,1.809524,-24.664225,6.105006,17.826618,24.664225,-6.105006,-18.803419,0.697802,5.347985,1
0.258333,50.276924,44.597803,42.927473,-50.249084,-21.245421,-3.174603,23.687424,21.245421,3.663004,-24.664225,0.697802,5.142857,1
0.259374,27.226374,23.217583,18.206594,-19.347985,-14.896215,-12.454212,26.617827,14.896215,12.454212,-27.106227,0.209402,4.947497,1
0.260417,-20.210989,-19.208792,-26.558242,26.307692,-7.081807,-19.780220,26.129426,7.570208,20.268620,-26.617827,0.697802,4.879121,1
0.261458,-39.586814,-37.916484,-45.265935,47.743590,2.197802,-24.664225,22.222222,-2.197802,25.152625,-22.222222,0.697802,4.810745,1
0.262499,-12.193407,-6.180220,-13.529671,10.439560,10.989011,-26.617827,15.384615,-10.500611,27.106227,-15.873016,0.209402,4.937729,1
0.263541,24.553847,31.235166,26.224176,-27.978022,17.338217,-24.664225,7.570208,-16.849817,25.641026,-8.058608,0.209402,4.937729,1
0.264583,31.235166,37.582418,34.909891,-34.937729,21.733822,-20.268620,-1.709402,-21.245421,20.757021,1.221001,0.209402,5.094017,1
