1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,50.610990,136.465937,-171.208795,-5.150183,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.144078,0
0.001042,-37.248352,155.507696,-159.516487,12.388278,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.174603,-0.767399,2.124542,0
0.002084,-109.072530,168.202202,-104.061541,16.842491,7.081807,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.767399,2.114774,0
0.003125,-143.815388,167.868136,-19.208792,-0.974359,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.278999,2.124542,0
0.004167,-161.520883,144.149454,70.320881,-16.007326,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.278999,2.114774,0
0.005209,-171.542861,77.336265,122.435168,-8.490842,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.114774,0
0.006250,-164.861542,-7.516484,147.156047,10.439560,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.035409,-0.278999,2.124542,0
0.007293,-133.125278,-94.039563,160.518685,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.547009,-0.278999,2.124542,0
0.008333,-51.947254,-136.131871,168.202202,7.655678,-1.221001,8.547009,-6.593407,1.709402,-8.058608,7.081807,-0.767399,2.183150,0
0.009376,35.578023,-157.512091,157.846157,-12.945055,-4.639805,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.767399,2.134310,0
0.010417,107.402200,-169.538465,102.391211,-12.666667,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.767399,2.144078,0
0.011458,142.145058,-169.538465,17.538462,5.428571,-8.547009,6.105006,3.174603,8.547009,-5.616606,-2.686203,-0.278999,2.114774,0
0.012500,159.850553,-146.153849,-71.991210,20.461538,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.013542,170.206597,-79.006595,-124.439563,10.717949,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.570208,-0.278999,2.114774,0
0.014584,163.191212,6.180220,-149.494509,-6.542125,-5.128205,-3.174603,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.114774,0
0.015625,131.454948,92.369233,-163.525278,-17.956044,-1.709402,-6.105006,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.124542,0
0.016667,50.276924,133.793410,-170.874729,-4.871795,1.221001,-8.058608,7.081807,-0.732601,8.547009,-6.593407,-0.278999,2.124542,0
0.017709,-36.914287,155.173630,-159.516487,14.336996,4.639805,-8.547009,4.151404,-4.151404,8.547009,-3.174603,0.209402,2.124542,0
0.018750,-109.072530,168.870333,-104.729673,15.450549,7.081807,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.163614,0
0.019792,-143.815388,167.534070,-19.208792,-1.809524,9.035409,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.767399,2.124542,0
0.020833,-161.520883,144.149454,69.652749,-15.728938,9.035409,-2.686203,-5.616606,-8.058608,3.174603,6.105006,-0.278999,2.105006,0
0.021876,-171.542861,77.336265,122.435168,-8.490842,7.570208,0.732601,-8.547009,-7.081807,-0.244200,7.570208,-0.278999,2.114774,0
0.022917,-164.861542,-7.182418,147.156047,10.439560,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.124542,0
0.023960,-132.123080,-94.039563,161.520883,21.018315,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.124542,0
0.025001,-51.613188,-138.470333,168.870333,7.655678,-0.732601,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.026044,34.909891,-157.512091,157.178025,-11.553114,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.124542,0
0.027085,107.068134,-167.534070,101.723079,-13.501832,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.114774,0
0.028126,142.479124,-169.872531,16.870330,4.593407,-8.547009,6.105006,3.174603,8.547009,-5.616606,-2.686203,-0.767399,2.153846,0
0.029168,160.184619,-145.819783,-70.989013,20.739927,-8.547009,3.174603,5.616606,9.035409,-2.197802,-5.616606,-0.767399,2.105006,0
0.030210,170.206597,-78.338463,-124.773629,11.274725,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.081807,-0.767399,2.134310,0
0.031251,162.857146,5.846154,-148.826377,-7.934066,-5.128205,-3.663004,8.547009,5.128205,4.151404,-8.058608,-0.767399,2.192918,0
0.032292,130.786816,92.035167,-163.525278,-17.956044,-1.709402,-6.593407,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,0
0.033334,50.610990,136.131871,-170.874729,-5.150183,1.221001,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.278999,2.124542,0
0.034375,-36.914287,155.507696,-159.516487,14.615385,5.128205,-8.058608,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.124542,0
0.035417,-109.406596,168.202202,-104.395607,16.007326,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.036459,-144.483520,167.534070,-19.208792,-0.695971,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.037500,-161.854949,143.481322,69.986815,-16.842491,9.035409,-2.686203,-5.128205,-8.058608,2.686203,5.616606,-0.278999,2.114774,0
0.038542,-171.542861,77.002200,122.435168,-9.047619,7.570208,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-0.767399,2.134310,0
0.039583,-164.861542,-7.182418,146.821981,12.666667,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.767399,2.134310,0
0.040625,-132.791212,-94.039563,161.520883,21.018315,2.197802,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.173382,0
0.041668,-52.281320,-138.136267,168.870333,7.655678,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.767399,2.134310,0
0.042708,35.578023,-157.512091,157.512091,-11.553114,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.114774,0
0.043750,107.402200,-169.538465,102.057145,-12.109890,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.105006,0
0.044792,142.813190,-169.204399,17.204396,3.758242,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.114774,0
0.045834,159.850553,-145.485718,-72.325276,20.461538,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.105006,0
0.046875,169.538465,-79.006595,-125.107695,11.553114,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.114774,0
0.047917,163.191212,5.512088,-149.828575,-6.263736,-4.639805,-3.174603,9.035409,5.128205,4.151404,-8.058608,-0.767399,2.153846,0
0.048958,130.786816,92.369233,-163.191212,-18.791209,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.767399,2.134310,0
0.050001,50.276924,136.465937,-171.208795,-4.593407,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.173382,0
0.051042,-37.248352,155.841762,-159.516487,15.728938,4.639805,-9.035409,4.151404,-4.151404,8.547009,-3.174603,-0.278999,2.124542,0
0.052083,-109.072530,167.868136,-104.395607,15.450549,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,0
0.053125,-143.815388,167.534070,-19.208792,-0.974359,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.278999,2.114774,0
0.054167,-161.520883,144.149454,69.986815,-16.564103,9.035409,-2.686203,-5.128205,-8.547009,3.174603,6.105006,-0.278999,2.105006,0
0.055208,-172.545059,77.002200,122.769234,-7.655678,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.114774,0
0.056250,-165.195608,-10.523077,147.490113,9.882784,5.616606,4.151404,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.124542,0
0.057292,-132.123080,-94.707694,159.850553,20.183150,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.134310,0
0.058334,-51.947254,-139.472531,168.202202,7.655678,-0.732601,8.547009,-6.593407,1.709402,-8.058608,7.081807,-0.767399,2.183150,0
0.059375,35.578023,-157.512091,157.512091,-10.996337,-4.639805,9.035409,-3.663004,5.128205,-8.058608,4.151404,-1.255800,2.134310,0
0.060417,107.736266,-169.538465,102.057145,-12.666667,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.134310,0
0.061459,142.145058,-169.538465,17.204396,7.655678,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.124542,0
0.062500,159.850553,-145.819783,-72.325276,19.069597,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.063542,170.206597,-78.672529,-124.439563,11.274725,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.570208,-0.278999,2.114774,0
0.064583,163.525278,5.846154,-149.160443,-6.263736,-4.639805,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.124542,0
0.065626,130.452750,92.035167,-163.525278,-18.234432,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.124542,0
0.066667,49.942858,136.131871,-170.540663,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,2.134310,0
0.067708,-37.248352,155.507696,-159.850553,15.172161,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,0.209402,2.134310,0
0.068750,-109.072530,168.202202,-104.061541,15.450549,7.081807,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.767399,2.124542,0
0.069792,-144.149454,167.534070,-18.540660,-0.695971,8.547009,-5.616606,-2.197802,-8.058608,6.105006,3.174603,0.209402,2.134310,0
0.070834,-161.520883,144.149454,69.986815,-17.956044,9.035409,-3.174603,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.105006,0
0.071875,-171.542861,76.668134,122.435168,-7.934066,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.767399,2.114774,0
0.072917,-164.861542,-7.182418,147.156047,9.882784,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.124542,0
0.073959,-132.457146,-94.039563,161.186817,20.183150,2.197802,6.593407,-8.058608,-1.709402,-6.593407,10.012210,-0.278999,2.124542,0
0.075000,-52.615386,-138.136267,168.870333,8.212454,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.134310,0
0.076042,35.912089,-157.512091,157.512091,-10.996337,-4.639805,8.547009,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.114774,0
0.077084,107.736266,-169.872531,101.389013,-12.945055,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.732601,-0.278999,2.105006,0
0.078125,142.479124,-169.538465,16.202198,4.036630,-8.547009,6.105006,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.163614,0
0.079167,159.850553,-145.819783,-72.325276,19.347985,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.767399,2.124542,0
0.080208,170.206597,-78.672529,-124.439563,11.274725,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.192918,0
0.081250,163.191212,5.846154,-149.494509,-6.820513,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.124542,0
0.082292,130.452750,92.035167,-163.525278,-17.399267,-1.709402,-6.105006,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.114774,0
0.083333,50.276924,136.465937,-170.874729,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,0
0.084375,-37.248352,155.507696,-159.182421,14.336996,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.663004,0.209402,2.114774,0
0.085417,-109.072530,167.868136,-104.395607,15.728938,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.105006,0
0.086458,-144.483520,167.200004,-19.542858,-0.417582,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.087500,-161.520883,143.815388,69.652749,-16.007326,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,-0.278999,2.114774,0
0.088542,-171.542861,77.002200,121.098904,-4.315018,7.570208,0.732601,-7.081807,-7.081807,-0.244200,8.058608,-0.767399,2.124542,0
0.089584,-164.861542,-7.516484,147.156047,10.717949,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.134310,0
0.090625,-132.457146,-94.373628,161.520883,21.296703,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.547009,-0.767399,2.114774,0
0.091667,-51.947254,-138.470333,168.870333,9.047619,-1.221001,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.092708,35.912089,-157.178025,157.178025,-11.553114,-4.639805,9.035409,-4.151404,4.639805,-8.547009,3.663004,-0.278999,2.124542,0
0.093751,107.402200,-169.872531,102.057145,-12.666667,-7.081807,7.570208,-0.244200,7.081807,-7.081807,1.221001,-0.278999,2.105006,0
0.094792,141.810992,-169.538465,17.204396,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.114774,0
0.095833,160.184619,-145.819783,-71.657144,18.512821,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.096875,170.206597,-79.006595,-125.775827,11.553114,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.081807,-0.278999,2.124542,0
0.097917,162.857146,6.514286,-149.828575,-6.263736,-4.639805,-3.174603,9.035409,5.128205,4.151404,-8.058608,-0.767399,2.134310,0
0.098958,130.786816,92.035167,-163.525278,-18.791209,-1.709402,-6.105006,9.035409,2.197802,6.593407,-7.570208,-0.767399,2.134310,0
0.100000,50.276924,136.465937,-170.874729,-4.036630,1.221001,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.173382,0
0.101042,-37.582418,155.507696,-159.516487,13.501832,4.639805,-8.058608,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.124542,0
0.102084,-109.406596,168.202202,-104.061541,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.105006,0
0.103125,-143.815388,167.868136,-19.208792,-1.252747,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.104167,-161.520883,143.815388,70.320881,-16.842491,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.105006,0
0.105209,-171.876927,76.668134,122.101102,-8.490842,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,0.209402,2.114774,0
0.106250,-165.195608,-8.184616,146.487915,10.717949,5.616606,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.124542,0
0.107292,-133.459344,-94.039563,161.186817,20.739927,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.058608,-0.767399,2.134310,0
0.108335,-51.947254,-138.470333,168.536267,7.098901,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.134310,0
0.109375,35.912089,-157.846157,157.178025,-11.274725,-4.639805,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.134310,0
0.110417,107.402200,-169.538465,102.391211,-14.058608,-7.081807,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.767399,2.105006,0
0.111458,142.479124,-169.204399,16.870330,3.758242,-8.547009,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.114774,0
0.112500,160.184619,-145.819783,-72.325276,19.347985,-8.058608,3.174603,5.616606,8.547009,-3.174603,-5.616606,-0.278999,2.114774,0
0.113542,169.872531,-78.672529,-124.773629,10.717949,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.114774,0
0.114583,163.191212,6.180220,-149.160443,-7.655678,-4.639805,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.124542,0
0.115625,130.118684,92.369233,-163.191212,-18.234432,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,0
0.116667,50.276924,136.131871,-171.542861,-4.593407,1.709402,-7.570208,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.134310,0
0.117709,-37.582418,155.841762,-160.184619,14.893773,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.767399,2.173382,0
0.118750,-109.072530,167.868136,-103.727475,16.564103,7.570208,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-0.767399,2.114774,0
0.119792,-144.149454,167.534070,-18.874726,-0.974359,8.547009,-5.616606,-2.686203,-8.058608,6.105006,3.174603,-0.278999,2.192918,0
0.120833,-161.520883,144.149454,70.320881,-18.234432,8.547009,-2.686203,-5.128205,-8.058608,2.686203,5.616606,-0.767399,2.114774,0
0.121876,-171.542861,76.668134,122.769234,-7.655678,7.570208,0.244200,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.114774,0
0.122917,-164.861542,-7.850550,147.156047,10.161172,5.616606,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.114774,0
0.123958,-132.123080,-94.373628,161.520883,20.739927,2.197802,7.081807,-8.058608,-1.709402,-6.593407,8.547009,-0.278999,2.114774,0
0.125000,-52.281320,-138.470333,168.870333,7.655678,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.124542,0
0.126042,35.912089,-159.182421,157.512091,-11.274725,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.114774,0
0.127083,108.070332,-169.872531,101.723079,-11.553114,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-1.255800,2.114774,0
0.128125,142.479124,-169.204399,16.536264,4.315018,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.197802,-0.767399,2.134310,0
0.129167,159.850553,-145.819783,-72.659342,19.904762,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.767399,2.134310,0
0.130217,170.206597,-77.336265,-125.441761,10.161172,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.767399,2.124542,0
0.131256,162.857146,7.850550,-149.494509,-6.542125,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.767399,2.163614,0
0.132298,129.450552,93.037365,-163.859344,-17.120879,-1.709402,-6.593407,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.124542,0
0.133343,48.606594,137.468135,-170.540663,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,1
0.134385,-39.252748,156.175828,-158.848355,15.450549,5.128205,-8.547009,4.151404,-4.151404,9.035409,-3.174603,-0.278999,2.114774,1
0.135421,-110.742860,168.536267,-103.393409,15.728938,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.105006,1
0.136458,-144.483520,167.200004,-19.542858,-0.695971,8.547009,-5.616606,-2.197802,-8.058608,6.105006,3.174603,-0.278999,2.114774,1
0.137500,-161.520883,143.481322,70.654947,-16.285714,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,2.124542,1
0.138542,-171.542861,76.668134,121.432970,-8.769231,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,-0.767399,2.134310,1
0.139583,-164.861542,-7.850550,147.156047,10.439560,4.639805,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.153846,1
0.140625,-132.123080,-94.373628,161.520883,18.791209,2.197802,6.105006,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.114774,1
0.141667,-51.613188,-138.470333,168.870333,7.098901,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.124542,1
0.142709,36.246155,-157.512091,157.178025,-11.274725,-4.639805,9.035409,-3.663004,4.639805,-7.570208,3.663004,-0.278999,2.105006,1
0.143750,107.736266,-169.204399,102.057145,-12.945055,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.767399,2.105006,1
0.144792,141.810992,-168.870333,16.536264,4.593407,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.686203,-0.278999,2.114774,1
0.145834,159.850553,-145.485718,-72.659342,19.626374,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.105006,1
0.146875,170.206597,-79.006595,-124.773629,11.553114,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.081807,-0.278999,2.114774,1
0.147917,162.857146,7.516484,-150.162641,-6.820513,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.767399,2.153846,1
0.148958,130.452750,92.369233,-163.525278,-16.842491,-1.709402,-6.593407,8.547009,2.197802,7.081807,-8.058608,-0.767399,2.134310,1
0.150001,50.276924,136.800003,-170.874729,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.173382,1
0.151042,-37.582418,155.841762,-159.182421,14.893773,5.128205,-8.547009,4.639805,-4.151404,8.547009,-3.174603,-0.278999,2.114774,1
0.152083,-109.072530,168.202202,-103.727475,15.450549,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.105006,1
0.153125,-144.149454,167.534070,-18.874726,-1.809524,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.105006,1
0.154167,-161.186817,143.815388,70.654947,-16.285714,9.035409,-2.686203,-5.128205,-8.058608,2.686203,6.105006,-0.278999,2.105006,1
0.155208,-171.876927,76.668134,122.435168,-7.934066,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.105006,1
0.156250,-165.195608,-7.850550,146.821981,10.439560,5.616606,4.151404,-8.058608,-4.639805,-3.174603,8.547009,-0.278999,2.114774,1
0.157292,-132.123080,-94.707694,160.852751,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.134310,1
0.158333,-51.947254,-138.136267,168.870333,11.553114,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.134310,1
0.159375,36.246155,-157.512091,157.178025,-11.831502,-4.639805,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.153846,1
0.160417,107.736266,-169.538465,101.389013,-11.274725,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.105006,1
0.161459,142.479124,-169.204399,16.536264,3.758242,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.767399,2.114774,1
0.162500,160.184619,-145.485718,-72.659342,19.904762,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.128205,-0.278999,2.105006,1
0.163542,170.206597,-78.004397,-124.773629,10.439560,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.105006,1
0.164583,162.523081,6.514286,-149.494509,-7.655678,-5.128205,-3.174603,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.124542,1
0.165626,130.118684,92.035167,-162.857146,-17.120879,-1.709402,-6.105006,8.547009,2.197802,7.081807,-7.081807,-0.278999,2.114774,1
0.166667,50.276924,136.131871,-171.208795,-4.315018,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.767399,2.124542,1
0.167708,-37.582418,155.841762,-159.850553,14.615385,4.639805,-8.547009,4.151404,-4.639805,9.035409,-3.174603,-0.767399,2.163614,1
0.168750,-109.406596,168.202202,-103.727475,16.564103,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.114774,1
0.169792,-143.815388,167.534070,-18.540660,-0.974359,8.058608,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.134310,1
0.170833,-161.854949,143.815388,70.320881,-16.564103,9.035409,-2.686203,-5.616606,-8.547009,3.174603,5.616606,-0.278999,2.105006,1
0.171875,-171.208795,76.668134,122.435168,-8.212454,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,1
0.172917,-28.228572,-4.843956,130.452750,-31.875458,21.245421,9.523810,0.244200,9.035409,-8.547009,-0.244200,30.001832,2.446886,1
0.173959,-6.514286,-120.764838,136.800003,-57.208791,44.200244,16.361416,1.221001,26.617827,-12.454212,-0.732601,61.259463,3.589744,1
0.175000,-8.518682,-10.189011,157.846157,-43.289377,52.014652,49.084249,5.128205,-1.709402,7.081807,-4.639805,104.727106,4.820513,1
0.176042,-9.520879,-12.527473,133.793410,-34.102564,35.409035,73.015873,18.803419,13.919414,5.128205,-18.315018,122.797924,5.269841,1
0.177084,-8.184616,-12.527473,61.301100,-8.769231,23.687424,74.969475,25.152625,10.989011,14.407814,-23.687424,120.844322,5.816850,1
0.178125,-5.846154,-14.531868,31.903297,1.252747,13.431013,92.063492,20.268620,-21.245421,41.269841,-19.291819,120.355922,6.901099,1
0.179167,-6.848352,-19.208792,-65.978023,32.710623,2.197802,129.181929,26.129426,-26.617827,52.991453,-25.152625,137.938339,8.297924,1
0.180208,-2.839561,-16.202198,-154.171432,53.311355,-27.106227,115.018315,33.455433,-29.059829,62.271062,-31.013431,122.309524,10.271062,1
0.181250,5.178022,-10.189011,-123.771431,44.959707,-53.479853,62.271062,10.500611,-65.201465,74.969475,-8.058608,24.141026,10.134310,1
0.182292,7.850550,-5.846154,-77.002200,37.164835,-68.131868,27.594628,-2.197802,-67.155067,64.224664,3.663004,-41.793040,8.190476,1
0.183333,5.178022,-5.846154,-116.087915,53.032967,-48.595849,16.361416,5.128205,-52.991453,57.875458,-3.663004,-26.652625,5.699634,1
0.184375,3.507692,-4.175824,-216.975829,67.787546,-26.617827,10.989011,-4.639805,-54.945055,50.061050,6.593407,-17.373016,2.847375,1
0.185417,6.514286,0.501099,-72.325276,15.172161,-26.129426,-4.151404,-36.385836,-51.037851,14.407814,37.362637,-65.724664,0.083028,1
0.186458,4.175824,0.835165,20.879121,-4.036630,-25.152625,-8.547009,-27.106227,-23.687424,-3.174603,27.106227,-66.213065,0.102564,1
0.187500,1.503297,0.501099,101.054947,-27.142857,-8.058608,-14.896215,-14.896215,-5.128205,-10.012210,14.896215,-38.374237,0.659341,1
0.188542,-0.167033,1.837363,17.204396,-17.677656,4.639805,-16.849817,-19.291819,9.035409,-28.571429,20.268620,-31.536630,1.919414,1
0.189584,-1.837363,1.837363,119.762640,-33.545788,8.058608,-10.500611,-25.641026,22.222222,-47.619048,25.152625,-29.583028,3.404151,1
0.190625,-4.843956,-1.169231,176.553850,-59.992674,18.803419,2.686203,-4.639805,32.967033,-38.339438,4.639805,14.861416,3.589744,1
0.191667,-5.846154,-3.507692,207.287917,-65.838828,22.222222,17.826618,6.105006,35.409035,-28.571429,-6.593407,45.630647,3.238095,1
0.192708,-6.180220,-5.512088,14.197803,2.923077,11.477411,33.943834,19.291819,37.851038,-18.803419,-18.803419,65.655067,2.847375,1
0.193751,-3.507692,-4.843956,58.962639,-14.615385,2.197802,28.571429,16.849817,21.245421,-4.151404,-16.361416,48.072650,3.042735,1
0.194792,-2.839561,-6.180220,61.969232,-22.131868,-2.197802,32.478632,18.315018,2.686203,15.384615,-17.338217,49.537851,3.619048,1
0.195833,-3.507692,-10.189011,12.193407,6.542125,-7.081807,52.991453,28.083028,-5.128205,33.455433,-27.106227,73.957875,4.791209,1
0.196875,-0.835165,-10.189011,-211.630774,72.241758,-19.780220,56.898657,37.362637,-15.873016,52.014652,-34.920635,76.888278,6.481074,1
0.197917,4.509890,-4.843956,-173.213191,55.816850,-32.478632,25.152625,9.035409,-43.223443,51.526252,-6.105006,4.605006,6.588523,1
0.198958,6.848352,-2.171429,-84.685716,34.659341,-44.200244,5.128205,-5.128205,-51.037851,45.665446,6.593407,-44.235043,5.260073,1
0.200000,4.843956,-2.839561,-31.903297,13.223443,-31.501832,-4.151404,1.709402,-44.200244,45.665446,-0.732601,-34.467033,3.824176,1
0.201042,3.173626,-1.837363,-167.534070,59.157509,-15.384615,-7.081807,-2.197802,-38.339438,35.409035,4.639805,-22.257021,2.280830,1
0.202083,5.512088,2.171429,-125.107695,31.040293,-15.384615,-16.361416,-34.432234,-37.851038,3.174603,35.897436,-64.747863,0.356532,1
0.203125,3.841758,2.171429,-29.230770,11.553114,-15.384615,-16.849817,-30.036630,-17.826618,-12.454212,30.036630,-62.794261,-0.063492,1
0.204167,0.167033,2.505495,113.081321,-37.164835,-2.686203,-23.199023,-21.245421,2.686203,-24.175824,21.245421,-47.653846,0.737485,1
0.205209,-1.169231,4.509890,92.369233,-37.721612,8.058608,-23.199023,-19.291819,19.291819,-39.316239,19.780220,-34.467033,2.495726,1
0.206250,-2.505495,1.837363,98.716486,-24.915751,11.965812,-13.919414,-21.733822,30.036630,-51.037851,20.757021,-25.187424,3.765568,1
0.207292,-5.178022,-1.169231,128.782420,-42.732601,20.268620,-2.197802,-4.639805,41.758242,-45.665446,4.151404,12.907814,4.029304,1
0.208335,-5.846154,-1.837363,167.200004,-49.413919,20.268620,10.012210,2.197802,42.735043,-40.293040,-2.197802,32.443834,3.716728,1
0.209375,-5.846154,-4.509890,78.338463,-18.512821,10.989011,23.199023,17.826618,42.735043,-24.175824,-17.826618,51.979853,3.003663,1
0.210417,-4.175824,-4.509890,52.281320,-10.717949,4.639805,20.268620,22.710623,29.548230,-6.593407,-22.222222,49.049451,2.515263,1
0.211458,-2.839561,-4.843956,47.938463,-16.842491,0.732601,20.757021,21.245421,11.965812,9.523810,-20.268620,45.142247,2.788767,1
0.212500,-2.505495,-7.516484,-19.542858,16.285714,-6.593407,34.432234,23.687424,-3.174603,27.106227,-22.710623,52.956654,4.097680,1
0.213543,-1.503297,-9.186813,-154.839564,57.765568,-15.873016,40.293040,34.920635,-12.942613,47.619048,-32.967033,62.236264,5.738706,1
0.214583,2.171429,-5.178022,-176.887916,61.106227,-23.687424,15.384615,13.919414,-34.432234,47.619048,-11.477411,9.977411,5.943834,1
0.215625,5.178022,-2.839561,-103.727475,39.948718,-34.920635,-1.221001,-2.686203,-45.665446,42.735043,4.151404,-36.909035,4.761905,1
0.216667,3.841758,-2.171429,-73.327474,25.750916,-26.617827,-10.989011,-1.709402,-42.735043,40.781441,2.686203,-38.374237,3.482295,1
0.217709,3.507692,-0.835165,-104.395607,43.010989,-11.965812,-15.384615,-5.616606,-35.409035,29.548230,7.081807,-31.536630,2.319902,1
0.218750,4.509890,2.171429,-120.096706,30.205128,-10.012210,-20.757021,-30.036630,-31.990232,2.197802,31.501832,-60.352259,1.079365,1
0.219792,2.839561,2.505495,-38.918682,18.234432,-9.035409,-20.757021,-28.083028,-13.919414,-13.431013,27.594628,-58.398657,0.913309,1
0.220834,1.169231,3.173626,66.980221,-25.750916,0.732601,-28.571429,-24.175824,4.639805,-28.571429,24.175824,-52.049451,2.300366,1
0.221876,-1.169231,3.507692,136.800003,-48.578755,11.477411,-30.036630,-24.175824,20.268620,-44.688645,24.175824,-43.258242,4.146520,1
0.222917,-3.507692,1.837363,121.432970,-34.659341,15.873016,-16.849817,-19.291819,32.967033,-52.014652,18.315018,-21.768620,5.025641,1
0.223958,-5.512088,-0.835165,121.767036,-40.783883,25.152625,-3.663004,-2.197802,45.177045,-47.130647,1.709402,18.280220,4.800977,1
0.225000,-6.514286,-1.837363,121.432970,-41.062271,23.199023,8.547009,0.732601,44.688645,-43.223443,-1.221001,32.443834,4.195360,1
0.226042,-5.846154,-3.841758,92.703299,-21.296703,11.965812,19.291819,13.431013,41.269841,-27.594628,-13.431013,44.653846,3.296703,1
0.227083,-4.509890,-4.509890,71.991210,-17.120879,6.105006,18.803419,24.664225,32.478632,-7.570208,-24.175824,50.514652,2.612943,1
0.228125,-2.839561,-4.843956,49.608792,-14.058608,2.686203,18.803419,23.687424,15.384615,8.547009,-22.222222,46.607448,2.622711,1
0.229167,-2.505495,-7.182418,-50.610990,23.802198,-6.105006,30.036630,24.175824,-1.709402,26.129426,-23.687424,48.072650,3.814408,1
0.230209,-1.169231,-8.518682,-152.835168,58.600733,-15.384615,33.943834,31.501832,-13.431013,44.688645,-30.036630,52.956654,5.357753,1
0.231250,2.171429,-4.843956,-162.857146,54.703297,-21.733822,11.965812,15.384615,-31.990232,46.642247,-13.431013,9.977411,5.670330,1
0.232292,5.178022,-2.171429,-99.384618,39.113553,-31.990232,-3.663004,-0.732601,-43.223443,42.246642,1.709402,-34.467033,4.703297,1
0.233333,4.509890,-1.503297,-91.701101,33.267399,-25.152625,-14.407814,-0.732601,-41.269841,40.293040,2.197802,-39.839438,3.628816,1
0.234375,3.173626,-0.167033,-102.057145,36.051282,-10.989011,-20.757021,-8.058608,-35.409035,26.617827,9.523810,-38.374237,2.515263,1
0.235417,3.841758,1.503297,-108.404398,29.091575,-7.570208,-24.175824,-29.059829,-30.525031,1.709402,30.036630,-60.352259,1.431013,1
0.236458,2.171429,2.171429,-36.580221,16.842491,-5.616606,-23.687424,-26.617827,-12.942613,-13.431013,26.617827,-56.445055,1.440781,1
0.237500,0.835165,5.178022,63.973628,-24.637363,4.639805,-31.990232,-24.664225,5.616606,-29.548230,24.175824,-52.537851,2.876679,1
0.238542,-1.169231,4.175824,141.810992,-49.413919,14.407814,-34.432234,-26.617827,20.268620,-46.642247,26.617827,-48.630647,4.615385,1
0.239583,-3.841758,1.837363,131.789014,-34.380952,18.803419,-18.315018,-18.803419,33.943834,-52.014652,17.826618,-19.815018,5.416361,1
0.240625,-6.514286,-0.501099,116.087915,-38.835165,28.083028,-4.151404,-2.197802,45.665446,-47.619048,1.709402,21.699023,4.967033,1
0.241667,-6.180220,-1.503297,111.410991,-36.886447,25.152625,8.058608,0.732601,45.177045,-44.200244,-0.732601,33.909035,4.244200,1
0.242709,-5.512088,-2.839561,92.369233,-23.523810,12.942613,18.315018,11.965812,40.781441,-28.571429,-11.965812,42.211844,3.306471,1
0.243750,-5.178022,-4.175824,82.013189,-21.018315,7.081807,18.803419,25.641026,32.967033,-7.570208,-25.152625,51.491453,2.485958,1
0.244792,-3.507692,-4.509890,45.265935,-13.223443,3.174603,18.315018,24.175824,15.873016,8.547009,-22.710623,47.584249,2.525031,1
0.245834,-2.505495,-6.848352,-57.626375,26.307692,-6.105006,29.059829,24.664225,-1.221001,25.641026,-23.687424,48.561050,3.785104,1
0.246875,-1.169231,-8.184616,-156.175828,60.827839,-14.896215,32.478632,30.525031,-13.431013,44.200244,-29.059829,50.026252,5.357753,1
0.247916,2.171429,-5.178022,-155.507696,46.073260,-20.757021,11.477411,15.873016,-30.525031,44.200244,-22.222222,9.489011,5.748474,1
0.248958,4.843956,-2.171429,-101.389013,39.948718,-31.501832,-4.639805,0.244200,-42.735043,42.735043,0.732601,-33.978632,4.879121,1
0.250001,4.509890,-1.503297,-94.707694,35.494505,-24.664225,-16.361416,-0.244200,-41.269841,40.781441,1.221001,-40.816239,3.892552,1
0.251042,3.841758,0.167033,-103.727475,36.051282,-10.500611,-23.687424,-8.547009,-35.409035,26.617827,10.012210,-41.304640,2.808303,1
0.252083,3.841758,2.505495,-103.059343,28.256410,-6.105006,-25.641026,-28.083028,-30.036630,1.709402,29.059829,-60.352259,1.782662,1
0.253125,2.171429,2.505495,-36.914287,16.842491,-3.174603,-25.641026,-26.129426,-12.454212,-12.942613,25.641026,-55.956654,1.782662,1
0.254167,-3.507692,3.841758,65.978023,-25.472527,6.593407,-33.943834,-24.175824,5.128205,-29.548230,24.664225,-52.537851,3.140415,1
0.255208,-1.503297,3.841758,144.817586,-51.084249,15.873016,-36.385836,-27.594628,19.780220,-47.130647,27.594628,-49.607448,4.918193,1
0.256250,-4.175824,1.503297,135.463739,-39.391941,20.757021,-18.803419,-18.315018,33.943834,-51.526252,17.338217,-16.396215,5.582418,1
0.257292,-6.848352,-1.837363,110.742860,-38.835165,31.013431,-3.663004,-1.709402,45.665446,-47.619048,1.709402,23.652625,5.045177,1
0.258334,-6.514286,-1.503297,108.404398,-36.051282,26.617827,8.547009,-0.244200,45.177045,-44.688645,-0.244200,34.885836,4.273504,1
0.259375,-34.241759,26.892308,80.342859,-5.428571,12.942613,22.222222,11.965812,40.293040,-28.083028,-11.965812,47.095849,3.384615,1
0.260417,-40.254946,-108.070332,78.338463,26.864469,2.686203,10.989011,18.315018,34.920635,-15.873016,-18.315018,32.443834,2.485958,1
0.261459,-50.610990,-119.762640,32.237363,48.300366,-11.477411,-1.709402,14.896215,18.803419,-3.663004,-13.919414,3.139805,2.056166,1
0.262500,133.125278,-139.472531,-25.890110,16.007326,-13.919414,-9.035409,19.780220,15.873016,4.151404,-18.803419,-3.209402,2.407814,1
0.263542,115.085717,-92.703299,-147.156047,43.289377,-6.593407,-16.849817,20.268620,8.547009,10.989011,-19.291819,-3.209402,2.652015,1
0.264583,173.213191,-23.885715,-190.250554,12.945055,3.663004,-19.780220,13.431013,-1.221001,14.407814,-11.965812,-2.721001,2.661783,1
