1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,39.586814,-157.512091,154.839564,-12.666667,-4.639805,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.767399,2.153846,0
0.001042,109.406596,-169.538465,98.716486,-13.501832,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.114774,0
0.002084,142.813190,-168.536267,13.529671,4.315018,-8.547009,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.085470,0
0.003125,160.184619,-143.815388,-75.331870,23.245421,-8.058608,2.686203,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.095238,0
0.004167,169.204399,-75.331870,-125.775827,10.439560,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.570208,-0.278999,2.105006,0
0.005208,162.189015,10.857143,-149.828575,-7.934066,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.105006,0
0.006251,127.112091,94.373628,-164.193410,-16.564103,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.105006,0
0.007292,47.270331,137.802201,-170.206597,-4.593407,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.114774,0
0.008333,-41.925276,155.841762,-158.180223,15.728938,5.128205,-8.058608,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.105006,0
0.009375,-111.410991,167.868136,-100.720881,15.728938,7.081807,-7.081807,0.732601,-6.593407,7.570208,-0.244200,-0.767399,2.105006,0
0.010417,-144.483520,166.865938,-14.197803,-2.087912,8.547009,-5.128205,-2.197802,-8.058608,5.616606,3.174603,-0.767399,2.114774,0
0.011458,-161.854949,142.145058,73.327474,-17.677656,8.547009,-2.686203,-5.128205,-8.058608,2.686203,6.105006,-0.278999,2.144078,0
0.012500,-170.874729,72.993408,124.439563,-6.542125,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.105006,0
0.013542,-163.859344,-12.527473,147.824179,10.996337,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.767399,2.114774,0
0.014583,-128.448355,-96.043958,162.523081,20.183150,2.197802,6.593407,-8.058608,-1.221001,-6.105006,8.058608,-0.278999,2.114774,0
0.015625,-48.272529,-139.472531,168.202202,7.098901,-1.709402,8.547009,-6.105006,1.709402,-8.058608,6.593407,-0.278999,2.124542,0
0.016667,39.920880,-157.846157,155.507696,-13.223443,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.114774,0
0.017709,109.740662,-170.874729,98.382420,-11.274725,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.105006,0
0.018750,143.147256,-168.870333,12.527473,4.871795,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.114774,0
0.019792,160.184619,-143.815388,-76.668134,22.131868,-8.058608,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.124542,0
0.020833,169.538465,-74.997804,-126.109893,10.439560,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.570208,-1.744200,2.124542,0
0.021875,162.189015,11.191209,-149.494509,-8.212454,-4.639805,-3.174603,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.163614,0
0.022917,126.443959,94.373628,-164.193410,-14.893773,-1.709402,-6.593407,8.547009,1.709402,6.593407,-7.570208,-0.278999,2.114774,0
0.023958,46.936265,138.136267,-170.206597,-4.036630,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.114774,0
0.025000,-41.925276,156.509894,-157.846157,15.728938,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.105006,0
0.026042,-111.410991,167.868136,-99.384618,15.172161,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.095238,0
0.027083,-144.817586,166.865938,-14.197803,-1.531136,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.105006,0
0.028125,-162.189015,141.476926,74.329672,-17.399267,9.035409,-2.686203,-5.128205,-8.058608,2.686203,6.105006,-0.278999,2.105006,0
0.029166,-171.876927,72.325276,124.773629,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.767399,2.114774,0
0.030209,-163.859344,-13.195605,146.153849,10.996337,5.616606,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.767399,2.114774,0
0.031250,-127.780223,-96.378024,162.523081,19.347985,1.221001,6.593407,-8.547009,-1.221001,-6.593407,8.058608,-1.255800,2.144078,0
0.032292,-48.272529,-140.140662,167.868136,5.150183,-1.221001,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.124542,0
0.033333,40.923078,-158.180223,155.173630,-12.945055,-4.639805,9.035409,-3.663004,5.128205,-8.058608,3.663004,-0.278999,2.105006,0
0.034375,110.074728,-169.538465,97.046156,-11.274725,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.095238,0
0.035417,142.813190,-168.202202,11.859341,4.036630,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.095238,0
0.036458,159.850553,-143.147256,-76.668134,19.904762,-8.058608,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.105006,0
0.037500,169.204399,-73.661540,-126.109893,10.161172,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.105006,0
0.038542,162.523081,11.859341,-150.496707,-7.934066,-4.639805,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.767399,2.105006,0
0.039583,125.775827,94.039563,-165.195608,-15.728938,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.144078,0
0.040625,46.602199,138.136267,-170.206597,-2.923077,2.197802,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.124542,0
0.041667,-42.927473,156.509894,-157.178025,15.728938,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,0.209402,2.124542,0
0.042708,-112.079123,168.202202,-99.384618,14.893773,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.095238,0
0.043750,-144.817586,166.865938,-13.529671,-1.809524,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.105006,0
0.044792,-161.854949,141.476926,75.665936,-17.677656,9.035409,-2.197802,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.105006,0
0.045834,-170.540663,71.657144,125.107695,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.095238,0
0.046875,-162.189015,-13.529671,147.490113,13.501832,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.114774,0
0.047916,-127.780223,-97.046156,162.189015,19.347985,2.197802,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.278999,2.114774,0
0.048958,-47.604397,-140.474728,167.868136,6.820513,-1.221001,8.547009,-6.593407,1.709402,-7.570208,6.593407,1.186203,2.134310,0
0.050001,41.591210,-158.180223,155.173630,-11.274725,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.663004,-0.767399,2.124542,0
0.051042,110.074728,-169.538465,96.712090,-11.553114,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-1.744200,2.114774,0
0.052083,143.147256,-168.536267,11.191209,5.150183,-8.547009,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.105006,0
0.053125,160.518685,-143.147256,-77.002200,20.183150,-8.547009,3.174603,5.616606,8.547009,-2.197802,-5.616606,-0.767399,2.114774,0
0.054167,169.538465,-73.327474,-127.112091,9.882784,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.105006,0
0.055208,161.854949,12.861539,-149.828575,-8.490842,-4.639805,-3.663004,8.547009,4.639805,4.151404,-9.523810,-0.278999,2.114774,0
0.056250,124.773629,95.041760,-164.527476,-16.564103,-1.709402,-6.593407,9.035409,1.709402,6.593407,-7.570208,-0.278999,2.114774,0
0.057291,45.265935,138.470333,-169.538465,-3.479853,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.114774,0
0.058334,-43.929671,156.509894,-157.512091,15.728938,5.128205,-8.547009,3.663004,-4.639805,9.035409,-3.174603,-0.278999,2.114774,0
0.059375,-112.079123,168.536267,-99.384618,14.893773,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.732601,-0.767399,2.153846,0
0.060416,-144.817586,166.865938,-12.527473,2.087912,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-1.255800,2.114774,0
0.061458,-161.854949,140.808794,76.000002,-17.956044,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.144078,0
0.062500,-170.540663,70.989013,125.775827,-6.820513,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.153846,0
0.063543,-163.859344,-14.531868,148.158245,10.996337,4.639805,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.114774,0
0.064583,-126.778025,-97.046156,162.857146,18.512821,1.709402,7.081807,-7.570208,-1.221001,-6.593407,8.058608,-0.278999,2.114774,0
0.065625,-47.270331,-140.140662,168.202202,6.820513,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.124542,0
0.066667,41.925276,-158.180223,154.839564,-13.501832,-4.639805,9.035409,-3.663004,5.128205,-8.058608,3.663004,-0.278999,2.114774,0
0.067708,110.408794,-170.206597,96.378024,-11.274725,-7.081807,8.058608,0.244200,7.081807,-7.081807,0.732601,-0.278999,2.095238,0
0.068750,144.149454,-168.870333,10.523077,5.985348,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.114774,0
0.069792,160.518685,-142.813190,-77.670331,23.245421,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.767399,2.105006,0
0.070833,169.204399,-72.993408,-127.112091,10.439560,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-1.744200,2.124542,0
0.071875,161.854949,13.195605,-149.828575,-9.604396,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.134310,0
0.072917,124.773629,95.709892,-164.861542,-16.842491,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.114774,0
0.073959,45.265935,139.138465,-169.872531,-2.923077,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,2.124542,0
0.075000,-43.929671,156.509894,-157.178025,16.285714,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.114774,0
0.076042,-112.747255,168.202202,-98.048354,14.058608,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.095238,0
0.077083,-145.151652,166.531872,-12.527473,-2.366300,8.547009,-5.128205,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.095238,0
0.078126,-162.523081,140.808794,75.665936,-17.956044,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.105006,0
0.079167,-170.540663,70.989013,125.441761,-6.820513,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.767399,2.153846,0
0.080208,-163.859344,-15.200000,148.826377,13.501832,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.767399,2.124542,0
0.081250,-126.109893,-97.046156,163.191212,19.069597,2.197802,6.593407,-8.058608,-1.221001,-6.105006,8.058608,-0.278999,2.163614,0
0.082292,-46.268133,-140.474728,167.868136,7.098901,-1.221001,10.012210,-6.105006,1.709402,-8.058608,6.593407,-0.278999,2.124542,0
0.083334,42.593408,-158.848355,154.505498,-13.501832,-4.639805,8.547009,-3.174603,5.128205,-8.547009,3.663004,-0.767399,2.114774,0
0.084375,111.076926,-169.872531,95.375826,-11.553114,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.105006,0
0.085417,143.481322,-168.202202,10.189011,4.871795,-8.547009,5.616606,3.174603,8.547009,-5.616606,-2.686203,-0.278999,2.105006,0
0.086459,160.184619,-142.145058,-79.006595,21.018315,-8.547009,3.174603,6.105006,9.035409,-2.197802,-6.105006,-0.278999,2.114774,0
0.087500,168.870333,-72.993408,-127.446157,10.161172,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,0
0.088542,162.189015,13.529671,-149.828575,-9.047619,-5.128205,-3.663004,9.035409,5.128205,4.151404,-8.058608,1.674603,2.124542,0
0.089584,124.105497,95.709892,-165.863740,-16.007326,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.163614,0
0.090625,44.597803,139.138465,-169.872531,-0.417582,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.134310,0
0.091667,-44.931869,156.843960,-156.509894,16.564103,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.163614,0
0.092708,-112.747255,168.202202,-97.714288,14.336996,7.570208,-7.570208,0.732601,-7.081807,7.081807,0.244200,-0.278999,2.095238,0
0.093750,-145.151652,166.531872,-11.525275,-2.087912,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.094792,-161.854949,140.808794,77.336265,-17.677656,8.547009,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.105006,0
0.095833,-170.206597,70.320881,126.443959,-6.820513,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.114774,0
0.096875,-163.859344,-15.868132,147.824179,11.831502,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.278999,2.114774,0
0.097917,-126.443959,-97.714288,162.523081,19.626374,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,0
0.098959,-46.268133,-140.808794,167.534070,6.542125,-1.221001,8.547009,-6.593407,2.197802,-8.058608,6.593407,-0.767399,2.134310,0
0.100000,43.595605,-158.514289,154.839564,-12.666667,-4.639805,9.035409,-3.663004,5.128205,-8.058608,3.663004,-0.767399,2.114774,0
0.101042,111.076926,-169.872531,95.375826,-10.439560,-7.570208,7.570208,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.134310,0
0.102084,143.815388,-168.202202,9.186813,7.377289,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.095238,0
0.103125,160.518685,-142.145058,-79.340661,21.296703,-8.547009,2.686203,7.081807,8.547009,-2.197802,-5.616606,-0.767399,2.105006,0
0.104167,169.204399,-71.657144,-128.114289,9.882784,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.114774,0
0.105208,161.854949,15.200000,-150.162641,-8.212454,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.114774,0
0.106251,123.103299,96.043958,-165.529674,-16.007326,-1.221001,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.114774,0
0.107292,43.929671,138.804399,-169.538465,-3.201465,1.709402,-8.058608,7.081807,-1.709402,8.547009,-6.105006,-0.278999,2.124542,0
0.108333,-45.600001,156.509894,-156.509894,16.842491,5.128205,-8.058608,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.114774,0
0.109375,-113.081321,168.202202,-97.714288,14.893773,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.163614,0
0.110417,-145.485718,166.197806,-11.859341,-0.417582,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.111459,-161.854949,140.474728,78.004397,-17.677656,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.144078,0
0.112500,-170.540663,69.652749,126.778025,-1.252747,7.570208,0.732601,-7.570208,-7.081807,-0.732601,7.570208,-0.278999,2.105006,0
0.113542,-163.859344,-16.870330,148.158245,11.553114,5.128205,4.151404,-8.547009,-4.639805,-3.663004,9.035409,-0.278999,2.114774,0
0.114583,-125.107695,-97.714288,163.191212,18.791209,1.709402,6.593407,-8.058608,-1.221001,-7.081807,8.547009,-0.278999,2.114774,0
0.115625,-44.931869,-141.142860,167.868136,6.542125,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.124542,0
0.116667,44.263737,-158.514289,154.171432,-13.501832,-4.639805,8.547009,-3.174603,5.128205,-8.547009,3.174603,-0.278999,2.114774,0
0.117709,111.076926,-170.206597,93.705497,-10.439560,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.244200,-0.767399,2.105006,0
0.118750,143.815388,-168.536267,8.518682,6.542125,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.144078,0
0.119792,160.518685,-142.145058,-80.008793,21.853480,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.124542,0
0.120833,169.204399,-71.323079,-128.448355,8.769231,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,1.186203,2.134310,0
0.121875,161.854949,15.534066,-149.828575,-10.439560,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.114774,0
0.122917,123.103299,96.043958,-165.529674,-15.450549,-1.709402,-6.593407,8.058608,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.123958,43.595605,139.472531,-169.872531,-3.479853,1.709402,-8.058608,7.081807,-1.709402,8.547009,-6.105006,-0.278999,2.124542,0
0.125001,-46.268133,157.178025,-156.509894,16.564103,5.128205,-8.547009,4.151404,-5.128205,8.547009,-3.174603,-0.278999,2.114774,0
0.126042,-114.083519,168.870333,-96.378024,12.945055,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.244200,-0.278999,2.105006,0
0.127083,-145.485718,166.197806,-10.189011,-2.644689,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.128125,-161.520883,140.140662,78.004397,-18.234432,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,0
0.129167,-170.540663,68.316485,126.109893,-6.263736,7.570208,1.221001,-7.570208,-6.593407,-0.732601,7.570208,-0.767399,2.192918,0
0.130209,-163.525278,-17.872528,148.492311,12.109890,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.134310,0
0.131250,-124.773629,-98.382420,163.525278,18.512821,1.709402,7.081807,-8.058608,-1.221001,-6.105006,8.058608,-0.278999,2.173382,0
0.132292,-44.931869,-141.142860,167.868136,6.542125,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.124542,0
0.133333,44.931869,-158.514289,154.171432,-13.780220,-4.639805,8.547009,-3.174603,5.128205,-8.058608,3.174603,-0.767399,2.114774,1
0.134376,112.079123,-169.872531,94.039563,-10.996337,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.095238,1
0.135416,144.149454,-167.868136,8.852747,4.593407,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.105006,1
0.136458,160.518685,-141.810992,-81.010991,21.575092,-8.058608,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.105006,1
0.137500,168.536267,-70.989013,-129.116486,9.882784,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,1
0.138542,161.186817,16.202198,-151.164839,-9.604396,-4.639805,-3.663004,8.547009,4.639805,4.639805,-8.058608,-0.278999,2.114774,1
0.139583,122.435168,96.712090,-164.861542,-16.007326,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.105006,1
0.140627,42.927473,139.806597,-169.872531,-2.366300,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.134310,1
0.141668,-46.936265,157.178025,-156.175828,17.120879,5.128205,-8.547009,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.105006,1
0.142709,-113.749453,168.870333,-95.375826,13.223443,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.095238,1
0.143750,-145.485718,166.197806,-10.189011,-2.923077,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.105006,1
0.144792,-162.189015,140.140662,79.006595,-19.069597,9.035409,-2.686203,-5.616606,-8.058608,2.686203,5.616606,-0.278999,2.114774,1
0.145834,-171.208795,68.650551,127.112091,-7.098901,7.570208,0.732601,-7.570208,-6.593407,-0.732601,7.570208,-0.278999,2.105006,1
0.146875,-164.193410,-19.876924,148.492311,12.666667,5.128205,4.151404,-8.058608,-4.639805,-3.663004,8.547009,-0.278999,2.114774,1
0.147916,-124.105497,-98.716486,162.857146,19.069597,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.114774,1
0.148958,-44.263737,-139.472531,166.865938,6.263736,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.767399,2.183150,1
0.150001,45.600001,-158.848355,153.169234,-12.388278,-4.639805,9.035409,-3.174603,5.128205,-8.547009,3.663004,-0.767399,2.134310,1
0.151042,112.079123,-170.206597,93.037365,-10.717949,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.124542,1
0.152083,143.815388,-167.868136,8.184616,5.985348,-8.547009,5.616606,2.197802,8.547009,-5.128205,-2.686203,-0.767399,2.114774,1
0.153125,160.518685,-141.476926,-81.679123,21.575092,-8.547009,2.686203,6.105006,8.547009,-2.686203,-5.616606,-0.767399,2.114774,1
0.154167,169.204399,-70.320881,-128.782420,9.604396,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,1
0.155208,161.854949,16.870330,-150.162641,-9.047619,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.114774,1
0.156250,125.107695,97.046156,-165.863740,-15.172161,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.114774,1
0.157291,41.925276,139.806597,-170.540663,-3.201465,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,1
0.158334,-47.938463,156.843960,-156.175828,17.399267,5.128205,-8.058608,4.151404,-4.639805,9.035409,-3.174603,-0.278999,2.114774,1
0.159375,-113.749453,168.536267,-95.375826,13.223443,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.163614,1
0.160416,-145.819783,166.197806,-9.186813,-2.087912,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.663004,-1.255800,2.124542,1
0.161458,-161.854949,139.806597,79.674727,-17.956044,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.105006,1
0.162501,-170.206597,67.648353,127.780223,-10.439560,7.570208,0.732601,-7.570208,-6.593407,-0.244200,8.058608,-0.278999,2.114774,1
0.163543,-163.525278,-19.208792,148.158245,12.109890,5.128205,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.114774,1
0.164583,-123.437365,-98.716486,163.859344,18.791209,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,1
0.165625,-43.595605,-141.476926,167.868136,5.150183,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.124542,1
0.166667,46.268133,-159.182421,154.171432,-14.058608,-4.639805,9.035409,-3.174603,5.128205,-8.547009,3.174603,-0.278999,2.114774,1
0.167708,112.413189,-170.540663,91.701101,-10.717949,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.105006,1
0.168750,144.149454,-167.868136,6.514286,7.098901,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-1.255800,2.124542,1
0.169792,160.184619,-141.476926,-80.676925,22.410256,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.114774,1
0.170833,169.204399,-69.652749,-129.116486,9.604396,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.153846,1
0.171875,161.854949,17.538462,-150.162641,-10.161172,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.114774,1
0.172916,121.432970,97.380222,-165.863740,-15.728938,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.114774,1
0.173958,42.259342,139.806597,-169.872531,-2.923077,2.197802,-8.058608,6.593407,-1.709402,9.035409,-6.105006,-0.278999,2.124542,1
0.175000,-47.938463,157.178025,-155.841762,16.564103,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.105006,1
0.176041,-112.747255,169.204399,-94.039563,13.780220,7.570208,-7.081807,0.732601,-7.081807,7.081807,0.244200,-0.278999,2.095238,1
0.177083,-146.153849,165.195608,-7.850550,-3.201465,8.547009,-5.616606,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.105006,1
0.178126,-162.189015,139.472531,80.008793,-18.512821,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-2.232601,2.124542,1
0.179166,-170.540663,67.648353,128.114289,-7.377289,7.570208,0.732601,-7.570208,-6.593407,-0.244200,8.058608,-0.278999,2.114774,1
0.180208,-15.868132,-4.843956,146.153849,-35.494505,19.780220,10.500611,0.732601,-19.780220,-9.523810,-0.732601,29.025031,2.398046,1
0.181250,-7.182418,-6.848352,175.217586,-54.424908,42.735043,24.664225,2.686203,-42.735043,-24.664225,-3.174603,68.585470,3.384615,1
0.182292,-8.518682,-11.191209,145.819783,-41.340659,47.130647,58.852259,6.105006,-45.665446,-58.363858,-5.616606,110.587912,4.781441,1
0.183333,-8.852747,-13.529671,129.784618,-35.216117,30.525031,80.341880,18.315018,-29.059829,-78.876679,-18.315018,124.263126,5.484737,1
0.184375,-7.850550,-14.865934,79.674727,-15.450549,21.245421,84.249084,25.152625,-20.268620,-82.783883,-23.687424,125.728327,6.598291,1
0.185416,-6.180220,-17.872528,16.870330,4.036630,10.989011,105.738706,22.710623,-10.012210,-105.250305,-21.733822,129.635531,7.506716,1
0.186459,-6.514286,-21.213187,-83.015386,36.051282,-3.174603,138.461538,28.083028,4.639805,-136.019536,-27.106227,139.403541,9.216117,1
0.187500,-0.501099,-16.536264,-160.852751,51.362637,-34.432234,111.111111,30.036630,35.897436,-107.203907,-27.594628,110.099512,10.896215,1
0.188542,6.514286,-9.854945,-101.723079,60.271062,-58.852259,59.829060,7.570208,59.829060,-57.387057,-5.128205,11.442613,10.437118,1
0.189583,8.852747,-5.846154,-82.013189,28.534799,-74.481074,27.106227,-0.244200,74.481074,-25.152625,1.709402,-47.653846,8.434676,1
0.190625,5.846154,-6.180220,-146.153849,70.014652,-49.572650,16.849817,6.105006,48.595849,-15.873016,-4.639805,-25.675824,5.836386,1
0.191666,5.512088,-3.841758,-229.670335,67.230769,-28.571429,9.523810,-9.523810,29.059829,-7.570208,11.477411,-26.164225,2.730159,1
0.192708,7.182418,0.835165,-30.901100,2.644689,-29.548230,-3.663004,-37.362637,30.036630,5.128205,38.827839,-71.097070,-0.014652,1
0.193750,4.509890,0.835165,36.246155,-2.366300,-26.129426,-8.547009,-24.175824,26.129426,10.500611,23.687424,-59.375458,0.083028,1
0.194792,1.837363,1.169231,102.725277,-36.051282,-8.547009,-15.384615,-13.431013,8.058608,16.849817,12.942613,-37.397436,0.542125,1
0.195833,1.169231,2.505495,-9.186813,-1.252747,3.174603,-16.849817,-21.733822,-2.686203,17.826618,22.710623,-34.955433,1.841270,1
0.196875,-1.837363,1.503297,147.156047,-46.630037,6.593407,-7.570208,-24.175824,-6.593407,8.547009,23.199023,-27.141026,3.130647,1
0.197917,-2.171429,-1.837363,180.896707,-60.827839,17.826618,4.151404,-2.686203,-17.826618,-3.174603,2.197802,17.303419,3.345543,1
0.198958,-5.846154,-3.841758,199.938466,-63.054945,18.803419,20.757021,10.012210,-17.826618,-19.780220,-10.012210,47.584249,2.905983,1
0.200000,-5.512088,-5.512088,-21.547253,13.780220,9.035409,33.943834,19.780220,-8.058608,-32.967033,-19.291819,63.213065,2.515263,1
0.201041,-2.839561,-5.178022,77.670331,-24.915751,0.732601,28.083028,16.849817,-0.244200,-26.617827,-16.361416,45.142247,2.818071,1
0.202084,-2.171429,-6.514286,61.635166,-20.739927,-4.151404,31.990232,18.315018,4.639805,-31.501832,-17.826618,46.119048,3.443223,1
0.203125,-2.839561,-10.523077,16.202198,2.644689,-9.523810,53.479853,31.013431,9.523810,-52.991453,-31.013431,75.423077,4.879121,1
0.204166,0.167033,-9.520879,-241.362643,83.655678,-21.733822,52.503053,35.897436,22.222222,-50.061050,-33.455433,68.097070,6.520147,1
0.205208,5.178022,-4.175824,-150.496707,49.413919,-33.943834,21.245421,5.128205,34.432234,-19.291819,-3.174603,-5.651404,6.363858,1
0.206250,6.848352,-2.505495,-86.021980,30.483516,-45.665446,3.663004,-5.128205,45.665446,-2.686203,6.105006,-47.165446,5.103785,1
0.207292,4.509890,-2.839561,-21.881319,18.791209,-30.036630,-4.639805,3.663004,29.548230,6.105006,-2.686203,-32.513431,3.794872,1
0.208333,3.507692,-1.837363,-192.589015,57.487179,-14.896215,-8.547009,-4.639805,14.896215,10.012210,7.081807,-27.629426,2.261294,1
0.209375,5.846154,2.505495,-98.716486,31.318681,-16.849817,-15.873016,-35.897436,16.849817,16.849817,37.362637,-69.143468,0.346764,1
0.210417,3.841758,2.171429,-26.558242,5.706960,-15.384615,-17.338217,-28.571429,15.384615,18.315018,28.571429,-61.817460,0.102564,1
0.211458,1.169231,2.839561,138.804399,-43.567766,-2.197802,-24.664225,-20.268620,2.197802,25.641026,19.780220,-47.653846,0.874237,1
0.212500,-0.835165,3.173626,71.323079,-34.659341,8.058608,-23.199023,-19.780220,-8.058608,24.664225,20.268620,-34.955433,2.456654,1
0.213542,-2.505495,1.837363,108.404398,-23.245421,11.477411,-11.965812,-18.803419,-11.477411,14.896215,18.315018,-21.280220,3.648352,1
0.214583,-5.178022,-0.501099,122.435168,-49.413919,20.268620,-0.732601,-3.174603,-20.268620,1.221001,2.686203,15.838217,3.785104,1
0.215625,-5.512088,-2.171429,175.885718,-52.754579,18.315018,10.989011,3.663004,-17.338217,-9.523810,-4.151404,32.443834,3.384615,1
0.216666,-5.846154,-4.843956,61.635166,-16.285714,9.523810,23.199023,20.268620,-9.035409,-21.733822,-20.268620,52.956654,2.583639,1
0.217708,-4.175824,-4.843956,57.626375,-11.831502,4.639805,19.780220,24.175824,-4.639805,-18.315018,-23.199023,49.049451,2.300366,1
0.218750,-2.505495,-5.178022,37.916484,-14.058608,-0.244200,21.245421,21.245421,0.732601,-19.780220,-19.780220,42.700244,2.710623,1
0.219792,-2.171429,-8.184616,-17.538462,13.223443,-7.570208,34.920635,25.641026,7.570208,-33.943834,-24.664225,52.468254,4.107448,1
0.220833,-1.169231,-9.186813,-167.868136,58.322344,-16.361416,36.874237,34.432234,16.361416,-35.897436,-32.967033,57.840659,5.650794,1
0.221875,3.173626,-4.843956,-163.525278,57.487179,-24.175824,12.942613,10.989011,24.664225,-11.477411,-9.035409,3.139805,5.748474,1
0.222917,5.846154,-2.171429,-114.417585,42.175824,-34.920635,-2.197802,-2.686203,34.432234,3.174603,3.663004,-38.374237,4.595849,1
0.223958,4.509890,-1.837363,-63.639562,24.637363,-24.175824,-11.965812,-1.221001,24.175824,12.454212,2.197802,-37.397436,3.355311,1
0.225000,3.173626,-0.501099,-114.083519,40.505495,-10.989011,-16.361416,-8.058608,10.989011,17.826618,9.523810,-33.978632,2.241758,1
0.226042,4.175824,2.505495,-101.723079,26.307692,-10.012210,-20.268620,-30.525031,10.500611,21.245421,31.501832,-60.840659,1.059829,1
0.227083,2.171429,2.171429,-41.591210,18.512821,-8.547009,-21.245421,-26.129426,8.547009,21.733822,26.129426,-56.933455,1.108669,1
0.228125,1.169231,3.507692,84.017584,-30.761905,1.709402,-30.036630,-24.175824,-2.197802,31.501832,24.175824,-53.514652,2.593407,1
0.229167,-1.503297,3.507692,134.127476,-47.743590,12.454212,-29.548230,-24.175824,-11.965812,30.525031,24.175824,-42.769841,4.302808,1
0.230209,-3.507692,1.503297,125.441761,-36.051282,16.361416,-14.407814,-15.873016,-16.361416,14.896215,14.896215,-14.442613,4.947497,1
0.231250,-5.846154,-0.501099,115.419783,-38.000000,25.641026,-1.709402,-0.732601,-25.152625,2.686203,0.732601,22.187424,4.547009,1
0.232292,-5.846154,-1.503297,118.426376,-40.505495,20.757021,9.523810,2.197802,-19.780220,-8.547009,-2.197802,32.443834,3.873016,1
0.233333,-5.512088,-3.507692,91.032969,-21.575092,10.989011,19.291819,15.873016,-10.500611,-18.803419,-15.873016,45.630647,2.974359,1
0.234375,-4.509890,-4.509890,73.327474,-19.626374,6.593407,18.803419,26.617827,-6.593407,-17.338217,-26.129426,52.468254,2.290598,1
0.235416,-3.173626,-4.843956,41.591210,-11.553114,2.197802,19.291819,23.199023,-1.221001,-18.315018,-22.222222,45.630647,2.485958,1
0.236458,-2.171429,-7.516484,-59.630771,26.864469,-6.593407,30.525031,24.664225,7.081807,-29.548230,-24.175824,49.049451,3.843712,1
0.237500,-1.169231,-8.852747,-158.514289,58.043956,-14.896215,32.478632,31.501832,15.384615,-30.525031,-30.036630,50.514652,5.396825,1
0.238542,2.839561,-4.509890,-152.167036,51.641026,-21.245421,10.500611,12.942613,21.733822,-9.035409,-10.989011,5.093407,5.572650,1
0.239583,5.178022,-2.171429,-105.731870,40.227106,-31.501832,-4.151404,-0.732601,31.501832,5.128205,1.709402,-35.932234,4.625153,1
0.240625,4.509890,-1.503297,-89.696705,33.545788,-22.710623,-14.896215,-0.732601,22.222222,16.361416,2.197802,-38.374237,3.550672,1
0.241667,3.841758,0.501099,-104.729673,35.494505,-9.523810,-21.733822,-10.500611,9.523810,22.710623,11.965812,-40.816239,2.456654,1
0.242708,3.841758,2.505495,-94.039563,25.194139,-7.081807,-22.710623,-29.548230,7.570208,24.175824,30.525031,-59.863858,1.440781,1
0.243750,2.171429,2.505495,-33.907693,15.450549,-4.151404,-23.687424,-25.152625,3.663004,24.664225,25.152625,-53.514652,1.577534,1
0.244791,0.501099,4.175824,74.997804,-27.699634,5.616606,-33.455433,-24.175824,-6.105006,34.432234,24.175824,-52.537851,3.042735,1
0.245833,-1.837363,4.175824,143.481322,-49.413919,14.896215,-32.967033,-27.106227,-15.384615,33.455433,26.617827,-45.700244,4.771673,1
0.246875,-4.509890,1.169231,132.123080,-38.556777,19.780220,-15.384615,-14.896215,-20.268620,15.384615,13.919414,-12.000611,5.260073,1
0.247916,-6.848352,-0.835165,114.083519,-38.278388,29.059829,-1.709402,-0.732601,-28.571429,2.197802,0.244200,26.583028,4.713065,1
0.248958,-5.846154,-1.837363,106.065936,-35.494505,22.710623,10.012210,1.709402,-21.733822,-9.035409,-1.709402,33.909035,3.941392,1
0.250001,-5.512088,-3.507692,92.035167,-23.523810,11.477411,19.291819,13.919414,-10.989011,-18.315018,-14.407814,43.677045,3.023199,1
0.251041,-4.843956,-4.509890,78.672529,-19.069597,7.570208,18.315018,27.106227,-7.570208,-16.849817,-26.617827,53.445055,2.241758,1
0.252083,-2.839561,-4.843956,38.584616,-8.490842,2.686203,19.291819,23.199023,-2.197802,-18.315018,-22.710623,46.607448,2.466422,1
0.253125,-2.171429,-7.182418,-70.320881,30.483516,-6.105006,30.036630,25.641026,5.616606,-29.548230,-24.664225,50.026252,3.863248,1
0.254167,-0.501099,-8.184616,-159.850553,59.157509,-14.896215,30.525031,30.036630,14.896215,-29.548230,-29.059829,48.072650,5.445665,1
0.255208,2.505495,-4.509890,-146.487915,48.857143,-20.757021,10.012210,12.942613,21.245421,-8.547009,-11.477411,5.093407,5.631258,1
0.256250,4.843956,-2.505495,-105.063739,40.505495,-30.525031,-4.639805,0.244200,30.525031,6.105006,1.709402,-34.467033,4.752137,1
0.257291,4.175824,-1.169231,-94.373628,34.937729,-21.733822,-16.361416,-0.244200,21.245421,17.338217,1.709402,-39.351038,3.775336,1
0.258334,3.841758,0.501099,-105.731870,34.937729,-9.035409,-24.175824,-10.989011,9.035409,24.664225,12.942613,-43.746642,2.720391,1
0.259375,3.841758,2.505495,-91.032969,27.699634,-5.616606,-24.175824,-28.571429,6.105006,25.152625,29.548230,-59.863858,1.782662,1
0.260417,1.837363,2.839561,-32.905495,13.780220,-1.709402,-25.152625,-24.664225,1.709402,26.129426,24.664225,-52.537851,1.987790,1
0.261458,0.167033,4.175824,78.672529,-27.699634,8.058608,-34.920635,-24.664225,-8.058608,35.897436,24.664225,-52.537851,3.413919,1
0.262501,-1.503297,4.175824,147.490113,-50.249084,17.338217,-34.432234,-28.083028,-16.849817,35.409035,27.594628,-47.165446,5.074481,1
0.263542,-4.843956,1.503297,134.127476,-40.227106,22.222222,-15.384615,-14.407814,-22.222222,15.873016,13.431013,-10.047009,5.465201,1
0.264583,-6.848352,-0.501099,110.408794,-36.886447,31.501832,-1.221001,-0.732601,-31.013431,1.709402,0.732601,28.536630,4.820513,1
