1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,165.529674,-10.189011,-145.819783,-6.820513,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.278999,2.114774,0
0.001042,140.474728,79.006595,-162.189015,-19.069597,-2.686203,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.114774,0
0.002084,66.980221,128.782420,-171.876927,-7.098901,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.124542,0
0.003125,-20.879121,150.496707,-165.195608,12.945055,4.639805,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.134310,0
0.004167,-100.720881,165.195608,-119.094508,17.120879,6.593407,-7.570208,1.709402,-6.593407,8.058608,-0.732601,-0.767399,2.124542,0
0.005208,-143.147256,166.865938,-38.250550,5.706960,8.058608,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.278999,2.212454,0
0.006250,-158.514289,151.498904,52.615386,-15.172161,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.128205,-0.278999,2.095238,0
0.007292,-169.872531,92.369233,114.083519,-9.882784,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.105006,0
0.008333,-167.534070,8.518682,143.481322,5.985348,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.124542,0
0.009375,-142.145058,-81.345057,160.184619,22.131868,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.114774,0
0.010417,-68.984617,-130.786816,169.538465,9.604396,-0.244200,8.058608,-7.081807,1.221001,-8.547009,7.081807,-0.278999,2.124542,0
0.011459,18.874726,-152.835168,162.189015,-9.604396,-3.663004,8.547009,-4.639805,4.151404,-8.058608,4.151404,-0.767399,2.124542,0
0.012500,99.050552,-167.200004,116.421981,-14.893773,-6.593407,8.058608,-0.732601,6.593407,-7.570208,1.221001,0.209402,2.114774,0
0.013542,141.476926,-168.870333,35.912089,-2.366300,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.767399,2.124542,0
0.014584,156.843960,-153.503300,-55.621979,17.120879,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.767399,2.124542,0
0.015625,168.870333,-94.039563,-116.421981,10.161172,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.114774,0
0.016667,165.529674,-9.520879,-146.153849,-3.479853,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.124542,0
0.017708,140.474728,80.008793,-162.523081,-18.234432,-2.686203,-6.105006,8.547009,2.686203,6.105006,-8.547009,-0.278999,2.124542,0
0.018751,65.978023,129.116486,-171.876927,-5.985348,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.124542,0
0.019792,-22.215385,150.830773,-164.193410,12.945055,4.151404,-8.547009,4.639805,-4.151404,8.547009,-3.663004,0.209402,2.114774,0
0.020833,-101.389013,165.529674,-118.092310,17.120879,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.732601,-0.278999,2.105006,0
0.021875,-142.813190,166.531872,-37.582418,4.315018,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.022917,-158.514289,150.830773,53.283518,-14.893773,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.767399,2.134310,0
0.023958,-170.206597,91.701101,114.417585,-5.985348,7.570208,0.244200,-7.081807,-7.570208,0.244200,7.570208,-0.767399,2.114774,0
0.025000,-167.534070,7.850550,143.481322,5.150183,6.105006,3.174603,-8.547009,-5.128205,-3.174603,9.035409,-0.278999,2.192918,0
0.026042,-142.145058,-82.013189,160.184619,22.410256,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.767399,2.124542,0
0.027083,-67.648353,-131.120882,169.538465,9.047619,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.124542,0
0.028125,20.545055,-152.835168,162.523081,-9.882784,-4.151404,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.114774,0
0.029167,99.718684,-167.534070,116.421981,-15.172161,-6.593407,8.058608,-0.732601,6.593407,-7.570208,1.221001,-0.278999,2.105006,0
0.030209,141.810992,-168.536267,34.575825,-1.809524,-8.058608,6.105006,2.197802,8.058608,-6.105006,-2.197802,-0.278999,2.105006,0
0.031250,156.509894,-153.169234,-56.624177,19.069597,-8.547009,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.767399,2.105006,0
0.032292,169.538465,-93.705497,-117.090113,13.223443,-7.570208,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.105006,0
0.033333,165.529674,-8.518682,-146.821981,-2.366300,-5.128205,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.183150,0
0.034375,140.140662,80.342859,-162.189015,-19.347985,-2.686203,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.767399,2.134310,0
0.035417,65.643958,129.784618,-171.542861,-4.871795,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.105006,0
0.036458,-22.215385,151.164839,-164.861542,12.388278,4.151404,-8.547009,5.128205,-4.151404,8.547009,-3.663004,-0.278999,2.114774,0
0.037500,-101.054947,165.863740,-118.092310,18.234432,7.081807,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.105006,0
0.038542,-143.147256,166.865938,-36.246155,2.644689,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,0.209402,2.105006,0
0.039583,-159.516487,151.164839,54.619781,-14.615385,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.128205,-0.278999,2.095238,0
0.040625,-170.540663,91.032969,115.085717,-9.326007,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.105006,0
0.041667,-167.534070,6.848352,144.817586,5.985348,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.124542,0
0.042709,-141.810992,-82.681321,159.182421,22.967033,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.767399,2.144078,0
0.043750,-66.980221,-131.454948,169.538465,9.882784,-0.732601,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.134310,0
0.044792,21.213187,-152.835168,162.189015,-9.604396,-3.663004,8.547009,-4.151404,4.151404,-8.058608,4.151404,0.209402,2.134310,0
0.045833,99.718684,-167.200004,115.419783,-10.161172,-6.593407,7.570208,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.105006,0
0.046876,141.810992,-168.536267,33.907693,-1.531136,-7.570208,6.593407,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.114774,0
0.047917,157.178025,-152.835168,-56.958243,17.399267,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.278999,2.105006,0
0.048958,169.538465,-93.037365,-117.090113,13.223443,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.105006,0
0.050000,165.195608,-8.852747,-146.487915,-2.366300,-5.128205,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.278999,2.114774,0
0.051042,139.472531,81.010991,-162.523081,-19.069597,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.114774,0
0.052083,64.641760,129.450552,-171.876927,-4.593407,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.105006,-0.767399,2.124542,0
0.053125,-22.883517,151.164839,-163.859344,17.120879,4.151404,-8.058608,4.639805,-3.663004,8.547009,-4.151404,-0.767399,2.124542,0
0.054167,-101.389013,165.863740,-117.090113,17.956044,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.244200,-0.278999,2.124542,0
0.055209,-143.147256,166.865938,-35.912089,3.758242,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.197802,-0.278999,2.105006,0
0.056250,-159.182421,150.830773,55.287913,-14.893773,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.128205,-0.278999,2.105006,0
0.057292,-170.540663,90.698903,114.751651,-9.326007,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.105006,0
0.058334,-167.534070,6.848352,144.149454,5.706960,6.105006,3.174603,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.114774,0
0.059375,-142.145058,-83.015386,159.850553,22.131868,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.114774,0
0.060417,-66.312089,-132.123080,169.538465,9.604396,-0.732601,8.058608,-7.081807,1.221001,-7.570208,6.105006,-0.278999,2.114774,0
0.061458,21.881319,-153.169234,161.854949,-9.882784,-3.663004,8.547009,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.114774,0
0.062502,100.386815,-167.534070,114.083519,-14.893773,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.134310,0
0.063542,141.810992,-168.536267,33.907693,1.531136,-8.058608,6.593407,2.197802,8.058608,-5.616606,-2.197802,-0.767399,2.114774,0
0.064585,157.178025,-152.501102,-57.626375,17.956044,-8.058608,3.663004,5.128205,8.547009,-2.686203,-5.128205,-0.278999,2.134310,0
0.065625,169.204399,-92.369233,-117.090113,12.109890,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.105006,0
0.066667,165.529674,-7.850550,-146.153849,-2.923077,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.114774,0
0.067708,139.472531,82.013189,-162.189015,-19.069597,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.114774,0
0.068750,64.307694,130.118684,-171.542861,-5.706960,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.105006,0
0.069792,-23.885715,151.164839,-164.527476,13.501832,4.639805,-8.058608,4.639805,-3.663004,9.035409,-3.663004,0.209402,2.114774,0
0.070834,-102.391211,167.868136,-115.753849,17.399267,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.095238,0
0.071875,-144.483520,166.865938,-35.243957,4.036630,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.072917,-158.848355,150.496707,55.621979,-14.893773,9.035409,-3.174603,-4.639805,-8.058608,3.174603,5.616606,-0.767399,2.144078,0
0.073958,-170.540663,89.696705,115.419783,-9.326007,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,1.186203,2.114774,0
0.075001,-167.534070,5.846154,144.149454,7.377289,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.163614,0
0.076042,-141.142860,-84.017584,159.850553,21.853480,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.767399,2.114774,0
0.077083,-65.643958,-132.123080,169.872531,8.769231,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.124542,0
0.078125,22.215385,-153.169234,162.189015,-9.604396,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.278999,2.114774,0
0.079167,100.720881,-167.868136,114.083519,-14.336996,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.105006,0
0.080208,141.810992,-168.870333,33.573627,-0.417582,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.114774,0
0.081250,157.512091,-152.501102,-58.962639,18.512821,-8.058608,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.767399,2.105006,0
0.082292,169.538465,-91.032969,-118.092310,12.945055,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.134310,0
0.083333,165.529674,-7.182418,-147.824179,-3.758242,-5.128205,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.124542,0
0.084375,139.472531,82.347255,-162.189015,-19.626374,-2.686203,-6.105006,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.163614,0
0.085417,63.305496,130.452750,-171.876927,-5.985348,1.221001,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.086459,-24.553847,151.498904,-163.859344,13.501832,4.151404,-8.058608,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.114774,0
0.087500,-102.057145,166.197806,-115.753849,17.120879,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.088542,-143.481322,166.865938,-33.907693,3.201465,8.547009,-6.105006,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.105006,0
0.089583,-159.182421,150.162641,56.290111,-14.893773,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.128205,0.209402,2.105006,0
0.090625,-171.208795,88.694507,115.753849,-8.769231,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.278999,2.105006,0
0.091667,-167.200004,4.843956,144.149454,7.098901,5.616606,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.767399,2.124542,0
0.092708,-141.142860,-84.351650,159.850553,21.575092,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.173382,0
0.093750,-64.975826,-132.123080,169.872531,8.769231,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.767399,2.134310,0
0.094792,23.217583,-153.169234,161.520883,-9.326007,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.173382,0
0.095833,100.720881,-167.868136,113.415387,-14.893773,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.278999,2.105006,0
0.096875,142.145058,-168.536267,31.569231,-0.417582,-8.058608,6.105006,2.197802,9.523810,-5.616606,-2.197802,-0.278999,2.095238,0
0.097917,157.178025,-152.167036,-58.962639,17.120879,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.095238,0
0.098959,169.538465,-90.698903,-117.758244,11.553114,-7.081807,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.095238,0
0.100000,165.195608,-6.848352,-146.487915,-3.479853,-5.128205,-2.686203,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.114774,0
0.101042,138.804399,83.015386,-161.186817,-19.626374,-2.197802,-5.616606,9.035409,2.686203,6.593407,-7.570208,-0.278999,2.124542,0
0.102084,62.971430,130.786816,-172.210993,-4.593407,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.767399,2.144078,0
0.103125,-25.221979,151.832970,-163.525278,12.388278,4.639805,-8.547009,4.639805,-3.663004,9.035409,-3.663004,-0.767399,2.124542,0
0.104167,-102.725277,166.197806,-115.085717,17.399267,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.244200,-0.278999,2.124542,0
0.105208,-143.481322,166.865938,-33.573627,4.315018,8.547009,-6.105006,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.105006,0
0.106250,-159.182421,150.162641,57.292309,-14.336996,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.616606,-0.278999,2.105006,0
0.107292,-170.874729,88.694507,116.087915,-9.326007,7.570208,0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.105006,0
0.108333,-166.865938,4.843956,144.483520,5.706960,5.616606,3.174603,-8.058608,-4.639805,-3.174603,8.547009,-0.278999,2.105006,0
0.109375,-141.810992,-85.019782,159.516487,22.688645,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.114774,0
0.110417,-64.975826,-132.791212,169.204399,8.769231,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.114774,0
0.111458,24.553847,-153.837366,161.520883,-9.882784,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.278999,2.124542,0
0.112500,101.054947,-168.202202,111.745057,-13.780220,-6.593407,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.767399,2.134310,0
0.113542,141.810992,-168.870333,31.235166,0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.124542,0
0.114584,157.512091,-151.832970,-60.632968,18.791209,-9.035409,3.663004,5.128205,8.547009,-2.686203,-5.128205,-0.767399,2.124542,0
0.115625,169.538465,-90.030771,-118.426376,12.388278,-7.570208,0.244200,6.593407,7.570208,0.732601,-7.081807,-0.767399,2.114774,0
0.116667,164.861542,-5.846154,-147.156047,-2.923077,-5.128205,-2.686203,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.114774,0
0.117708,138.804399,83.683518,-161.854949,-19.626374,-2.197802,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.114774,0
0.118751,62.303298,131.120882,-171.876927,-5.706960,1.221001,-7.570208,7.081807,-0.732601,8.058608,-7.081807,-0.278999,2.114774,0
0.119792,-25.890110,151.498904,-163.525278,13.223443,4.639805,-8.058608,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.114774,0
0.120833,-103.393409,166.197806,-112.079123,17.120879,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.767399,2.105006,0
0.121875,-143.481322,166.865938,-32.571429,2.644689,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.105006,0
0.122917,-159.182421,149.828575,60.298902,-11.274725,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.616606,-0.767399,2.114774,0
0.123958,-170.874729,87.692310,116.087915,-9.326007,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.134310,0
0.125000,-166.865938,4.175824,144.817586,7.377289,5.616606,3.663004,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.114774,0
0.126042,-140.474728,-85.687914,159.516487,21.296703,2.686203,6.105006,-8.058608,-1.709402,-6.105006,8.547009,-0.767399,2.124542,0
0.127083,-63.639562,-133.125278,169.872531,9.326007,-0.732601,8.058608,-6.593407,1.221001,-8.058608,6.593407,-0.278999,2.114774,0
0.128125,24.553847,-153.837366,161.520883,-10.439560,-4.151404,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.114774,0
0.129167,100.720881,-167.868136,112.079123,-14.058608,-6.105006,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.278999,2.095238,0
0.130209,141.810992,-168.870333,30.567034,0.139194,-8.058608,6.105006,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.095238,0
0.131250,158.180223,-151.832970,-60.298902,18.512821,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.767399,2.105006,0
0.132292,169.538465,-90.698903,-119.762640,13.223443,-7.081807,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.192918,0
0.133333,165.195608,-5.512088,-146.821981,-2.644689,-5.128205,-3.174603,8.547009,5.616606,3.663004,-8.058608,-1.744200,2.134310,1
0.134375,138.470333,84.351650,-161.854949,-18.512821,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.153846,1
0.135417,61.635166,131.120882,-171.542861,-5.428571,1.709402,-8.058608,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.114774,1
0.136458,-26.224176,152.167036,-163.191212,13.780220,4.639805,-8.547009,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.114774,1
0.137500,-103.393409,166.865938,-114.083519,17.399267,7.081807,-7.570208,1.221001,-6.593407,7.570208,-0.244200,-0.278999,2.105006,1
0.138542,-143.481322,167.200004,-31.903297,2.923077,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.105006,1
0.139583,-159.516487,149.494509,58.962639,-15.172161,9.035409,-3.174603,-5.128205,-8.058608,2.686203,5.128205,-0.278999,2.105006,1
0.140625,-171.876927,87.024178,116.087915,-8.490842,7.570208,0.244200,-7.081807,-7.081807,0.244200,8.058608,-0.278999,2.105006,1
0.141667,-166.865938,3.173626,144.817586,7.655678,5.616606,3.174603,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.124542,1
0.142711,-139.806597,-86.690112,159.182421,23.245421,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.767399,2.134310,1
0.143750,-62.971430,-133.125278,169.872531,9.047619,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.767399,2.183150,1
0.144792,25.221979,-153.837366,161.186817,-10.717949,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.124542,1
0.145833,101.389013,-168.202202,111.745057,-14.893773,-7.081807,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.278999,2.105006,1
0.146876,142.145058,-168.536267,29.564836,0.695971,-8.058608,6.105006,2.197802,8.058608,-5.616606,-2.197802,-0.278999,2.105006,1
0.147917,157.846157,-151.164839,-60.967034,18.791209,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.114774,1
0.148958,168.870333,-88.694507,-119.094508,12.109890,-7.081807,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.105006,1
0.150000,164.527476,-6.180220,-147.156047,-4.036630,-5.128205,-2.686203,9.035409,5.128205,3.174603,-8.058608,-0.278999,2.114774,1
0.151042,138.804399,84.351650,-161.854949,-18.791209,-2.197802,-6.105006,9.035409,2.686203,6.105006,-8.058608,-0.767399,2.124542,1
0.152083,60.632968,132.791212,-172.545059,-4.593407,1.221001,-8.058608,7.081807,-0.732601,8.058608,-6.105006,-0.767399,2.153846,1
0.153125,-27.226374,152.167036,-163.525278,17.399267,4.639805,-8.058608,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.124542,1
0.154167,-103.393409,166.865938,-113.415387,16.842491,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.767399,2.095238,1
0.155208,-143.815388,167.200004,-30.901100,2.087912,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.767399,2.114774,1
0.156250,-159.516487,149.160443,59.630771,-14.893773,9.035409,-3.174603,-5.128205,-9.523810,3.174603,5.616606,-0.278999,2.105006,1
0.157292,-171.208795,86.356046,116.756047,-9.047619,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.105006,1
0.158334,-166.197806,2.505495,145.151652,6.820513,6.105006,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-0.278999,2.114774,1
0.159375,-140.140662,-86.690112,159.850553,22.131868,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.124542,1
0.160417,-62.971430,-133.793410,169.872531,8.490842,-0.732601,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.124542,1
0.161458,25.556045,-154.171432,160.518685,-9.882784,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.134310,1
0.162501,102.057145,-168.202202,111.076926,-13.780220,-6.593407,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.767399,2.114774,1
0.163541,142.145058,-168.870333,28.896704,0.417582,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.124542,1
0.164584,157.846157,-150.830773,-62.637364,19.347985,-8.547009,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.767399,2.144078,1
0.165625,169.872531,-88.026376,-119.094508,11.553114,-7.570208,0.244200,7.570208,7.570208,0.732601,-7.081807,-0.767399,2.114774,1
0.166667,164.861542,-3.841758,-147.490113,-4.593407,-5.128205,-3.174603,8.547009,5.616606,3.663004,-8.058608,-0.278999,2.114774,1
0.167708,137.802201,85.353848,-161.854949,-19.904762,-2.197802,-6.105006,9.035409,2.686203,6.593407,-8.058608,-0.278999,2.114774,1
0.168750,59.630771,132.123080,-172.210993,-5.150183,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.105006,-0.278999,2.114774,1
0.169792,-28.228572,152.835168,-162.523081,13.780220,4.639805,-8.058608,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.114774,1
0.170834,-103.727475,166.531872,-112.747255,17.120879,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.244200,-0.278999,2.114774,1
0.171875,-143.815388,167.200004,-30.567034,2.644689,8.547009,-6.105006,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.144078,1
0.172917,-159.516487,149.160443,60.632968,-11.831502,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,-0.767399,2.105006,1
0.173958,-171.542861,85.687914,116.756047,-8.212454,7.570208,0.244200,-7.081807,-7.081807,0.244200,8.058608,-0.278999,2.212454,1
0.175001,-91.032969,-73.995606,144.817586,7.377289,7.570208,1.709402,-8.547009,-7.081807,-0.732601,9.035409,-0.278999,2.202686,1
0.176042,-138.136267,-99.050552,158.180223,24.915751,7.570208,1.709402,-8.547009,-7.081807,-1.221001,8.547009,-0.278999,2.505495,1
0.177083,-84.351650,-86.356046,180.228575,-1.531136,2.197802,5.616606,-6.593407,-1.221001,-5.128205,6.593407,-0.278999,2.339438,1
0.178125,-77.002200,-80.342859,143.147256,4.315018,-7.081807,12.454212,-3.663004,8.547009,-12.454212,4.151404,-0.278999,2.124542,1
0.179167,-7.850550,-14.197803,135.797805,-39.948718,-22.222222,24.664225,-1.221001,23.199023,-24.664225,2.197802,-0.278999,2.759463,1
0.180208,22.215385,11.191209,68.650551,-25.194139,-41.758242,41.758242,1.221001,42.246642,-40.781441,-1.221001,-0.278999,4.986569,1
0.181250,-32.571429,-47.270331,-105.397805,66.117216,-63.736264,59.340659,5.128205,64.713065,-58.852259,-4.639805,0.697802,8.512821,1
0.182292,54.285715,37.916484,-138.804399,9.604396,-82.295482,73.015873,10.012210,82.783883,-72.039072,-9.523810,-0.278999,11.716728,1
0.183333,155.841762,136.800003,-97.046156,-84.490842,-84.249084,73.504274,10.500611,83.760684,-72.527473,-9.523810,-0.278999,12.732601,1
0.184375,115.419783,98.048354,-158.514289,-12.945055,-67.155067,58.363858,8.058608,66.178266,-57.387057,-7.081807,0.209402,10.544567,1
0.185417,-22.215385,-36.914287,-217.643961,106.205128,-46.153846,43.223443,2.197802,45.665446,-42.246642,-1.709402,0.209402,6.402930,1
0.186459,9.520879,-0.167033,-126.778025,38.278388,-27.594628,29.548230,-1.709402,27.106227,-28.083028,2.197802,0.209402,2.573871,1
0.187500,102.057145,94.039563,-2.505495,-68.901099,-13.431013,19.780220,-6.105006,12.454212,-18.315018,6.593407,0.209402,-0.053724,1
0.188542,16.202198,10.523077,-63.973628,19.904762,-1.221001,11.965812,-10.012210,1.709402,-10.989011,10.989011,-0.278999,-0.463980,1
0.189583,-34.241759,-35.243957,-12.193407,28.256410,9.523810,5.128205,-13.431013,-9.035409,-3.663004,13.919414,-0.278999,0.161172,1
0.190626,-2.505495,-2.839561,136.465937,-49.692308,16.849817,-0.732601,-15.384615,-16.361416,1.709402,15.384615,-0.278999,1.372405,1
0.191667,-94.039563,-91.367035,136.131871,24.637363,16.849817,-4.639805,-11.965812,-16.361416,5.616606,11.965812,16.815018,2.710623,1
0.192708,-112.747255,-108.738464,129.450552,26.029304,11.965812,-5.128205,-6.105006,-10.989011,5.616606,6.105006,-0.767399,2.837607,1
0.193750,-49.608792,-46.602199,135.129673,-16.285714,4.639805,-2.197802,-1.709402,-4.151404,3.174603,1.709402,-0.767399,2.222222,1
0.194792,-60.967034,-60.298902,86.690112,9.882784,-3.663004,1.709402,1.709402,3.663004,-1.221001,-2.197802,-0.767399,1.421245,1
0.195833,-25.221979,-26.558242,100.386815,-19.904762,-13.919414,7.570208,6.105006,13.919414,-7.570208,-6.105006,-0.767399,1.304029,1
0.196875,37.582418,32.571429,104.395607,-57.487179,-26.617827,14.896215,11.477411,26.617827,-14.407814,-11.477411,-0.767399,2.290598,1
0.197916,-29.898902,-38.584616,-86.690112,57.208791,-38.827839,22.222222,15.873016,38.827839,-22.710623,-15.384615,-0.767399,4.517705,1
0.198959,5.846154,-1.837363,-171.542861,43.289377,-45.177045,28.571429,16.849817,45.665446,-28.571429,-15.873016,-0.767399,6.735043,1
0.200000,151.832970,141.476926,-74.997804,-81.706960,-45.177045,31.990232,12.454212,44.200244,-31.501832,-11.477411,-0.767399,7.623932,1
0.201041,117.090113,104.729673,-108.404398,-29.648352,-34.432234,25.152625,9.035409,34.432234,-24.664225,-8.058608,-1.255800,6.461538,1
0.202084,-15.200000,-25.556045,-182.901103,84.769231,-22.222222,17.826618,3.174603,21.733822,-17.338217,-2.686203,-0.767399,4.078144,1
0.203125,32.237363,26.558242,-116.421981,13.780220,-10.012210,11.965812,-2.197802,9.523810,-10.989011,3.174603,-0.767399,1.665446,1
0.204167,85.687914,80.342859,-33.907693,-44.402930,0.244200,7.570208,-8.058608,-0.244200,-7.081807,8.547009,-0.278999,-0.073260,1
0.205208,-11.191209,-14.197803,-78.004397,37.164835,9.523810,3.174603,-12.942613,-9.035409,-2.686203,13.919414,-0.278999,-0.297924,1
0.206250,-24.553847,-23.551649,23.217583,7.934066,17.826618,-2.197802,-15.873016,-17.338217,3.174603,15.873016,-0.767399,0.512821,1
0.207292,0.835165,2.839561,150.830773,-50.805861,22.222222,-7.081807,-15.873016,-22.222222,8.058608,15.384615,-0.278999,1.948718,1
0.208333,-96.712090,-92.035167,107.402200,33.267399,21.245421,-9.523810,-11.477411,-20.757021,10.012210,11.477411,-0.278999,3.238095,1
0.209375,-105.731870,-100.386815,108.404398,29.648352,15.873016,-9.035409,-6.593407,-15.384615,9.523810,6.593407,0.209402,3.355311,1
0.210417,-37.248352,-32.905495,138.804399,-24.637363,8.058608,-6.593407,-1.221001,-7.570208,7.081807,1.221001,-0.278999,2.485958,1
0.211458,-62.971430,-60.967034,95.041760,12.666667,-0.244200,-3.663004,3.663004,0.732601,4.151404,-3.663004,-0.767399,1.489621,1
0.212500,-40.923078,-40.589012,85.019782,-2.923077,-9.523810,0.244200,9.035409,9.523810,0.244200,-8.547009,-0.278999,0.835165,1
0.213542,40.923078,37.916484,97.046156,-57.487179,-19.780220,5.616606,13.919414,19.780220,-5.128205,-13.431013,-0.278999,1.431013,1
0.214584,-16.536264,-22.549451,-77.002200,39.113553,-29.059829,11.965812,16.849817,29.059829,-11.965812,-15.873016,-0.767399,3.091575,1
0.215625,-8.518682,-15.534066,-170.540663,60.549451,-33.943834,16.361416,16.361416,33.943834,-16.361416,-16.361416,-0.278999,5.367521,1
0.216666,135.129673,127.446157,-70.989013,-70.014652,-33.455433,19.780220,12.942613,32.478632,-19.291819,-12.454212,-0.278999,6.393162,1
0.217709,115.753849,105.731870,-99.384618,-32.989011,-24.664225,15.384615,9.035409,24.664225,-14.896215,-8.058608,-0.278999,5.416361,1
0.218751,-3.841758,-11.859341,-177.890114,73.076923,-13.919414,10.989011,2.686203,13.431013,-10.500611,-1.709402,0.209402,3.433455,1
0.219792,42.259342,37.248352,-109.740662,4.036630,-3.663004,7.081807,-3.663004,3.663004,-6.105006,4.151404,-0.278999,1.421245,1
0.220833,72.325276,67.982419,-43.595605,-28.534799,5.128205,3.663004,-9.035409,-5.128205,-3.174603,10.012210,-0.767399,0.131868,1
0.221875,-20.545055,-22.883517,-80.008793,48.300366,13.431013,-0.732601,-13.431013,-13.431013,1.221001,13.919414,-0.767399,0.249084,1
0.222917,-17.872528,-15.534066,28.896704,-0.974359,21.733822,-6.105006,-15.873016,-21.733822,7.081807,16.361416,1.674603,1.597070,1
0.223958,6.180220,9.520879,151.498904,-56.930403,26.129426,-10.500611,-16.361416,-26.129426,11.477411,15.873016,-0.278999,3.492063,1
0.225000,-103.059343,-98.382420,100.052749,41.619048,25.152625,-13.431013,-12.454212,-24.664225,13.919414,11.965812,0.209402,4.781441,1
0.226042,-112.413189,-106.065936,108.070332,34.380952,19.291819,-11.965812,-7.570208,-18.803419,12.454212,7.081807,0.209402,4.586081,1
0.227083,-29.898902,-24.887913,150.496707,-34.102564,10.500611,-9.035409,-1.709402,-10.012210,9.523810,1.221001,-0.278999,3.384615,1
0.228125,-60.298902,-56.624177,94.373628,11.553114,2.197802,-6.105006,4.151404,-1.709402,6.593407,-4.151404,-0.278999,2.114774,1
0.229167,-44.263737,-45.265935,73.995606,1.531136,-7.081807,-1.709402,9.035409,7.570208,2.197802,-8.547009,-0.278999,1.479853,1
0.230209,40.254946,37.248352,94.373628,-55.538462,-16.849817,3.663004,13.919414,17.338217,-2.686203,-13.431013,-0.278999,1.968254,1
0.231250,-10.189011,-16.870330,-69.986815,36.886447,-26.617827,9.523810,17.338217,27.106227,-9.035409,-16.361416,-0.767399,3.609280,1
0.232292,-10.857143,-17.204396,-173.881323,64.725275,-31.501832,13.431013,17.826618,31.501832,-13.431013,-16.849817,-0.278999,5.426129,1
0.233333,130.118684,122.769234,-81.010991,-62.776557,-30.525031,15.384615,13.919414,29.548230,-15.384615,-12.942613,-0.278999,6.266178,1
0.234375,117.424178,108.404398,-102.057145,-34.659341,-22.222222,11.965812,9.523810,21.245421,-11.477411,-8.058608,0.209402,5.318681,1
0.235417,3.507692,-4.843956,-169.204399,65.003663,-10.989011,7.081807,3.174603,10.500611,-6.593407,-2.197802,0.209402,3.365079,1
0.236458,44.931869,40.589012,-103.727475,0.695971,-1.221001,3.174603,-2.686203,0.732601,-2.686203,3.663004,-0.278999,1.538462,1
0.237500,62.303298,58.294507,-52.281320,-19.626374,8.058608,-0.244200,-8.547009,-8.058608,0.732601,9.035409,0.209402,0.512821,1
0.238542,-27.560440,-28.228572,-85.019782,49.413919,17.338217,-4.151404,-13.431013,-17.338217,5.128205,13.919414,-0.278999,0.815629,1
0.239583,-10.523077,-6.514286,45.934067,-12.666667,25.641026,-9.523810,-16.361416,-26.129426,10.500611,16.849817,-0.278999,2.329670,1
0.240625,5.178022,8.518682,161.186817,-54.146520,30.525031,-13.919414,-16.361416,-30.036630,14.896215,16.849817,0.209402,4.351648,1
0.241666,-114.083519,-109.072530,94.707694,50.527473,29.059829,-16.361416,-13.431013,-28.571429,16.361416,12.942613,-0.278999,5.533578,1
0.242709,-113.749453,-106.734068,105.063739,31.875458,21.733822,-13.919414,-8.058608,-21.245421,13.919414,8.058608,-0.278999,5.123321,1
0.243750,-24.219781,-18.874726,151.832970,-38.278388,12.454212,-10.012210,-2.197802,-11.965812,10.500611,2.686203,-0.278999,3.726496,1
0.244791,-56.958243,-53.951650,95.709892,10.717949,3.174603,-6.105006,2.686203,-2.686203,6.593407,-3.174603,-0.278999,2.300366,1
0.245833,-45.265935,-44.263737,71.323079,2.644689,-6.105006,-1.709402,8.547009,6.593407,2.686203,-8.547009,0.209402,1.567766,1
0.246876,39.920880,37.916484,90.364837,-54.981685,-16.849817,3.174603,14.407814,17.338217,-2.686203,-13.919414,-0.278999,2.007326,1
0.247917,-9.854945,-14.197803,-75.665936,37.443223,-26.617827,9.035409,17.338217,26.617827,-8.547009,-16.849817,-0.278999,3.550672,1
0.248958,-8.518682,-12.527473,-174.883520,62.498168,-31.013431,12.942613,17.826618,31.501832,-12.942613,-16.849817,0.209402,5.465201,1
0.250000,128.782420,121.432970,-84.017584,-61.663004,-29.059829,14.896215,13.919414,29.059829,-9.523810,-17.338217,0.209402,6.285714,1
0.251042,115.419783,107.068134,-101.723079,-32.153846,-20.757021,10.500611,10.012210,20.268620,-10.012210,-9.035409,-0.278999,5.367521,1
0.252083,7.182418,0.167033,-164.861542,60.271062,-10.012210,5.616606,4.151404,9.523810,-4.639805,-2.686203,-0.278999,3.501832,1
0.253125,47.270331,42.927473,-103.393409,0.139194,0.244200,1.709402,-2.197802,-0.732601,-1.221001,3.174603,0.209402,1.802198,1
0.254167,55.621979,52.281320,-58.962639,-12.945055,10.012210,-2.197802,-8.547009,-10.012210,2.686203,9.035409,-0.278999,0.815629,1
0.255208,-32.571429,-32.905495,-84.351650,52.476190,20.268620,-6.593407,-13.431013,-19.780220,7.570208,13.919414,-0.278999,1.196581,1
0.256250,-5.178022,-1.169231,58.962639,-19.347985,29.059829,-12.454212,-16.361416,-28.571429,11.477411,16.849817,0.209402,2.769231,1
0.257291,5.178022,8.518682,166.865938,-56.095238,33.455433,-16.361416,-16.849817,-32.967033,16.849817,17.338217,0.209402,4.781441,1
0.258334,-119.762640,-114.417585,90.030771,56.373626,31.990232,-17.826618,-13.919414,-31.013431,18.803419,12.942613,0.209402,5.904762,1
0.259375,-117.090113,-108.738464,102.057145,37.164835,24.175824,-14.407814,-9.523810,-23.199023,15.384615,9.035409,0.209402,5.377289,1
0.260416,-21.213187,-15.868132,154.839564,-41.897436,13.919414,-10.012210,-3.663004,-12.942613,10.500611,3.174603,0.697802,3.863248,1
0.261458,-91.032969,-28.562638,92.369233,16.285714,2.686203,-4.639805,2.686203,-1.709402,5.128205,-2.197802,-0.278999,2.358974,1
0.262501,-110.408794,35.578023,80.342859,-7.934066,-11.477411,3.663004,8.058608,12.454212,-3.663004,-7.570208,-0.278999,1.802198,1
0.263542,110.074728,-46.936265,77.670331,-43.010989,-19.780220,6.105006,13.919414,19.780220,-5.616606,-12.942613,0.209402,2.515263,1
0.264584,165.863740,-163.859344,-62.637364,22.688645,-14.407814,-2.197802,16.361416,13.919414,3.174603,-16.361416,0.209402,3.101343,1
