1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-134.795607,-86.690112,181.230773,15.450549,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.058608,-0.278999,2.710623,0
0.001041,-78.338463,-164.861542,165.195608,25.750916,2.686203,6.105006,-7.570208,-2.197802,-5.616606,8.058608,-0.278999,2.700855,0
0.002083,17.872528,-184.905499,154.171432,4.593407,-0.244200,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.700855,0
0.003125,112.747255,-180.228575,117.758244,-17.120879,-3.663004,8.058608,-4.151404,4.151404,-7.570208,4.151404,-0.767399,2.700855,0
0.004167,169.204399,-165.863740,38.250550,-13.501832,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,-0.767399,2.778999,0
0.005208,183.903301,-146.153849,-62.637364,9.604396,-8.058608,6.105006,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.006249,172.210993,-102.057145,-145.485718,25.750916,-8.058608,3.663004,5.128205,8.058608,-2.686203,-4.639805,-0.278999,2.691087,0
0.007291,160.184619,-13.195605,-176.553850,10.161172,-7.081807,0.244200,9.035409,7.081807,0.244200,-7.081807,-0.278999,2.691087,0
0.008333,133.125278,85.353848,-183.235169,-12.109890,-5.128205,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.710623,0
0.009374,75.331870,163.191212,-166.865938,-22.131868,-2.197802,-5.616606,8.058608,2.686203,6.105006,-8.058608,0.209402,2.700855,0
0.010416,-21.213187,182.567037,-157.178025,-0.974359,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.105006,0.209402,2.700855,0
0.011458,-116.087915,178.558246,-119.428574,21.853480,4.151404,-8.058608,4.639805,-3.663004,8.058608,-3.663004,-0.278999,2.691087,0
0.012500,-171.542861,163.525278,-41.591210,17.399267,6.593407,-7.081807,1.709402,-6.105006,7.570208,-0.244200,-0.767399,2.691087,0
0.013541,-185.239565,143.815388,59.964837,-4.871795,8.058608,-6.105006,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.749695,0
0.014583,-173.547257,99.384618,143.481322,-22.410256,8.547009,-2.686203,-4.639805,-7.570208,3.174603,5.128205,-0.278999,2.700855,0
0.015625,-162.189015,10.523077,173.881323,-5.706960,7.570208,0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.710623,0
0.016667,-134.461541,-87.692310,180.896707,14.615385,5.616606,3.174603,-9.035409,-4.639805,-3.174603,8.058608,-0.278999,2.710623,0
0.017708,-76.668134,-165.529674,164.861542,26.307692,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.700855,0
0.018750,19.542858,-184.571433,154.505498,4.593407,-0.732601,8.058608,-6.593407,1.221001,-7.081807,6.593407,-0.278999,2.700855,0
0.019791,114.417585,-179.894510,117.424178,-16.842491,-3.663004,8.547009,-3.663004,3.663004,-7.570208,4.151404,0.209402,2.691087,0
0.020834,168.870333,-165.863740,37.916484,-13.501832,-6.593407,8.058608,-0.732601,6.593407,-7.081807,1.221001,-0.278999,2.681319,0
0.021874,183.235169,-146.487915,-63.305496,9.047619,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.022916,172.210993,-101.389013,-146.153849,26.586081,-8.058608,3.663004,5.128205,8.547009,-2.686203,-4.639805,-0.767399,2.720391,0
0.023958,159.850553,-12.527473,-176.887916,10.439560,-7.081807,0.244200,7.570208,7.081807,0.244200,-6.593407,-0.767399,2.681319,0
0.025000,132.457146,86.690112,-182.567037,-12.945055,-5.128205,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.767399,2.720391,0
0.026041,73.661540,163.525278,-167.534070,-21.296703,-2.197802,-5.616606,8.058608,2.197802,6.105006,-7.570208,-0.278999,2.759463,0
0.027083,-21.881319,182.901103,-156.843960,-0.417582,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.700855,0
0.028125,-116.756047,177.890114,-118.760442,22.410256,4.151404,-7.570208,4.151404,-3.663004,8.058608,-3.663004,-0.278999,2.700855,0
0.029166,-171.208795,163.525278,-39.920880,17.120879,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.681319,0
0.030208,-185.907696,143.481322,61.635166,-5.706960,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.197802,0.209402,2.700855,0
0.031250,-173.547257,101.054947,144.149454,-22.131868,8.547009,-2.686203,-4.639805,-8.058608,3.663004,5.128205,0.209402,2.691087,0
0.032292,-162.523081,9.520879,173.547257,-6.542125,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.767399,2.700855,0
0.033333,-134.127476,-89.028573,180.228575,15.450549,5.616606,3.174603,-7.570208,-4.639805,-3.174603,8.058608,-0.278999,2.730159,0
0.034375,-75.665936,-165.863740,164.193410,26.029304,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.058608,-0.767399,2.710623,0
0.035416,20.545055,-185.239565,154.171432,4.315018,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.749695,0
0.036458,115.419783,-179.894510,116.421981,-18.512821,-3.663004,8.058608,-4.151404,4.151404,-7.570208,4.151404,-0.278999,2.681319,0
0.037499,169.872531,-165.529674,36.914287,-12.388278,-6.593407,7.570208,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.671551,0
0.038541,183.235169,-145.485718,-64.641760,9.604396,-7.570208,6.105006,2.197802,8.058608,-6.105006,-2.197802,-0.278999,2.700855,0
0.039583,172.210993,-100.386815,-146.821981,26.029304,-8.058608,3.663004,5.128205,8.058608,-2.686203,-4.639805,-0.278999,2.691087,0
0.040625,159.182421,-10.857143,-176.887916,10.717949,-7.570208,0.244200,7.570208,7.081807,0.244200,-7.081807,-0.278999,2.691087,0
0.041666,131.454948,86.690112,-180.896707,-11.553114,-5.128205,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.710623,0
0.042708,71.991210,163.525278,-167.534070,-20.739927,-2.197802,-5.616606,8.547009,2.686203,6.593407,-7.570208,-0.767399,2.720391,0
0.043750,-23.217583,181.230773,-156.843960,0.417582,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.720391,0
0.044792,-118.092310,177.890114,-118.426376,21.853480,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.174603,-0.278999,2.700855,0
0.045833,-171.542861,163.525278,-38.918682,16.842491,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.681319,0
0.046875,-185.573631,143.481322,62.303298,-5.706960,8.058608,-6.105006,-1.709402,-7.081807,6.105006,2.197802,0.209402,2.700855,0
0.047916,-173.213191,97.714288,145.151652,-22.967033,8.547009,-2.686203,-4.639805,-8.058608,3.174603,5.128205,-0.278999,2.691087,0
0.048959,-161.854949,8.184616,174.549454,-5.150183,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.691087,0
0.049999,-133.459344,-90.030771,180.896707,15.728938,5.616606,3.174603,-8.058608,-4.639805,-3.174603,8.058608,-0.278999,2.700855,0
0.051041,-74.329672,-166.865938,165.195608,25.194139,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.700855,0
0.052083,21.213187,-185.907696,152.835168,4.315018,-0.244200,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.710623,0
0.053124,116.087915,-179.894510,115.419783,-18.512821,-3.663004,8.547009,-3.663004,4.151404,-7.570208,4.151404,-0.767399,2.720391,0
0.054166,170.206597,-165.195608,36.246155,-12.945055,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,-0.767399,2.691087,0
0.055208,183.569235,-145.151652,-65.309892,10.717949,-8.058608,6.105006,2.197802,8.058608,-5.616606,-2.197802,-0.278999,2.739927,0
0.056250,171.542861,-99.384618,-148.158245,26.307692,-8.058608,3.174603,4.639805,8.058608,-2.686203,-4.639805,-0.767399,2.710623,0
0.057291,159.516487,-9.854945,-176.887916,9.882784,-7.081807,0.244200,7.081807,7.081807,0.732601,-7.081807,-0.278999,2.691087,0
0.058333,131.454948,88.026376,-182.901103,-12.666667,-5.128205,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.710623,0
0.059375,71.323079,164.193410,-167.534070,-21.575092,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.700855,0
0.060417,-24.219781,183.903301,-155.841762,-0.139194,1.221001,-7.081807,7.081807,-0.732601,7.570208,-6.593407,0.209402,2.700855,0
0.061458,-118.760442,177.556048,-118.760442,21.853480,4.151404,-8.058608,4.151404,-3.663004,8.058608,-3.663004,0.209402,2.691087,0
0.062500,-171.542861,162.857146,-38.250550,16.285714,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.732601,0.697802,2.691087,0
0.063541,-185.239565,142.813190,62.971430,-6.263736,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.710623,0
0.064583,-173.213191,96.712090,146.153849,-23.245421,8.547009,-2.686203,-4.639805,-8.058608,3.174603,5.128205,-0.767399,2.700855,0
0.065624,-161.854949,7.850550,174.883520,-7.098901,7.570208,0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.278999,2.691087,0
0.066666,-133.459344,-90.698903,180.228575,16.007326,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.058608,-0.278999,2.710623,0
0.067708,-72.659342,-165.863740,164.861542,24.637363,2.686203,6.105006,-8.058608,-2.197802,-6.105006,8.058608,-0.278999,2.700855,0
0.068750,22.883517,-185.907696,152.835168,4.593407,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.691087,0
0.069791,117.424178,-179.560444,115.419783,-18.791209,-3.663004,8.547009,-3.663004,4.151404,-7.570208,3.663004,0.209402,2.681319,0
0.070833,170.206597,-165.529674,34.909891,-12.945055,-6.105006,7.570208,-0.732601,6.593407,-7.081807,1.221001,-0.278999,2.671551,0
0.071874,182.901103,-145.151652,-64.641760,11.274725,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.700855,0
0.072917,171.542861,-98.382420,-149.160443,29.369963,-7.570208,3.663004,5.128205,8.058608,-2.686203,-4.639805,-0.767399,2.720391,0
0.073958,159.182421,-8.518682,-177.890114,10.439560,-7.081807,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.074999,131.120882,89.362639,-182.567037,-12.945055,-5.128205,-3.174603,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.730159,0
0.076042,70.320881,164.193410,-167.200004,-22.410256,-2.197802,-6.105006,8.058608,2.686203,6.105006,-7.570208,-0.278999,2.691087,0
0.077083,-25.890110,184.237367,-155.173630,-0.417582,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.700855,0
0.078124,-119.762640,177.890114,-117.424178,22.131868,4.151404,-8.058608,4.151404,-3.663004,8.058608,-3.663004,-0.278999,2.691087,0
0.079166,-171.876927,162.857146,-36.914287,16.842491,6.593407,-7.081807,1.221001,-6.105006,7.081807,0.244200,-0.278999,2.681319,0
0.080208,-185.907696,142.479124,64.641760,-6.542125,8.058608,-5.616606,-1.709402,-7.570208,5.616606,2.197802,0.209402,2.700855,0
0.081249,-172.879125,95.709892,146.821981,-21.853480,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,-0.278999,2.691087,0
0.082291,-161.186817,6.180220,174.883520,-5.428571,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.697802,2.700855,0
0.083333,-132.791212,-90.364837,179.894510,16.007326,5.128205,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-0.767399,2.759463,0
0.084375,-71.991210,-166.197806,165.195608,24.358974,2.197802,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.710623,0
0.085417,24.553847,-186.241762,152.501102,3.758242,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-1.744200,2.720391,0
0.086458,118.092310,-179.226378,114.751651,-19.069597,-3.663004,8.058608,-4.151404,4.151404,-7.570208,3.663004,-0.278999,2.681319,0
0.087500,170.540663,-164.861542,33.573627,-13.223443,-6.593407,8.058608,-0.732601,6.105006,-7.081807,1.221001,-0.278999,2.681319,0
0.088542,183.235169,-144.149454,-67.648353,10.996337,-8.058608,6.105006,2.197802,8.058608,-5.616606,-2.197802,-0.767399,2.700855,0
0.089583,171.208795,-97.714288,-149.828575,27.421245,-7.570208,3.174603,5.128205,8.058608,-2.686203,-4.639805,-0.278999,2.700855,0
0.090625,159.182421,-7.516484,-177.556048,9.326007,-7.081807,0.244200,8.058608,7.081807,0.244200,-7.081807,-0.278999,2.691087,0
0.091666,130.118684,90.364837,-182.901103,-12.945055,-5.128205,-3.174603,8.547009,5.128205,3.663004,-7.570208,-0.278999,2.710623,0
0.092708,69.318683,164.193410,-167.868136,-19.347985,-2.197802,-6.105006,8.547009,2.197802,6.105006,-7.570208,-2.721001,2.720391,0
0.093749,-26.892308,184.237367,-154.839564,2.087912,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,-0.278999,2.710623,0
0.094791,-120.764838,177.221982,-116.756047,22.688645,4.639805,-7.570208,4.151404,-3.663004,8.547009,-3.663004,0.209402,2.700855,0
0.095833,-172.545059,162.523081,-35.578023,14.893773,7.081807,-7.570208,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.671551,0
0.096875,-185.239565,141.810992,65.978023,-6.820513,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.700855,0
0.097916,-172.545059,95.041760,147.824179,-23.523810,8.547009,-3.174603,-4.639805,-7.570208,3.174603,5.128205,-0.278999,2.691087,0
0.098958,-161.186817,5.178022,175.551652,-5.985348,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.081807,0.209402,2.691087,0
0.100000,-131.789014,-92.703299,179.560444,16.842491,5.616606,3.174603,-7.570208,-4.639805,-3.174603,8.058608,-0.278999,2.710623,0
0.101041,-70.989013,-166.865938,164.861542,24.080586,2.686203,6.105006,-7.570208,-1.709402,-6.105006,7.570208,-0.278999,2.700855,0
0.102083,24.887913,-186.575828,151.832970,4.593407,-0.244200,8.058608,-6.105006,1.221001,-7.570208,6.593407,-0.278999,2.710623,0
0.103124,119.094508,-179.560444,113.749453,-19.347985,-3.663004,8.547009,-3.663004,4.151404,-7.570208,3.663004,-0.767399,2.788767,0
0.104167,170.874729,-164.527476,33.573627,-10.996337,-6.105006,7.570208,-0.732601,6.593407,-7.081807,1.221001,-0.767399,2.691087,0
0.105208,183.569235,-143.815388,-68.984617,9.604396,-8.058608,5.616606,2.197802,8.058608,-5.128205,-2.197802,-0.767399,2.739927,0
0.106249,170.874729,-96.712090,-150.496707,26.586081,-8.058608,3.174603,5.128205,8.058608,-3.174603,-5.128205,-0.278999,2.691087,0
0.107291,159.182421,-6.514286,-177.890114,9.326007,-7.081807,0.244200,7.570208,7.081807,0.244200,-7.081807,-0.278999,2.691087,0
0.108333,130.118684,91.701101,-182.232971,-13.223443,-4.639805,-2.686203,8.547009,5.128205,3.174603,-7.570208,-0.278999,2.710623,0
0.109375,68.316485,164.527476,-167.534070,-20.739927,-1.709402,-5.616606,8.547009,2.197802,6.105006,-7.570208,-0.278999,2.700855,0
0.110416,-28.228572,184.571433,-154.171432,0.974359,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.700855,0
0.111458,-122.435168,176.887916,-116.756047,22.688645,4.639805,-8.058608,4.151404,-3.663004,8.058608,-3.174603,-0.278999,2.691087,0
0.112500,-173.547257,162.523081,-34.909891,16.564103,6.593407,-7.081807,1.221001,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.113541,-185.239565,141.476926,66.646155,-5.428571,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.710623,0
0.114583,-172.210993,94.039563,148.826377,-24.080586,8.547009,-2.686203,-5.128205,-7.570208,3.174603,5.616606,-1.255800,2.710623,0
0.115624,-160.852751,4.175824,175.885718,-2.644689,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.691087,0
0.116667,-131.789014,-94.373628,179.560444,16.842491,5.128205,3.174603,-8.058608,-4.639805,-3.174603,8.058608,-0.278999,2.710623,0
0.117708,-69.318683,-166.531872,165.195608,23.802198,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.700855,0
0.118749,26.224176,-186.909894,151.832970,3.758242,-0.732601,8.058608,-6.105006,1.221001,-7.570208,6.593407,-0.278999,2.700855,0
0.119791,122.101102,-178.892312,113.415387,-19.347985,-3.663004,8.547009,-3.663004,4.151404,-8.058608,3.663004,0.209402,2.691087,0
0.120833,170.874729,-164.861542,31.569231,-12.945055,-6.105006,8.058608,-0.244200,6.593407,-7.081807,0.732601,-0.278999,2.681319,0
0.121874,183.569235,-143.815388,-70.320881,11.553114,-7.570208,6.105006,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.700855,0
0.122916,170.874729,-96.043958,-152.501102,27.978022,-8.058608,3.174603,5.128205,8.547009,-2.686203,-4.639805,-0.278999,2.739927,0
0.123958,158.848355,-5.512088,-180.228575,10.161172,-7.081807,-0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.710623,0
0.125000,129.450552,92.369233,-181.898905,-13.780220,-5.128205,-2.686203,8.547009,5.128205,3.663004,-8.058608,-0.278999,2.769231,0
0.126041,66.646155,164.861542,-167.200004,-18.234432,-2.197802,-5.616606,8.058608,2.197802,6.105006,-7.570208,-0.278999,2.700855,0
0.127083,-29.230770,184.571433,-153.837366,1.531136,1.709402,-7.570208,6.593407,-0.244200,7.570208,-6.105006,-0.278999,2.700855,0
0.128125,-122.769234,176.887916,-115.419783,22.131868,4.151404,-7.570208,4.151404,-4.151404,8.058608,-3.174603,-0.278999,2.691087,0
0.129166,-172.879125,162.523081,-33.573627,15.450549,7.081807,-7.570208,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.681319,0
0.130208,-185.907696,141.142860,67.982419,-6.263736,8.058608,-5.616606,-2.197802,-7.570208,6.105006,2.686203,0.209402,2.700855,0
0.131249,-172.545059,93.037365,148.492311,-24.358974,8.547009,-2.686203,-4.639805,-7.570208,3.174603,5.616606,-0.278999,2.691087,0
0.132291,-160.518685,2.505495,175.551652,-4.036630,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.767399,2.700855,0
0.133333,-131.789014,-95.041760,178.892312,16.564103,5.128205,3.663004,-8.058608,-4.639805,-3.174603,8.547009,-0.767399,2.720391,1
0.134374,-67.982419,-166.865938,165.195608,22.688645,2.197802,6.105006,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.720391,1
0.135416,27.560440,-187.243960,151.498904,3.201465,-0.732601,8.058608,-6.593407,1.709402,-7.570208,6.593407,-0.278999,2.739927,1
0.136458,121.098904,-178.558246,113.081321,-19.626374,-3.663004,8.058608,-3.663004,4.151404,-7.570208,3.663004,-0.278999,2.681319,1
0.137499,171.542861,-164.527476,30.901100,-12.388278,-6.593407,7.570208,-0.732601,6.593407,-7.081807,1.221001,-0.278999,2.681319,1
0.138541,183.569235,-142.813190,-70.989013,10.996337,-8.058608,6.105006,2.686203,8.058608,-5.616606,-2.197802,-0.278999,2.700855,1
0.139583,169.538465,-95.041760,-152.501102,27.699634,-8.058608,3.174603,5.616606,8.058608,-2.686203,-5.128205,-0.278999,2.691087,1
0.140625,158.180223,-4.175824,-178.224180,8.769231,-7.081807,0.244200,7.570208,7.081807,0.732601,-7.081807,-0.278999,2.691087,1
0.141666,129.450552,93.705497,-181.898905,-14.058608,-4.639805,-2.686203,8.547009,5.128205,3.663004,-7.570208,-0.767399,2.710623,1
0.142708,65.309892,164.861542,-168.202202,-17.956044,-2.197802,-6.105006,8.547009,2.197802,6.105006,-7.570208,-0.278999,2.710623,1
0.143749,-30.567034,184.905499,-153.169234,1.809524,1.221001,-7.570208,7.081807,-1.221001,8.058608,-5.616606,-0.767399,2.710623,1
0.144792,-124.105497,176.553850,-115.085717,23.523810,4.151404,-8.058608,4.151404,-4.151404,8.058608,-3.174603,-0.278999,2.700855,1
0.145833,-173.213191,162.189015,-31.903297,16.564103,7.081807,-7.081807,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.681319,1
0.146874,-185.239565,140.474728,68.984617,-7.934066,8.547009,-5.616606,-2.197802,-7.570208,5.616606,2.686203,-0.278999,2.700855,1
0.147916,-171.876927,92.369233,150.830773,-23.802198,8.547009,-2.686203,-4.639805,-8.058608,3.174603,5.128205,0.209402,2.691087,1
0.148958,-160.184619,2.171429,176.219784,-4.871795,7.570208,0.732601,-7.081807,-7.081807,-0.244200,7.570208,0.209402,2.691087,1
0.149999,-130.452750,-96.712090,178.892312,17.956044,5.616606,3.174603,-8.058608,-4.639805,-3.174603,8.058608,-0.278999,2.700855,1
0.151041,-67.314287,-167.534070,165.195608,23.245421,2.197802,6.593407,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.700855,1
0.152083,27.894506,-187.912092,151.164839,2.087912,-0.732601,8.058608,-6.105006,1.221001,-7.081807,6.593407,2.163004,2.710623,1
0.153124,122.435168,-177.221982,111.410991,-19.347985,-3.663004,8.547009,-3.663004,4.151404,-7.570208,4.151404,-0.767399,2.691087,1
0.154166,171.542861,-164.193410,29.564836,-11.831502,-6.593407,8.058608,-0.732601,6.593407,-7.081807,0.732601,-0.767399,2.691087,1
0.155208,183.235169,-142.479124,-72.659342,12.109890,-8.058608,6.105006,2.686203,8.058608,-5.128205,-2.197802,-0.278999,2.720391,1
0.156250,169.872531,-94.039563,-153.837366,27.978022,-8.058608,3.174603,5.128205,8.058608,-2.686203,-5.128205,-0.278999,2.700855,1
0.157291,158.848355,-2.839561,-178.892312,7.934066,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.081807,-0.767399,2.700855,1
0.158333,128.782420,95.375826,-181.230773,-14.336996,-4.639805,-2.686203,8.547009,5.128205,3.663004,-7.570208,-0.278999,2.710623,1
0.159375,63.305496,165.195608,-167.534070,-18.512821,-1.709402,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.700855,1
0.160417,-32.237363,184.905499,-152.501102,2.366300,1.709402,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.710623,1
0.161458,-125.107695,176.219784,-114.751651,23.802198,4.639805,-7.570208,4.151404,-4.151404,8.058608,-3.174603,-0.278999,2.691087,1
0.162499,-173.547257,162.189015,-31.903297,14.893773,7.081807,-7.081807,1.221001,-6.105006,7.570208,-0.244200,-0.278999,2.691087,1
0.163541,-185.239565,140.474728,69.652749,-7.655678,8.058608,-5.616606,-2.197802,-7.570208,5.616606,2.686203,-0.767399,2.710623,1
0.164583,-171.208795,91.701101,151.832970,-24.358974,8.547009,-2.686203,-5.128205,-7.570208,3.174603,5.616606,1.674603,2.710623,1
0.165624,-160.518685,0.835165,176.219784,-4.871795,7.570208,0.244200,-7.081807,-6.593407,-0.244200,7.570208,-0.278999,2.681319,1
0.166666,-130.786816,-97.380222,178.892312,18.234432,5.616606,3.663004,-8.058608,-4.639805,-3.174603,8.058608,-0.278999,2.710623,1
0.167708,-65.643958,-167.200004,165.529674,22.688645,2.197802,6.105006,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.700855,1
0.168750,30.567034,-187.243960,150.496707,1.809524,-0.732601,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.700855,1
0.169791,123.103299,-178.558246,112.079123,-20.461538,-4.151404,8.547009,-3.663004,4.639805,-7.570208,3.663004,-0.278999,2.681319,1
0.170833,171.542861,-164.527476,27.894506,-10.996337,-6.593407,8.058608,-0.732601,6.593407,-7.081807,0.732601,-0.278999,2.681319,1
0.171874,-6.180220,115.419783,-38.918682,-9.882784,-13.431013,11.477411,2.197802,13.919414,-11.477411,-2.197802,-0.767399,2.984127,1
0.172917,82.347255,-7.850550,-163.859344,43.289377,-16.361416,11.477411,6.105006,16.361416,-11.477411,-5.128205,-3.209402,3.599512,1
0.173958,79.340661,79.006595,-185.907696,7.377289,-26.617827,18.315018,8.547009,27.106227,-18.315018,-8.058608,-0.767399,5.074481,1
0.174999,151.498904,148.492311,-152.835168,-49.970696,-26.617827,17.826618,9.035409,26.617827,-16.849817,-8.058608,0.209402,5.533578,1
0.176041,99.384618,95.709892,-176.887916,-0.695971,-16.361416,8.547009,7.570208,15.873016,-8.058608,-7.081807,-0.278999,4.459096,1
0.177083,51.279122,51.947254,-153.837366,17.399267,-2.197802,-2.686203,5.128205,2.197802,3.663004,-4.639805,0.209402,3.052503,1
0.178124,44.263737,46.602199,-80.008793,0.417582,12.454212,-15.873016,3.174603,-12.942613,16.849817,-2.686203,0.209402,2.671551,1
0.179166,-47.938463,-40.923078,-72.659342,54.703297,32.478632,-33.455433,1.221001,-32.967033,34.432234,-0.244200,0.209402,4.126984,1
0.180208,-30.232968,-17.872528,47.938463,-1.809524,53.479853,-51.037851,-2.686203,-53.479853,51.526252,2.686203,0.697802,7.536020,1
0.181249,-0.167033,14.865934,195.595609,-78.644689,73.504274,-67.155067,-6.105006,-73.504274,67.155067,6.593407,1.186203,11.267399,1
0.182291,-103.393409,-88.360442,190.918686,11.831502,82.295482,-71.550672,-10.012210,-81.318681,71.550672,10.012210,0.209402,12.058608,1
0.183333,-186.241762,-172.210993,130.452750,86.439560,71.550672,-62.759463,-7.570208,-69.597070,61.782662,7.570208,0.697802,12.429792,1
0.184375,-98.048354,-84.351650,160.518685,3.201465,48.595849,-42.246642,-5.128205,-47.130647,41.758242,5.128205,0.209402,8.854701,1
0.185416,30.232968,39.252748,171.542861,-79.201465,25.641026,-23.687424,-0.732601,-25.152625,23.199023,1.221001,0.697802,4.859585,1
0.186458,-36.580221,-32.237363,41.257144,15.172161,9.035409,-9.523810,1.709402,-7.570208,9.035409,-1.221001,0.697802,2.358974,1
0.187499,-18.874726,-16.202198,9.854945,4.593407,-4.639805,1.221001,4.639805,6.105006,-1.709402,-4.151404,0.697802,1.255189,1
0.188542,46.268133,44.931869,3.841758,-30.483516,-18.315018,10.500611,9.523810,18.803419,-10.500611,-8.547009,0.697802,1.724054,1
0.189583,1.169231,-3.841758,-162.857146,62.498168,-29.059829,16.849817,12.454212,29.548230,-17.338217,-11.965812,0.209402,3.482295,1
0.190625,68.650551,62.637364,-195.261543,16.564103,-31.990232,20.757021,11.965812,31.990232,-20.757021,-11.477411,0.209402,5.474969,1
0.191666,159.850553,152.501102,-129.450552,-61.941392,-26.617827,18.803419,7.570208,26.129426,-18.803419,-7.081807,0.209402,5.953602,1
0.192708,76.668134,70.989013,-150.162641,10.996337,-14.407814,11.477411,3.663004,14.407814,-10.989011,-2.197802,-0.278999,4.967033,1
0.193749,26.224176,23.885715,-112.747255,17.956044,-2.686203,2.197802,1.221001,2.686203,-2.197802,-0.244200,1.674603,3.159951,1
0.194791,49.274726,49.942858,-53.283518,-10.717949,9.035409,-6.593407,-2.197802,-9.035409,7.081807,2.686203,-0.767399,2.173382,1
0.195833,-33.239561,-30.232968,-74.663738,49.970696,24.175824,-17.338217,-6.593407,-24.175824,17.338217,7.081807,-0.767399,2.456654,1
0.196875,-51.613188,-43.929671,13.195605,24.358974,39.316239,-26.617827,-11.965812,-38.827839,27.106227,11.965812,-0.278999,4.429792,1
0.197916,5.846154,16.536264,203.279125,-82.820513,50.549451,-36.385836,-13.431013,-50.061050,36.385836,12.942613,0.209402,7.369963,1
0.198958,-83.015386,-72.993408,183.569235,-0.139194,52.503053,-39.316239,-11.965812,-51.526252,38.827839,11.965812,-0.278999,8.815629,1
0.200000,-171.876927,-160.852751,91.701101,82.542125,43.711844,-33.943834,-7.570208,-42.246642,33.455433,8.058608,0.209402,8.200244,1
0.201041,-78.672529,-68.650551,128.448355,-0.695971,28.083028,-21.733822,-4.639805,-27.106227,21.245421,4.639805,-0.278999,5.904762,1
0.202083,9.854945,15.534066,149.494509,-58.600733,11.965812,-10.012210,-0.732601,-10.989011,10.012210,0.732601,-0.278999,3.286935,1
0.203124,-53.951650,-50.945056,49.942858,21.853480,-0.732601,-1.709402,4.151404,1.709402,1.709402,-4.151404,-0.278999,1.489621,1
0.204166,-4.509890,-3.507692,35.578023,-13.501832,-13.431013,5.616606,8.547009,13.919414,-6.105006,-8.058608,-1.255800,0.991453,1
0.205208,60.967034,57.292309,-5.178022,-33.267399,-24.664225,13.431013,11.965812,25.152625,-13.431013,-11.477411,-0.278999,1.899878,1
0.206249,-1.837363,-8.518682,-183.903301,73.355311,-32.478632,19.780220,12.942613,32.478632,-20.268620,-12.454212,-0.278999,3.970696,1
0.207291,63.639562,57.960441,-181.230773,15.172161,-33.455433,22.710623,11.477411,33.455433,-23.199023,-10.500611,0.209402,5.865690,1
0.208333,150.162641,142.813190,-101.389013,-63.333333,-27.106227,20.268620,7.081807,27.106227,-20.268620,-6.593407,0.209402,6.090354,1
0.209375,68.984617,63.305496,-137.134069,9.604396,-15.873016,12.942613,3.174603,15.873016,-12.942613,-2.686203,0.209402,4.713065,1
0.210416,21.213187,17.872528,-127.780223,28.534799,-3.663004,5.128205,-0.732601,4.151404,-5.128205,1.709402,-0.278999,3.032967,1
0.211458,57.960441,56.624177,-50.945056,-19.626374,7.570208,-1.221001,-5.128205,-7.081807,2.197802,5.616606,0.209402,2.036630,1
0.212500,-24.553847,-22.883517,-61.301100,41.897436,20.268620,-10.012210,-9.523810,-19.780220,10.012210,10.012210,-0.278999,2.280830,1
0.213541,-63.305496,-56.958243,9.854945,37.164835,31.990232,-18.803419,-12.942613,-31.990232,18.803419,13.431013,-0.278999,3.921856,1
0.214583,5.512088,14.531868,190.918686,-74.190476,40.781441,-26.617827,-13.431013,-40.781441,26.617827,13.919414,-0.278999,6.529915,1
0.215624,-71.657144,-63.305496,172.879125,-2.923077,42.246642,-29.059829,-12.454212,-41.758242,28.571429,11.965812,0.209402,7.916972,1
0.216667,-163.859344,-154.839564,85.353848,80.315018,34.432234,-25.152625,-8.547009,-33.455433,24.664225,8.058608,0.209402,7.321123,1
0.217708,-78.004397,-68.650551,131.454948,-1.252747,21.245421,-15.873016,-4.151404,-20.268620,14.896215,4.151404,0.209402,5.181929,1
0.218749,-2.839561,1.837363,140.808794,-44.681319,7.081807,-6.105006,1.221001,-6.105006,6.105006,-0.732601,0.697802,2.866911,1
0.219791,-56.624177,-53.617584,45.934067,24.080586,-4.151404,0.244200,5.616606,5.616606,-0.732601,-5.616606,0.209402,1.401709,1
0.220833,5.846154,6.514286,37.916484,-19.626374,-15.873016,8.058608,9.523810,16.849817,-8.058608,-8.547009,0.209402,1.401709,1
0.221874,62.637364,57.960441,-4.175824,-33.545788,-26.617827,15.384615,12.454212,27.594628,-15.873016,-11.477411,0.209402,3.032967,1
0.222916,-4.843956,-12.193407,-181.564839,75.860806,-34.920635,22.222222,13.919414,35.409035,-22.710623,-12.454212,-0.278999,5.181929,1
0.223958,60.632968,54.953847,-179.226378,15.728938,-35.897436,24.664225,11.965812,35.897436,-24.664225,-11.477411,0.209402,6.901099,1
0.224999,153.169234,145.819783,-99.718684,-65.282051,-29.059829,22.222222,7.570208,29.059829,-21.733822,-6.593407,0.209402,6.803419,1
0.226041,71.991210,64.975826,-138.470333,9.326007,-17.338217,14.407814,3.663004,16.849817,-14.407814,-2.197802,0.209402,5.084249,1
0.227083,15.868132,12.527473,-128.448355,33.545788,-4.639805,6.593407,-1.709402,4.639805,-6.593407,2.197802,0.209402,3.169719,1
0.228125,55.956045,55.287913,-44.597803,-21.853480,6.593407,-0.244200,-5.616606,-6.105006,0.244200,6.105006,-0.278999,1.987790,1
0.229166,-22.883517,-20.210989,-54.285715,38.000000,18.803419,-8.547009,-9.523810,-18.315018,8.547009,10.012210,0.209402,2.124542,1
0.230208,-64.641760,-58.962639,4.509890,38.278388,30.525031,-16.361416,-12.942613,-30.036630,16.849817,13.431013,-0.278999,3.638584,1
0.231249,4.509890,13.529671,187.243960,-75.304029,38.339438,-23.199023,-13.919414,-37.851038,23.687424,13.919414,0.209402,6.031746,1
0.232291,-69.318683,-60.298902,174.883520,-4.593407,39.316239,-25.641026,-12.454212,-38.827839,25.641026,12.454212,-0.278999,7.516484,1
0.233333,-162.189015,-153.503300,89.362639,78.644689,31.990232,-22.222222,-8.058608,-30.525031,21.733822,8.058608,0.209402,7.008547,1
0.234374,-74.663738,-66.646155,131.120882,-2.644689,18.315018,-13.431013,-3.663004,-17.338217,12.942613,3.663004,0.209402,5.006105,1
0.235416,-8.184616,-3.841758,131.454948,-37.721612,5.128205,-4.639805,1.221001,-4.151404,4.639805,-0.732601,0.209402,2.798535,1
0.236460,-56.290111,-53.951650,43.261539,24.637363,-6.105006,2.197802,5.616606,7.081807,-2.197802,-5.616606,0.209402,1.460317,1
0.237512,14.865934,14.865934,44.597803,-28.813187,-18.315018,9.523810,9.523810,19.291819,-10.012210,-9.523810,0.209402,1.616606,1
0.238548,60.298902,55.621979,-11.191209,-30.761905,-29.059829,16.849817,13.431013,30.036630,-17.338217,-12.454212,-0.278999,3.081807,1
0.239602,-9.854945,-17.538462,-193.925279,82.542125,-36.874237,23.687424,13.919414,36.874237,-23.687424,-12.942613,0.209402,5.504274,1
0.240631,66.312089,59.964837,-176.553850,9.882784,-37.362637,25.641026,12.454212,37.362637,-25.641026,-11.477411,0.209402,7.057387,1
0.241666,153.169234,146.153849,-96.378024,-66.952381,-30.525031,22.710623,8.058608,30.036630,-22.710623,-7.081807,-0.278999,6.832723,1
0.242708,68.984617,61.635166,-136.800003,10.161172,-17.826618,14.896215,3.663004,17.826618,-14.407814,-2.686203,-0.278999,5.035409,1
0.243749,13.529671,10.189011,-127.780223,34.937729,-4.639805,7.081807,-0.732601,5.128205,-6.593407,1.709402,-0.278999,3.072039,1
0.244792,55.956045,54.953847,-44.263737,-21.853480,5.616606,0.244200,-5.616606,-6.105006,0.244200,6.105006,-0.278999,1.841270,1
0.245833,-20.879121,-19.208792,-54.619781,37.164835,17.826618,-7.570208,-9.523810,-17.826618,8.058608,10.012210,-0.278999,1.997558,1
0.246874,-64.641760,-59.296705,6.848352,38.835165,29.548230,-15.384615,-13.431013,-29.059829,15.384615,12.942613,0.209402,3.492063,1
0.247916,5.512088,13.529671,188.580224,-75.025641,37.362637,-22.222222,-13.919414,-36.874237,22.222222,13.919414,0.209402,5.875458,1
0.248958,-68.984617,-61.969232,174.883520,-3.479853,37.851038,-24.175824,-12.454212,-36.874237,24.175824,11.965812,0.209402,7.379731,1
0.249999,-159.850553,-151.164839,89.362639,76.695971,30.525031,-20.757021,-11.965812,-29.059829,20.757021,8.058608,0.697802,6.930403,1
0.251041,-73.327474,-64.307694,130.786816,-3.479853,17.338217,-12.454212,-3.663004,-16.361416,11.965812,3.174603,0.209402,4.967033,1
0.252083,-11.525275,-7.516484,128.448355,-33.824176,4.151404,-4.151404,1.221001,-3.174603,4.151404,-0.732601,-0.278999,2.847375,1
0.253124,-56.624177,-55.287913,41.925276,24.915751,-7.081807,2.686203,5.616606,8.058608,-2.686203,-5.616606,0.209402,1.567766,1
0.254166,14.531868,14.197803,45.600001,-27.978022,-18.803419,10.012210,10.012210,19.291819,-10.012210,-9.035409,0.209402,1.704518,1
0.255208,62.971430,57.626375,-8.518682,-34.102564,-29.548230,17.826618,13.431013,30.036630,-17.826618,-12.454212,0.209402,3.140415,1
0.256250,-6.848352,-14.865934,-189.916488,79.479853,-37.362637,24.175824,13.919414,37.851038,-24.175824,-13.431013,0.209402,5.514042,1
0.257291,63.973628,57.960441,-177.556048,13.223443,-37.851038,26.129426,12.454212,37.851038,-26.617827,-13.431013,0.209402,7.115995,1
0.258333,154.171432,146.487915,-94.707694,-67.230769,-31.013431,23.199023,8.058608,30.525031,-23.199023,-7.081807,0.209402,6.813187,1
0.259374,69.318683,61.635166,-135.463739,10.161172,-17.826618,14.896215,3.663004,18.315018,-14.407814,-2.686203,0.209402,5.006105,1
0.260417,12.193407,8.852747,-129.116486,35.772894,-5.128205,7.081807,-0.732601,5.616606,-6.593407,2.197802,0.209402,3.003663,1
0.261458,87.692310,32.905495,-39.252748,-25.750916,6.593407,-0.244200,-5.616606,-6.593407,1.221001,6.105006,-0.278999,1.802198,1
0.262499,-105.397805,65.978023,-49.942858,35.772894,17.338217,-7.081807,-9.523810,-16.361416,7.081807,10.500611,-0.278999,2.017094,1
0.263541,-197.600004,116.756047,27.894506,19.347985,14.896215,-0.732601,-12.942613,-13.919414,1.221001,13.431013,-0.278999,2.632479,1
0.264583,-247.709896,163.859344,129.450552,-17.399267,4.639805,9.523810,-13.431013,-3.663004,-9.523810,13.431013,-0.278999,2.691087,1
