1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-137.468135,171.876927,-53.283518,-5.150183,9.523810,-8.547009,0.244200,-8.547009,9.035409,0.732601,0.209402,2.661783,0
0.001042,-149.160443,162.857146,35.243957,-5.428571,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.700855,0
0.002083,-166.865938,113.415387,111.745057,10.161172,10.989011,-2.197802,-7.081807,-9.523810,3.174603,8.058608,0.209402,2.661783,0
0.003126,-169.204399,27.894506,140.140662,17.120879,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.500611,0.209402,2.700855,0
0.004168,-155.173630,-63.639562,157.178025,6.263736,6.105006,6.105006,-11.477411,-4.639805,-5.128205,10.989011,0.209402,2.681319,0
0.005208,-87.692310,-119.428574,172.545059,-7.377289,1.709402,9.523810,-9.523810,-0.732601,-8.058608,10.012210,0.209402,2.681319,0
0.006250,2.839561,-146.153849,169.538465,-7.934066,-2.197802,10.500611,-7.081807,3.174603,-10.012210,7.570208,0.209402,2.681319,0
0.007292,96.043958,-159.850553,140.808794,0.417582,-6.105006,10.989011,-3.174603,7.081807,-9.523810,4.151404,0.697802,2.671551,0
0.008333,137.468135,-170.540663,54.619781,7.377289,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.244200,0.697802,2.661783,0
0.009375,150.162641,-161.854949,-33.907693,6.542125,-10.012210,6.593407,5.128205,10.500611,-5.616606,-4.151404,0.209402,2.652015,0
0.010422,168.202202,-111.410991,-110.742860,-6.542125,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.081807,0.209402,2.661783,0
0.011466,169.872531,-25.221979,-139.806597,-13.501832,-8.058608,-0.732601,10.500611,8.547009,2.197802,-9.523810,0.209402,2.681319,0
0.012500,156.509894,64.975826,-156.843960,-4.593407,-5.128205,-5.128205,11.477411,5.616606,6.593407,-10.500611,0.209402,2.681319,0
0.013542,89.028573,120.096706,-171.876927,8.212454,-0.732601,-8.547009,10.500611,1.709402,9.035409,-9.035409,0.209402,2.691087,0
0.014584,-2.171429,147.156047,-168.536267,8.769231,3.174603,-10.012210,7.570208,-2.197802,10.500611,-6.593407,0.209402,2.691087,0
0.015625,-95.041760,161.186817,-139.472531,-0.139194,7.081807,-10.012210,4.151404,-6.105006,10.989011,-2.686203,0.697802,2.671551,0
0.016667,-137.134069,171.876927,-52.615386,-5.428571,9.523810,-8.547009,0.244200,-8.547009,9.523810,0.732601,0.209402,2.661783,0
0.017708,-148.826377,162.857146,35.243957,-5.150183,10.989011,-5.616606,-3.663004,-10.012210,6.593407,5.128205,0.697802,2.652015,0
0.018751,-166.197806,113.081321,111.076926,8.490842,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,0.209402,2.661783,0
0.019792,-169.204399,27.560440,140.140662,16.842491,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.500611,0.697802,2.681319,0
0.020833,-155.841762,-63.973628,157.512091,7.377289,6.105006,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.697802,2.691087,0
0.021875,-87.024178,-119.762640,172.210993,-5.985348,1.709402,9.035409,-9.523810,-0.732601,-8.058608,10.012210,0.209402,2.671551,0
0.022917,3.841758,-146.487915,169.538465,-7.934066,-2.197802,10.989011,-6.593407,3.174603,-10.012210,7.570208,0.209402,2.681319,0
0.023958,96.043958,-160.184619,140.140662,1.531136,-6.105006,10.989011,-3.174603,7.081807,-9.523810,3.663004,-0.767399,2.681319,0
0.025000,137.802201,-170.540663,53.617584,6.263736,-9.035409,9.523810,0.732601,9.523810,-8.058608,0.244200,0.209402,2.661783,0
0.026042,150.496707,-161.854949,-34.909891,6.263736,-10.012210,6.593407,4.639805,10.989011,-5.128205,-4.151404,0.209402,2.661783,0
0.027084,167.868136,-111.745057,-110.742860,-7.098901,-10.012210,3.174603,8.058608,10.500611,-1.709402,-7.081807,0.209402,2.671551,0
0.028125,170.540663,-26.224176,-139.806597,-14.336996,-8.058608,-0.732601,10.012210,8.547009,2.197802,-10.989011,0.209402,2.681319,0
0.029167,156.175828,65.978023,-157.178025,-4.871795,-5.128205,-5.128205,11.477411,5.616606,6.105006,-10.500611,0.697802,2.671551,0
0.030208,88.360442,120.430772,-172.210993,8.212454,-0.732601,-8.058608,10.500611,1.221001,9.035409,-9.035409,0.697802,2.671551,0
0.031251,-3.507692,147.490113,-168.536267,10.439560,3.174603,-10.012210,8.058608,-2.197802,10.989011,-6.593407,0.697802,2.691087,0
0.032292,-95.709892,161.520883,-139.138465,-0.417582,7.081807,-10.012210,4.151404,-6.105006,10.989011,-3.174603,0.697802,2.554335,0
0.033333,-137.468135,171.876927,-51.947254,-4.593407,9.523810,-8.547009,0.244200,-8.547009,9.035409,0.732601,0.209402,2.661783,0
0.034375,-149.160443,162.523081,35.578023,-3.758242,10.989011,-4.639805,-4.151404,-10.012210,6.593407,4.639805,0.209402,2.691087,0
0.035417,-167.200004,112.413189,111.410991,8.769231,10.989011,-1.709402,-7.570208,-10.012210,2.686203,8.058608,0.209402,2.671551,0
0.036458,-169.204399,26.892308,140.140662,16.007326,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,0.209402,2.681319,0
0.037500,-154.839564,-64.975826,157.846157,6.542125,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.681319,0
0.038542,-86.021980,-120.764838,172.545059,-5.985348,1.709402,9.035409,-9.035409,-0.732601,-8.547009,9.523810,0.209402,2.681319,0
0.039584,4.509890,-146.821981,169.204399,-8.769231,-2.686203,10.989011,-7.081807,3.174603,-10.012210,7.570208,0.697802,2.691087,0
0.040625,97.046156,-160.184619,139.138465,3.201465,-6.105006,10.989011,-3.174603,7.081807,-9.523810,3.663004,0.697802,2.671551,0
0.041667,137.802201,-170.206597,52.615386,7.377289,-8.547009,9.523810,0.732601,9.523810,-8.058608,0.244200,0.697802,2.671551,0
0.042709,150.496707,-161.520883,-35.578023,6.542125,-10.012210,6.593407,5.128205,10.989011,-5.616606,-4.151404,0.209402,2.759463,0
0.043750,167.868136,-111.076926,-111.076926,-6.542125,-10.012210,3.174603,8.547009,10.500611,-1.709402,-7.570208,-0.278999,2.671551,0
0.044792,170.540663,-25.221979,-139.806597,-14.058608,-8.058608,-0.732601,10.500611,9.035409,2.197802,-9.035409,0.209402,2.691087,0
0.045833,155.841762,66.312089,-157.512091,-5.985348,-5.128205,-5.128205,11.477411,5.616606,6.105006,-10.012210,0.209402,2.691087,0
0.046876,87.692310,121.098904,-171.876927,7.377289,-0.732601,-8.547009,10.500611,1.709402,9.523810,-9.035409,0.209402,2.681319,0
0.047917,-3.841758,147.824179,-168.202202,9.882784,3.663004,-10.012210,8.058608,-2.197802,10.500611,-6.593407,0.697802,2.691087,0
0.048958,-96.043958,161.520883,-137.802201,-2.087912,7.081807,-10.012210,4.151404,-6.105006,10.989011,-2.686203,0.209402,2.681319,0
0.050000,-137.802201,171.876927,-51.279122,-4.315018,9.523810,-8.547009,0.244200,-8.547009,9.035409,1.221001,0.697802,2.661783,0
0.051042,-149.494509,163.191212,36.914287,-4.871795,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.697802,2.652015,0
0.052083,-167.534070,112.079123,111.745057,9.047619,10.989011,-2.197802,-7.081807,-9.523810,2.686203,8.058608,0.209402,2.671551,0
0.053125,-169.204399,25.890110,140.140662,15.450549,9.035409,2.197802,-9.523810,-8.058608,-1.221001,10.500611,0.209402,2.778999,0
0.054167,-154.505498,-65.978023,158.514289,9.047619,6.105006,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.691087,0
0.055209,-85.687914,-121.098904,172.545059,-4.871795,1.221001,10.012210,-9.523810,-0.732601,-8.547009,10.012210,-0.278999,2.700855,0
0.056251,5.512088,-146.821981,168.870333,-8.212454,-2.686203,10.989011,-7.081807,3.174603,-9.523810,7.570208,0.209402,2.749695,0
0.057292,97.046156,-160.518685,138.470333,3.201465,-6.105006,10.989011,-3.174603,7.081807,-9.523810,3.663004,0.209402,2.671551,0
0.058333,138.804399,-169.872531,51.947254,6.263736,-9.035409,9.523810,0.732601,9.523810,-9.523810,-0.244200,0.209402,2.661783,0
0.059376,151.164839,-161.520883,-36.246155,6.542125,-10.500611,6.593407,4.639805,10.989011,-5.616606,-4.151404,0.209402,2.652015,0
0.060427,168.536267,-109.072530,-112.747255,-5.706960,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.570208,0.209402,2.661783,0
0.061459,170.206597,-25.221979,-139.472531,-13.223443,-8.058608,-1.221001,10.989011,8.547009,2.197802,-9.035409,0.697802,2.671551,0
0.062509,154.505498,67.982419,-157.512091,-4.871795,-4.639805,-5.616606,11.477411,5.616606,6.105006,-10.012210,0.697802,2.681319,0
0.063543,86.690112,121.432970,-171.876927,7.098901,-0.244200,-8.058608,10.012210,1.221001,9.035409,-9.035409,0.209402,2.603175,0
0.064583,-4.509890,147.824179,-168.202202,10.439560,3.663004,-10.012210,8.058608,-2.197802,10.500611,-6.593407,0.209402,2.691087,0
0.065625,-96.712090,161.186817,-137.802201,-0.695971,7.081807,-10.500611,3.663004,-6.105006,10.989011,-2.686203,-3.209402,2.691087,0
0.066667,-138.136267,171.542861,-50.945056,-3.479853,9.523810,-8.547009,0.244200,-9.035409,9.035409,0.732601,0.209402,2.769231,0
0.067709,-149.828575,162.189015,37.248352,-5.428571,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.661783,0
0.068750,-167.200004,111.410991,112.079123,7.655678,10.989011,-1.709402,-7.570208,-9.523810,2.686203,8.547009,0.209402,2.661783,0
0.069792,-168.870333,25.221979,140.474728,14.893773,9.035409,2.197802,-9.523810,-8.058608,-1.221001,10.500611,0.209402,2.681319,0
0.070834,-155.841762,-66.312089,157.846157,6.542125,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.681319,0
0.071875,-84.685716,-121.767036,172.879125,-4.871795,1.709402,9.523810,-9.523810,-0.732601,-9.035409,10.012210,0.697802,2.671551,0
0.072917,5.512088,-146.821981,168.870333,-8.212454,-2.197802,10.989011,-7.081807,3.663004,-9.523810,7.570208,0.697802,2.691087,0
0.073960,98.048354,-160.518685,137.802201,4.036630,-6.105006,10.989011,-3.174603,7.081807,-9.523810,3.663004,0.209402,2.769231,0
0.075001,138.804399,-169.872531,50.945056,7.377289,-9.035409,9.523810,0.732601,10.012210,-8.547009,-0.244200,0.209402,2.671551,0
0.076042,150.830773,-161.186817,-37.582418,6.542125,-10.500611,6.593407,5.128205,10.989011,-5.616606,-4.151404,0.209402,2.671551,0
0.077083,167.868136,-110.074728,-111.745057,-6.820513,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,0.209402,2.661783,0
0.078125,170.206597,-23.551649,-139.806597,-14.336996,-8.058608,-1.709402,10.500611,8.547009,2.197802,-9.523810,0.209402,2.691087,0
0.079167,155.173630,67.982419,-157.846157,-4.871795,-5.128205,-5.616606,11.477411,5.616606,5.616606,-10.500611,0.209402,2.691087,0
0.080208,86.690112,121.767036,-171.208795,7.098901,-0.244200,-8.547009,10.500611,1.221001,9.523810,-9.035409,0.697802,2.671551,0
0.081250,-5.178022,148.158245,-168.202202,10.717949,3.174603,-10.012210,7.570208,-2.686203,10.989011,-6.593407,0.697802,2.691087,0
0.082292,-96.712090,161.520883,-136.800003,-2.366300,7.081807,-10.012210,4.151404,-6.593407,10.500611,-3.663004,0.697802,2.671551,0
0.083334,-138.804399,171.208795,-49.942858,-3.758242,10.012210,-8.547009,-0.244200,-8.547009,9.035409,0.732601,0.697802,2.661783,0
0.084375,-149.828575,161.854949,37.582418,-4.593407,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.209402,2.661783,0
0.085417,-167.534070,110.742860,112.747255,8.212454,10.989011,-2.197802,-7.570208,-10.012210,2.686203,8.547009,0.209402,2.671551,0
0.086458,-169.204399,23.885715,140.474728,14.893773,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.700855,0
0.087501,-153.837366,-66.980221,158.180223,6.263736,6.105006,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.209402,2.681319,0
0.088542,-84.351650,-121.767036,172.545059,-4.871795,1.221001,9.523810,-9.523810,-0.244200,-8.058608,10.012210,0.209402,2.681319,0
0.089583,7.182418,-147.156047,168.870333,-9.604396,-2.197802,10.989011,-7.081807,3.663004,-10.012210,7.570208,0.209402,2.691087,0
0.090626,98.716486,-160.518685,138.136267,4.593407,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.671551,0
0.091667,137.802201,-169.872531,50.610990,5.428571,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.697802,2.661783,0
0.092708,151.164839,-160.518685,-37.916484,7.377289,-10.500611,6.593407,5.128205,10.989011,-5.616606,-4.151404,0.209402,2.652015,0
0.093750,167.868136,-109.740662,-112.413189,-5.150183,-9.523810,3.174603,8.547009,10.500611,-1.709402,-7.081807,0.209402,2.671551,0
0.094792,170.206597,-23.217583,-139.806597,-13.223443,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.788767,0
0.095833,154.505498,68.650551,-157.846157,-5.150183,-5.128205,-5.128205,11.477411,5.616606,6.593407,-10.500611,0.209402,2.691087,0
0.096875,85.687914,122.101102,-171.208795,6.263736,-0.732601,-8.547009,10.500611,1.221001,9.035409,-9.035409,0.209402,2.700855,0
0.097917,-5.846154,147.824179,-168.202202,10.996337,3.663004,-9.523810,8.058608,-2.686203,10.989011,-6.593407,0.697802,2.681319,0
0.098959,-97.714288,161.520883,-136.465937,-3.479853,7.570208,-10.012210,4.151404,-6.105006,10.989011,-2.686203,0.209402,2.681319,0
0.100000,-139.138465,171.542861,-49.274726,-3.758242,9.523810,-8.547009,0.244200,-8.547009,9.035409,1.221001,0.209402,2.661783,0
0.101042,-149.828575,161.854949,38.918682,-5.706960,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.209402,2.661783,0
0.102083,-168.202202,110.408794,112.747255,7.377289,10.500611,-1.709402,-7.570208,-10.012210,2.686203,8.058608,0.697802,2.671551,0
0.103126,-169.204399,24.553847,141.142860,14.893773,9.035409,2.197802,-9.523810,-8.058608,-1.221001,10.500611,0.697802,2.681319,0
0.104167,-153.837366,-67.648353,158.514289,7.655678,5.616606,6.105006,-10.500611,-4.639805,-5.128205,11.477411,-0.278999,2.700855,0
0.105208,-83.683518,-122.101102,172.210993,-5.150183,1.221001,9.523810,-9.523810,-0.732601,-8.547009,10.012210,0.697802,2.788767,0
0.106250,7.182418,-147.156047,169.204399,-8.490842,-2.686203,10.989011,-7.081807,3.663004,-9.523810,7.570208,0.209402,2.691087,0
0.107292,98.716486,-160.852751,136.465937,5.150183,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.697802,2.681319,0
0.108333,139.806597,-169.538465,49.942858,5.150183,-9.035409,9.523810,-0.244200,9.523810,-8.058608,0.244200,0.209402,2.632479,0
0.109383,151.498904,-160.184619,-39.920880,9.047619,-10.012210,6.593407,5.128205,10.989011,-5.616606,-4.151404,-0.278999,2.710623,0
0.110421,168.536267,-108.404398,-113.081321,-5.706960,-10.012210,2.686203,8.547009,10.500611,-1.221001,-7.570208,0.697802,2.671551,0
0.111461,170.206597,-20.879121,-139.806597,-12.388278,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.697802,2.691087,0
0.112500,153.837366,69.986815,-158.180223,-5.706960,-4.639805,-5.616606,11.477411,5.616606,6.105006,-10.012210,0.697802,2.681319,0
0.113542,85.019782,122.435168,-171.542861,6.263736,-0.244200,-8.547009,10.012210,1.221001,9.523810,-9.035409,0.697802,2.691087,0
0.114584,-6.848352,148.158245,-167.868136,12.109890,3.663004,-10.012210,7.570208,-2.686203,10.989011,-6.593407,0.697802,2.691087,0
0.115625,-98.382420,161.854949,-135.797805,-4.315018,7.570208,-10.012210,3.663004,-6.105006,10.989011,-2.686203,0.209402,2.730159,0
0.116667,-139.138465,170.874729,-48.606594,-3.201465,9.523810,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.209402,2.661783,0
0.117708,-150.496707,161.520883,39.252748,-4.871795,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.209402,2.681319,0
0.118751,-167.534070,109.740662,113.081321,8.212454,10.500611,-1.709402,-7.570208,-9.523810,2.686203,8.547009,-0.278999,2.720391,0
0.119792,-169.538465,22.883517,140.474728,14.336996,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,0.209402,2.681319,0
0.120833,-153.169234,-68.316485,158.848355,6.820513,5.616606,6.593407,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.681319,0
0.121875,-82.681321,-122.435168,172.545059,-4.593407,1.709402,9.035409,-8.547009,-0.732601,-8.547009,9.523810,0.209402,2.671551,0
0.122917,7.850550,-147.156047,168.870333,-10.439560,-2.686203,10.989011,-6.593407,3.663004,-10.012210,7.081807,0.209402,2.681319,0
0.123958,99.050552,-160.852751,136.131871,5.985348,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.671551,0
0.125000,139.472531,-169.538465,49.608792,5.706960,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.671551,0
0.126042,151.498904,-160.184619,-39.586814,8.212454,-10.012210,6.593407,5.128205,10.989011,-5.128205,-4.151404,0.209402,2.661783,0
0.127084,168.536267,-108.404398,-112.413189,-4.036630,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.081807,0.209402,2.671551,0
0.128125,170.206597,-21.547253,-140.140662,-12.666667,-9.035409,-1.221001,10.500611,8.547009,2.686203,-9.523810,0.209402,2.691087,0
0.129167,154.171432,69.986815,-158.180223,-5.706960,-4.639805,-5.616606,11.477411,5.616606,6.593407,-10.500611,0.209402,2.681319,0
0.130208,84.017584,123.437365,-171.208795,5.985348,-0.732601,-8.547009,10.500611,1.709402,9.523810,-8.547009,0.209402,2.671551,0
0.131251,-7.182418,148.158245,-168.202202,11.831502,3.174603,-10.012210,7.570208,-2.197802,10.500611,-6.105006,0.697802,2.681319,0
0.132292,-98.382420,162.189015,-135.129673,-4.593407,7.570208,-10.012210,3.663004,-6.593407,10.989011,-2.686203,0.697802,2.671551,0
0.133333,-140.140662,171.208795,-48.272529,-3.758242,10.012210,-8.547009,0.244200,-9.035409,9.035409,0.732601,0.697802,2.652015,1
0.134375,-150.496707,161.520883,39.920880,-5.985348,10.989011,-5.616606,-4.151404,-10.500611,6.105006,5.128205,0.209402,2.661783,1
0.135417,-168.202202,109.406596,113.415387,8.212454,10.989011,-1.709402,-7.570208,-9.035409,2.686203,9.035409,0.209402,2.671551,1
0.136458,-169.538465,21.881319,140.808794,13.501832,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.749695,1
0.137500,-152.835168,-69.318683,159.516487,7.655678,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.209402,2.681319,1
0.138542,-82.013189,-123.437365,171.876927,-4.315018,2.197802,9.523810,-9.035409,-0.244200,-8.547009,10.012210,0.209402,2.691087,1
0.139584,8.852747,-147.490113,168.870333,-10.717949,-2.686203,10.989011,-7.570208,3.174603,-9.523810,7.570208,0.209402,2.681319,1
0.140625,99.718684,-161.186817,135.463739,6.820513,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.671551,1
0.141667,140.808794,-169.204399,48.606594,5.150183,-9.035409,9.523810,1.221001,9.523810,-8.547009,-0.244200,0.209402,2.661783,1
0.142709,152.167036,-160.184619,-40.254946,7.655678,-10.012210,6.593407,5.128205,10.989011,-5.616606,-4.151404,0.697802,2.661783,1
0.143750,168.870333,-108.070332,-113.415387,-5.706960,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.570208,0.697802,2.671551,1
0.144792,170.540663,-20.879121,-139.472531,-12.109890,-8.058608,-1.221001,10.989011,8.547009,2.197802,-9.523810,0.697802,2.681319,1
0.145833,153.169234,70.989013,-158.180223,-5.706960,-4.639805,-5.616606,11.477411,5.616606,6.593407,-10.012210,0.209402,2.681319,1
0.146875,83.349452,123.771431,-171.208795,6.542125,-0.732601,-8.547009,10.500611,1.709402,9.035409,-9.035409,0.697802,2.661783,1
0.147917,-8.184616,148.492311,-168.202202,12.666667,3.663004,-10.012210,8.058608,-2.686203,10.500611,-6.593407,0.697802,2.681319,1
0.148958,-99.050552,162.523081,-134.461541,-5.985348,7.081807,-10.012210,3.663004,-6.593407,10.989011,-2.197802,0.209402,2.681319,1
0.150000,-139.806597,170.540663,-47.270331,-2.366300,9.523810,-8.547009,-0.244200,-9.035409,9.035409,1.221001,0.209402,2.759463,1
0.151042,-150.830773,160.852751,41.257144,-7.098901,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.209402,2.652015,1
0.152083,-167.534070,108.738464,114.083519,7.377289,10.500611,-1.709402,-7.570208,-10.012210,1.709402,8.547009,0.209402,2.671551,1
0.153125,-168.870333,21.213187,140.808794,13.780220,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,0.697802,2.681319,1
0.154167,-152.167036,-69.986815,158.848355,7.934066,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.697802,2.681319,1
0.155209,-81.345057,-123.437365,172.210993,-3.758242,1.221001,9.523810,-9.035409,-0.244200,-8.547009,9.523810,0.209402,2.671551,1
0.156250,9.520879,-147.490113,169.204399,-10.161172,-2.686203,10.989011,-6.593407,3.174603,-9.523810,7.570208,0.209402,2.681319,1
0.157292,101.054947,-161.854949,134.461541,6.820513,-6.593407,10.989011,-3.174603,7.081807,-9.523810,3.663004,0.209402,2.710623,1
0.158333,140.808794,-169.538465,47.270331,5.985348,-9.035409,9.035409,1.221001,10.012210,-8.058608,-0.732601,0.209402,2.661783,1
0.159377,152.501102,-159.850553,-41.591210,8.769231,-10.500611,6.105006,5.128205,11.477411,-5.128205,-4.639805,0.209402,2.661783,1
0.160420,168.870333,-106.734068,-114.083519,-6.263736,-10.012210,2.686203,8.547009,10.500611,-1.221001,-7.081807,0.697802,2.671551,1
0.161463,170.206597,-18.874726,-140.474728,-10.996337,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.661783,1
0.162500,153.169234,71.991210,-158.180223,-6.263736,-4.639805,-5.128205,11.477411,5.128205,6.105006,-10.012210,0.697802,2.681319,1
0.163542,82.681321,124.439563,-171.208795,5.706960,-0.732601,-8.547009,10.500611,1.709402,9.523810,-9.035409,0.697802,2.681319,1
0.164583,-8.518682,148.492311,-167.868136,12.945055,3.663004,-10.012210,7.570208,-2.197802,10.500611,-6.105006,0.697802,2.681319,1
0.165625,-99.384618,162.523081,-134.127476,-5.428571,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,0.697802,2.671551,1
0.166667,-140.474728,170.540663,-46.268133,-2.923077,10.012210,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.697802,2.661783,1
0.167708,-150.830773,160.852751,42.259342,-7.098901,10.989011,-5.616606,-4.151404,-10.012210,6.593407,5.128205,0.209402,2.739927,1
0.168750,-167.868136,108.070332,114.751651,8.212454,10.989011,-1.709402,-7.570208,-9.523810,2.686203,8.547009,0.209402,2.671551,1
0.169792,-169.204399,20.545055,140.808794,13.501832,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,-0.278999,2.691087,1
0.170834,-151.832970,-70.989013,159.182421,7.934066,5.616606,6.593407,-10.989011,-4.151404,-5.616606,10.989011,0.697802,2.691087,1
0.171875,-80.676925,-123.771431,172.210993,-4.315018,1.221001,9.035409,-9.523810,-0.732601,-8.058608,10.012210,0.209402,2.681319,1
0.172917,10.189011,-147.490113,168.870333,-10.996337,-2.686203,10.989011,-6.593407,3.663004,-10.012210,7.081807,0.209402,2.681319,1
0.173958,100.720881,-161.520883,133.793410,8.212454,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.671551,1
0.175001,140.808794,-168.870333,47.604397,5.428571,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.697802,2.661783,1
0.176042,152.167036,-181.230773,-181.230773,22.688645,-16.849817,5.128205,3.663004,7.570208,-2.686203,-2.197802,-3.697802,2.622711,1
0.177084,45.265935,-91.032969,-116.756047,8.212454,-67.155067,-6.105006,2.197802,-4.151404,7.081807,-0.732601,-71.097070,3.218559,1
0.178125,42.259342,-33.907693,-127.780223,-28.256410,-106.227106,-8.547009,-0.732601,-10.012210,10.012210,1.709402,-112.611111,4.761905,1
0.179167,56.958243,99.384618,-112.747255,19.347985,-170.207570,-13.919414,0.732601,-13.431013,14.896215,0.732601,-143.868742,6.100122,1
0.180208,93.371431,155.841762,-185.239565,8.769231,-173.626374,-27.594628,3.663004,-24.175824,28.571429,-2.197802,-147.287546,6.813187,1
0.181250,34.575825,162.189015,-189.248356,5.428571,-98.901099,-21.733822,-2.197802,-24.664225,22.222222,3.663004,-124.332723,5.338217,1
0.182292,21.213187,168.536267,-83.015386,-20.739927,-54.456654,-10.989011,-11.477411,-22.710623,11.965812,11.477411,-80.865079,3.013431,1
0.183334,4.843956,127.112091,33.239561,4.036630,-19.780220,-6.593407,-5.128205,-12.454212,7.570208,5.128205,-35.932234,1.841270,1
0.184375,-10.857143,137.134069,56.958243,-14.336996,26.617827,-3.663004,-0.732601,-4.639805,4.151404,1.221001,18.768620,2.017094,1
0.185417,-29.564836,143.815388,81.679123,7.655678,61.782662,8.058608,-2.686203,4.639805,-7.570208,3.663004,63.701465,2.661783,1
0.186458,-39.586814,80.008793,97.380222,17.120879,100.366300,18.315018,-1.221001,16.361416,-17.338217,1.709402,112.053114,3.726496,1
0.187501,-59.964837,-91.701101,143.815388,8.490842,167.277167,25.641026,3.663004,28.083028,-24.175824,-2.197802,147.217949,5.269841,1
0.188541,-50.276924,-188.246158,211.964840,-5.150183,159.951160,30.036630,1.709402,30.036630,-27.594628,-0.244200,148.194750,6.529915,1
0.189583,-32.905495,-142.813190,182.567037,12.666667,93.528694,21.733822,9.035409,29.548230,-19.291819,-8.058608,122.797924,5.289377,1
0.190626,-23.551649,-111.410991,62.971430,11.831502,59.340659,14.407814,16.361416,30.036630,-12.454212,-14.896215,90.563492,3.355311,1
0.191667,-7.850550,-91.367035,-23.885715,13.501832,28.083028,12.454212,9.035409,20.757021,-10.989011,-7.081807,51.491453,2.417582,1
0.192709,14.197803,-177.556048,-50.276924,4.036630,-22.710623,5.128205,3.663004,8.058608,-3.663004,-2.197802,-12.000611,2.466422,1
0.193750,28.562638,-153.169234,-53.283518,-5.428571,-55.921856,-9.035409,8.547009,-1.221001,10.012210,-7.081807,-54.979853,2.866911,1
0.194792,37.916484,-72.993408,-113.415387,-17.120879,-88.156288,-18.315018,7.570208,-10.989011,19.780220,-5.616606,-96.982295,3.853480,1
0.195834,56.290111,120.764838,-157.846157,0.417582,-148.717949,-22.222222,-0.244200,-22.222222,23.199023,1.221001,-140.938339,5.396825,1
0.196875,51.613188,176.553850,-211.964840,1.531136,-146.764347,-26.617827,-0.732601,-27.106227,27.106227,1.221001,-142.891941,6.139194,1
0.197916,31.903297,129.784618,-147.824179,-5.150183,-81.318681,-18.803419,-6.593407,-26.129426,19.780220,7.570208,-109.192308,4.703297,1
0.198959,22.549451,95.709892,-49.942858,-7.377289,-49.084249,-13.431013,-12.942613,-26.129426,13.431013,13.431013,-78.423077,2.857143,1
0.200000,7.850550,104.729673,11.525275,-7.655678,-20.268620,-10.500611,-7.081807,-17.338217,10.989011,7.081807,-41.793040,2.105006,1
0.201041,-13.195605,179.894510,29.564836,-1.809524,27.106227,-2.197802,-3.663004,-6.105006,2.686203,4.151404,16.815018,2.163614,1
0.202083,-27.560440,154.171432,58.962639,3.479853,58.852259,12.454212,-8.547009,3.663004,-11.965812,9.035409,60.282662,2.554335,1
0.203125,-34.909891,62.971430,132.123080,17.399267,87.667888,20.757021,-5.616606,14.407814,-19.780220,6.593407,99.354701,3.452991,1
0.204166,-53.283518,-114.751651,157.846157,3.479853,145.299145,23.687424,3.174603,26.129426,-22.222222,-2.197802,142.333944,4.898657,1
0.205209,-48.272529,-165.529674,197.265938,3.201465,144.322344,28.083028,3.174603,30.525031,-26.129426,-2.197802,144.775946,5.709402,1
0.206250,-30.232968,-122.101102,133.793410,7.098901,82.783883,21.733822,8.547009,29.059829,-19.780220,-7.081807,113.518315,4.595849,1
0.207293,-21.213187,-99.384618,61.301100,9.882784,52.503053,14.896215,14.896215,29.059829,-13.919414,-12.942613,83.237485,3.042735,1
0.208336,-6.514286,-108.404398,0.501099,7.655678,24.175824,10.989011,9.523810,20.268620,-9.523810,-8.058608,47.095849,2.212454,1
0.209375,14.197803,-171.876927,-24.553847,5.428571,-23.199023,2.686203,6.593407,9.035409,-0.732601,-5.616606,-12.000611,2.290598,1
0.210422,27.894506,-147.490113,-74.997804,0.139194,-54.456654,-11.477411,10.989011,-1.221001,12.942613,-9.523810,-54.003053,2.642247,1
0.211465,36.580221,-57.292309,-134.127476,-17.399267,-82.295482,-18.803419,7.081807,-12.454212,20.268620,-5.128205,-93.075092,3.599512,1
0.212500,54.619781,109.740662,-149.828575,-0.695971,-139.438339,-22.222222,-1.221001,-24.175824,23.199023,3.174603,-139.473138,5.006105,1
0.213542,49.608792,163.859344,-183.235169,-0.417582,-137.484737,-26.617827,-1.221001,-28.083028,27.594628,2.197802,-141.426740,5.777778,1
0.214584,31.235166,123.771431,-136.131871,-3.758242,-76.434676,-20.757021,-6.105006,-26.617827,20.757021,7.081807,-105.285104,4.625153,1
0.215625,22.883517,105.731870,-65.309892,-8.490842,-46.642247,-13.431013,-13.431013,-27.106227,13.919414,14.407814,-76.957875,2.935287,1
0.216667,7.850550,108.738464,0.835165,-5.150183,-20.268620,-9.035409,-9.035409,-18.803419,9.523810,9.523810,-42.281441,2.144078,1
0.217708,-13.195605,166.531872,31.903297,-3.201465,27.594628,-0.732601,-5.616606,-6.593407,0.732601,6.105006,17.303419,2.349206,1
0.218753,-26.892308,143.481322,75.665936,2.923077,58.363858,12.942613,-9.035409,3.174603,-12.454212,9.523810,59.794261,2.876679,1
0.219804,-34.909891,61.301100,130.786816,20.461538,86.691087,20.268620,-5.128205,14.896215,-19.780220,5.128205,98.377900,3.921856,1
0.220843,-52.949452,-104.729673,149.494509,4.036630,141.880342,24.664225,2.686203,26.129426,-22.710623,-1.709402,141.357143,5.240537,1
0.221880,-47.270331,-163.859344,185.239565,4.593407,139.926740,29.059829,2.686203,30.525031,-27.106227,-1.221001,143.799145,5.777778,1
0.222923,-28.896704,-128.448355,138.470333,6.542125,78.388278,21.733822,8.058608,28.571429,-19.780220,-7.081807,108.634310,4.507937,1
0.223962,-20.545055,-104.395607,63.973628,9.326007,50.061050,13.919414,15.384615,29.059829,-12.454212,-13.919414,81.283883,2.896215,1
0.225004,-6.180220,-100.720881,-0.167033,5.706960,22.222222,10.012210,10.500611,19.780220,-8.547009,-8.547009,44.653846,2.163614,1
0.226048,14.865934,-163.191212,-33.907693,5.706960,-25.641026,2.197802,7.081807,8.058608,-0.244200,-5.616606,-13.954212,2.485958,1
0.227090,28.562638,-146.153849,-76.000002,-2.366300,-54.456654,-11.477411,10.500611,-1.221001,12.942613,-9.035409,-54.491453,3.091575,1
0.228132,40.589012,-63.639562,-128.114289,-17.120879,-82.783883,-19.780220,7.081807,-12.454212,20.757021,-5.128205,-92.586691,4.146520,1
0.229172,54.619781,109.072530,-146.153849,-0.974359,-138.461538,-23.199023,-0.732601,-24.664225,24.175824,2.686203,-138.496337,5.445665,1
0.230213,48.940660,170.206597,-184.571433,0.695971,-134.065934,-27.594628,-0.244200,-28.571429,28.571429,1.709402,-139.961538,6.012210,1
0.231254,30.901100,128.782420,-138.136267,-3.201465,-73.504274,-20.268620,-6.105006,-27.106227,20.757021,8.058608,-102.843101,4.722833,1
0.232296,21.881319,102.725277,-59.964837,-6.542125,-44.688645,-12.942613,-13.919414,-27.594628,13.919414,14.407814,-75.004274,3.013431,1
0.233337,7.182418,101.723079,4.509890,-3.479853,-17.338217,-9.035409,-9.035409,-18.315018,10.012210,9.035409,-39.839438,2.271062,1
0.234384,-14.531868,166.197806,35.912089,-1.252747,32.478632,-0.244200,-5.616606,-6.105006,0.732601,6.593407,21.210623,2.583639,1
0.235423,-27.226374,146.487915,75.665936,5.150183,60.317460,13.431013,-9.523810,3.663004,-12.942613,10.012210,60.771062,3.140415,1
0.236464,-34.575825,63.973628,130.452750,21.018315,87.667888,21.245421,-5.616606,14.407814,-19.780220,6.105006,98.866300,4.185592,1
0.237506,-52.281320,-109.406596,150.830773,2.644689,143.345543,24.664225,2.197802,26.617827,-23.199023,-1.221001,141.845543,5.465201,1
0.238546,-46.936265,-168.870333,186.575828,2.366300,138.461538,29.059829,2.197802,30.036630,-27.106227,-0.732601,143.799145,5.963370,1
0.239591,-28.562638,-127.112091,135.797805,6.263736,77.411477,21.733822,8.058608,28.571429,-19.780220,-7.081807,108.145910,4.634921,1
0.240626,-20.545055,-100.386815,60.298902,9.326007,49.084249,14.896215,15.384615,29.059829,-12.942613,-13.431013,79.818681,2.974359,1
0.241674,-5.846154,-99.718684,-2.171429,6.820513,20.757021,10.500611,10.012210,19.780220,-9.035409,-8.058608,43.188645,2.329670,1
0.242716,15.868132,-164.527476,-34.241759,5.706960,-27.594628,2.197802,7.081807,8.547009,-0.244200,-5.616606,-16.396215,2.593407,1
0.243755,31.569231,-146.153849,-76.334068,-2.087912,-56.410256,-11.965812,10.989011,-1.221001,13.431013,-9.523810,-55.956654,3.179487,1
0.244798,35.578023,-63.973628,-130.452750,-16.007326,-83.272283,-18.315018,3.174603,-14.407814,21.245421,-4.151404,-93.075092,4.126984,1
0.245836,54.953847,112.747255,-147.156047,-1.252747,-138.949939,-23.687424,-0.732601,-24.664225,24.664225,2.197802,-138.984737,5.514042,1
0.246879,48.606594,170.874729,-182.567037,0.417582,-135.042735,-27.594628,-0.244200,-28.083028,28.571429,1.709402,-140.449939,6.051282,1
0.247919,30.901100,128.114289,-135.129673,-3.758242,-73.504274,-20.757021,-6.105006,-27.106227,21.245421,7.570208,-102.354701,4.713065,1
0.248967,21.547253,102.391211,-58.962639,-6.820513,-43.711844,-13.431013,-13.919414,-27.106227,13.919414,14.407814,-74.515873,3.003663,1
0.250010,5.846154,103.059343,3.841758,-4.315018,-15.384615,-9.523810,-8.547009,-18.315018,10.012210,9.523810,-37.397436,2.319902,1
0.251047,-14.865934,165.529674,36.580221,-2.366300,31.990232,-0.732601,-5.616606,-7.081807,1.709402,6.593407,21.699023,2.652015,1
0.252086,-27.560440,146.487915,78.338463,4.871795,60.805861,12.942613,-9.523810,3.174603,-11.965812,10.500611,62.236264,3.218559,1
0.253126,-34.909891,62.637364,132.123080,18.791209,87.179487,20.757021,-6.105006,13.919414,-19.780220,6.593407,98.866300,4.283272,1
0.254166,-52.949452,-109.740662,148.826377,5.150183,143.345543,25.152625,2.197802,26.129426,-23.199023,-0.732601,141.845543,5.553114,1
0.255215,-46.602199,-169.204399,184.237367,2.644689,139.926740,29.548230,1.709402,30.036630,-27.594628,-0.244200,143.799145,6.070818,1
0.256253,-78.004397,-125.107695,134.461541,-0.139194,63.247863,18.803419,5.128205,23.199023,-17.338217,-3.663004,89.098291,4.654457,1
0.257298,-80.676925,-108.404398,65.309892,11.274725,24.175824,12.454212,10.012210,22.222222,-10.989011,-8.547009,48.561050,2.984127,1
0.258340,37.582418,-28.896704,86.356046,-20.461538,-15.873016,10.500611,7.081807,17.338217,-9.523810,-6.105006,1.186203,2.700855,1
0.259383,159.516487,-173.547257,-44.263737,22.410256,-16.849817,6.593407,11.477411,16.849817,-4.639805,-10.012210,1.186203,3.218559,1
0.260427,183.569235,-155.841762,-82.347255,-2.923077,-8.058608,-5.616606,14.407814,8.547009,7.081807,-13.431013,1.186203,3.023199,1
0.261469,175.217586,-55.287913,-174.215389,0.695971,1.709402,-13.919414,13.431013,-0.732601,14.896215,-11.965812,1.186203,2.622711,1
0.262511,71.323079,135.129673,-137.802201,-27.142857,3.174603,-12.942613,11.477411,-2.197802,13.919414,-9.523810,1.186203,2.730159,1
0.263552,47.604397,160.518685,-150.162641,12.109890,2.686203,-9.523810,8.058608,-1.709402,10.500611,-6.105006,0.697802,3.120879,1
0.264587,8.518682,115.753849,-119.094508,10.717949,7.081807,-10.012210,4.151404,-6.105006,10.989011,-2.686203,0.697802,3.179487,1
