1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,43.595605,-159.182421,154.839564,-12.388278,-5.128205,8.547009,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.114774,0
0.001042,111.410991,-170.206597,95.375826,-10.996337,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.105006,0
0.002083,143.815388,-168.202202,9.854945,5.428571,-8.547009,6.105006,2.686203,8.547009,-6.105006,-2.686203,-0.278999,2.114774,0
0.003126,160.518685,-142.813190,-79.340661,21.018315,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.114774,0
0.004167,168.870333,-71.991210,-128.782420,10.439560,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,0
0.005208,161.854949,12.193407,-150.162641,-9.047619,-4.639805,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.124542,0
0.006250,124.439563,95.375826,-165.195608,-16.007326,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.124542,0
0.007292,43.929671,138.470333,-170.874729,-2.644689,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.767399,2.231990,0
0.008334,-45.600001,157.178025,-156.843960,17.120879,5.128205,-8.547009,4.151404,-4.639805,8.547009,-2.686203,-0.767399,2.124542,0
0.009375,-113.081321,168.536267,-97.714288,13.780220,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.767399,2.163614,0
0.010417,-145.151652,166.531872,-11.191209,-4.315018,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.011459,-162.189015,140.808794,77.670331,-17.677656,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.105006,-0.278999,2.114774,0
0.012500,-171.208795,69.986815,127.112091,-6.820513,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.278999,2.114774,0
0.013542,-163.859344,-15.868132,148.158245,12.109890,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.114774,0
0.014584,-125.775827,-97.714288,163.191212,18.234432,1.709402,7.081807,-8.058608,-1.221001,-7.570208,8.058608,-0.278999,2.114774,0
0.015625,-46.268133,-141.476926,167.534070,5.985348,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.124542,0
0.016667,43.929671,-159.182421,154.171432,-13.780220,-4.639805,9.035409,-3.663004,5.128205,-8.058608,3.663004,-1.255800,2.134310,0
0.017708,111.410991,-170.206597,95.709892,-11.274725,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.244200,-0.767399,2.114774,0
0.018750,143.815388,-168.202202,9.520879,6.542125,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.124542,0
0.019792,160.852751,-142.479124,-79.674727,18.234432,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.124542,0
0.020833,169.538465,-71.657144,-129.116486,9.326007,-7.081807,-0.732601,7.570208,7.081807,0.732601,-7.570208,-0.278999,2.124542,0
0.021875,162.189015,14.531868,-150.162641,-9.047619,-4.639805,-3.663004,9.035409,4.639805,3.663004,-8.058608,-0.278999,2.124542,0
0.022917,123.103299,96.043958,-165.529674,-16.285714,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.023958,43.595605,139.806597,-169.872531,-3.479853,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.134310,0
0.025000,-46.268133,157.512091,-156.509894,16.007326,5.128205,-8.058608,3.663004,-4.639805,9.035409,-3.174603,-0.278999,2.124542,0
0.026042,-113.081321,168.536267,-97.380222,14.615385,8.058608,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.767399,2.114774,0
0.027084,-145.485718,165.863740,-11.525275,-2.366300,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.124542,0
0.028125,-162.189015,140.474728,78.004397,-17.399267,8.547009,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.124542,0
0.029167,-171.208795,69.652749,127.112091,-7.098901,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.144078,0
0.030208,-164.193410,-16.536264,148.158245,12.388278,4.639805,4.151404,-8.058608,-4.151404,-3.663004,9.035409,-0.278999,2.124542,0
0.031251,-125.441761,-98.048354,163.191212,19.626374,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,0
0.032292,-45.600001,-141.476926,167.534070,6.263736,-1.221001,8.547009,-6.593407,2.197802,-8.547009,6.593407,-0.278999,2.134310,0
0.033333,44.931869,-159.182421,154.839564,-13.501832,-4.639805,9.035409,-3.174603,5.128205,-8.547009,3.174603,-0.767399,2.114774,0
0.034375,111.410991,-170.206597,94.707694,-11.831502,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.105006,0
0.035417,143.481322,-167.868136,8.852747,5.706960,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.114774,0
0.036458,160.852751,-142.813190,-80.676925,20.461538,-8.547009,2.686203,6.105006,9.035409,-2.197802,-5.616606,-0.767399,2.124542,0
0.037500,169.538465,-71.323079,-129.784618,10.996337,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.570208,-0.767399,2.134310,0
0.038542,162.189015,14.865934,-150.496707,-6.542125,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.124542,0
0.039584,123.103299,96.378024,-165.195608,-15.728938,-1.709402,-7.081807,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.114774,0
0.040625,43.261539,139.806597,-170.206597,-2.923077,1.709402,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.134310,0
0.041666,-46.268133,157.178025,-156.509894,16.564103,5.128205,-9.035409,3.663004,-5.128205,8.547009,-3.174603,-0.278999,2.114774,0
0.042709,-113.749453,168.870333,-96.712090,14.615385,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.105006,0
0.043750,-145.151652,166.531872,-10.857143,-2.923077,9.035409,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.114774,0
0.044792,-162.523081,140.808794,78.672529,-18.512821,9.035409,-2.197802,-5.616606,-8.058608,3.174603,6.105006,-0.278999,2.114774,0
0.045833,-171.208795,68.984617,127.446157,-7.098901,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.124542,0
0.046875,-164.193410,-16.870330,147.490113,13.501832,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.767399,2.183150,0
0.047917,-125.441761,-98.382420,163.525278,20.739927,1.709402,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.134310,0
0.048958,-45.265935,-141.476926,167.868136,6.820513,-1.221001,8.547009,-6.593407,1.709402,-7.570208,6.593407,-0.278999,2.173382,0
0.050000,44.597803,-159.182421,154.505498,-12.945055,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.114774,0
0.051043,111.745057,-170.540663,94.373628,-11.274725,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.114774,0
0.052084,143.815388,-168.202202,8.518682,5.428571,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.114774,0
0.053125,160.852751,-142.145058,-80.676925,20.739927,-8.547009,2.686203,6.105006,8.547009,-2.197802,-6.105006,-0.278999,2.124542,0
0.054166,170.206597,-71.323079,-129.450552,10.439560,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.114774,0
0.055209,161.520883,15.200000,-150.830773,-10.161172,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.124542,0
0.056250,123.437365,95.709892,-165.529674,-15.450549,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.124542,0
0.057292,42.927473,140.140662,-169.872531,-2.087912,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.767399,2.173382,0
0.058333,-47.270331,157.512091,-156.843960,16.842491,5.128205,-8.547009,3.663004,-4.639805,9.035409,-3.174603,-1.744200,2.144078,0
0.059375,-113.749453,168.870333,-96.378024,14.058608,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.153846,0
0.060417,-145.485718,166.197806,-10.523077,-2.366300,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.061458,-162.189015,140.140662,78.672529,-17.399267,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,0
0.062500,-171.208795,68.984617,127.780223,-7.934066,7.570208,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.114774,0
0.063542,-164.193410,-17.204396,148.158245,12.666667,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.114774,0
0.064583,-124.439563,-98.716486,163.525278,18.791209,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,0
0.065625,-44.597803,-142.145058,167.200004,5.150183,-1.221001,8.547009,-6.105006,1.709402,-8.058608,6.593407,-0.767399,2.144078,0
0.066667,45.600001,-159.182421,153.837366,-12.945055,-4.639805,9.035409,-3.663004,5.128205,-8.058608,3.663004,0.209402,2.134310,0
0.067708,112.079123,-170.206597,94.373628,-8.212454,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.114774,0
0.068750,143.815388,-168.202202,8.518682,5.706960,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.163614,0
0.069791,160.518685,-142.145058,-81.345057,18.791209,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.114774,0
0.070833,169.538465,-70.989013,-129.116486,10.996337,-7.081807,-0.244200,8.058608,6.593407,0.732601,-7.570208,-0.278999,2.114774,0
0.071875,162.189015,15.534066,-150.162641,-9.604396,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.547009,-0.767399,2.114774,0
0.072917,122.435168,96.378024,-165.529674,-15.172161,-1.709402,-6.593407,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.114774,0
0.073958,43.595605,140.474728,-170.206597,-2.644689,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.124542,0
0.075000,-47.938463,156.843960,-155.841762,17.399267,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,0.209402,2.114774,0
0.076042,-114.083519,168.536267,-96.378024,14.336996,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.114774,0
0.077083,-145.485718,166.531872,-10.523077,-2.923077,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.663004,-0.767399,2.153846,0
0.078125,-162.189015,140.140662,79.006595,-18.234432,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-0.767399,2.124542,0
0.079167,-171.208795,68.650551,127.446157,-5.706960,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.767399,2.114774,0
0.080208,-164.193410,-17.538462,148.492311,13.501832,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.124542,0
0.081250,-124.439563,-98.382420,163.525278,18.234432,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.124542,0
0.082292,-44.597803,-141.810992,167.534070,5.428571,-1.221001,8.547009,-6.593407,2.197802,-8.058608,6.593407,-0.278999,2.124542,0
0.083334,46.268133,-159.516487,154.171432,-14.336996,-4.639805,9.035409,-3.174603,5.128205,-8.058608,3.663004,-0.278999,2.114774,0
0.084375,112.079123,-170.206597,93.705497,-10.161172,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.105006,0
0.085417,143.481322,-168.536267,10.523077,5.985348,-8.058608,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.114774,0
0.086458,160.518685,-141.810992,-82.013189,21.296703,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.144078,0
0.087500,169.538465,-70.654947,-129.450552,12.945055,-7.081807,-0.244200,7.570208,7.081807,1.221001,-7.570208,-0.767399,2.124542,0
0.088541,162.189015,16.202198,-150.496707,-9.604396,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.153846,0
0.089583,122.435168,96.712090,-165.863740,-14.336996,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.090625,42.259342,140.140662,-170.206597,-2.644689,2.197802,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.134310,0
0.091667,-47.604397,157.512091,-156.175828,17.120879,5.128205,-8.547009,3.663004,-4.639805,9.035409,-2.686203,-0.278999,2.124542,0
0.092708,-114.083519,168.870333,-95.709892,13.223443,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.105006,0
0.093750,-146.821981,166.197806,-10.189011,-2.923077,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.105006,0
0.094792,-162.523081,139.472531,79.674727,-18.234432,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,0
0.095833,-170.874729,67.314287,128.114289,-6.263736,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.114774,0
0.096875,-164.193410,-18.540660,147.490113,13.501832,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.547009,-0.767399,2.153846,0
0.097917,-124.105497,-98.382420,163.525278,18.791209,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.144078,0
0.098959,-44.263737,-141.810992,167.868136,5.985348,-1.221001,8.547009,-6.105006,1.709402,-8.058608,6.593407,-0.278999,2.134310,0
0.100000,45.934067,-159.516487,154.171432,-14.058608,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.114774,0
0.101042,112.413189,-170.540663,93.705497,-11.274725,-7.081807,8.058608,-0.244200,7.570208,-7.081807,-0.244200,-0.767399,2.105006,0
0.102083,143.815388,-167.868136,7.850550,6.542125,-8.547009,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.114774,0
0.103126,160.852751,-141.810992,-82.347255,21.575092,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,-0.278999,2.114774,0
0.104167,169.204399,-70.320881,-129.450552,10.439560,-7.081807,-0.244200,8.058608,7.081807,1.221001,-8.058608,-0.278999,2.114774,0
0.105208,161.520883,15.868132,-149.828575,-10.161172,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.767399,2.114774,0
0.106250,122.101102,96.378024,-166.197806,-15.172161,-1.221001,-6.105006,8.547009,1.221001,7.081807,-7.570208,-0.767399,2.124542,0
0.107292,41.925276,140.140662,-170.206597,-1.531136,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.144078,0
0.108333,-47.938463,157.846157,-156.175828,17.677656,5.128205,-8.547009,4.151404,-4.639805,8.547009,-2.686203,-0.278999,2.144078,0
0.109375,-114.417585,169.204399,-95.375826,12.945055,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.114774,0
0.110417,-145.819783,165.863740,-9.186813,-2.644689,8.547009,-5.128205,-3.174603,-8.058608,5.616606,3.174603,-0.278999,2.114774,0
0.111459,-161.854949,139.806597,80.008793,-18.791209,8.547009,-2.686203,-5.616606,-8.058608,1.709402,6.105006,-0.278999,2.114774,0
0.112500,-170.874729,67.982419,127.446157,-7.098901,7.570208,0.732601,-7.570208,-6.593407,-0.244200,7.570208,-0.278999,2.124542,0
0.113542,-164.861542,-18.540660,148.492311,13.223443,5.128205,4.151404,-8.058608,-4.151404,-4.151404,8.547009,-0.278999,2.124542,0
0.114583,-124.105497,-98.716486,163.859344,18.234432,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,0
0.115625,-44.263737,-142.479124,167.534070,6.263736,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.278999,2.144078,0
0.116667,46.268133,-159.850553,153.169234,-14.058608,-4.639805,8.547009,-3.174603,5.128205,-8.058608,3.663004,-0.767399,2.163614,0
0.117708,112.413189,-170.206597,93.371431,-10.439560,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.244200,-0.767399,2.124542,0
0.118750,144.149454,-167.868136,7.182418,5.706960,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.163614,0
0.119792,160.518685,-141.810992,-82.347255,23.245421,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.114774,0
0.120833,169.538465,-69.318683,-130.118684,10.439560,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.124542,0
0.121875,161.854949,17.204396,-150.496707,-9.882784,-4.639805,-4.151404,8.547009,4.639805,4.151404,-8.547009,-0.278999,2.124542,0
0.122917,122.101102,96.712090,-165.863740,-15.450549,-1.221001,-6.105006,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.123958,41.591210,140.140662,-169.872531,-2.923077,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.144078,0
0.125000,-48.606594,157.178025,-154.505498,17.399267,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.124542,0
0.126042,-114.417585,169.204399,-95.709892,14.615385,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.767399,2.124542,0
0.127084,-145.819783,166.197806,-9.186813,-2.644689,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.663004,-0.767399,2.124542,0
0.128125,-162.189015,139.806597,80.342859,-18.512821,9.035409,-2.686203,-5.616606,-8.058608,3.174603,6.105006,-2.232601,2.134310,0
0.129167,-171.208795,67.648353,128.114289,-5.706960,7.081807,0.732601,-7.081807,-6.593407,-0.732601,8.058608,-0.767399,2.124542,0
0.130208,-163.859344,-18.540660,148.492311,11.831502,5.128205,4.151404,-6.593407,-4.639805,-3.663004,9.035409,-0.767399,2.124542,0
0.131251,-123.103299,-98.716486,163.859344,18.791209,2.197802,7.081807,-8.058608,-1.221001,-7.570208,8.058608,-0.278999,2.124542,0
0.132292,-43.261539,-141.810992,167.868136,5.428571,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.134310,0
0.133333,46.602199,-159.516487,153.837366,-14.336996,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.114774,1
0.134375,112.413189,-168.870333,93.371431,-10.439560,-7.081807,7.570208,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.105006,1
0.135417,144.483520,-167.868136,6.848352,5.150183,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.114774,1
0.136458,160.184619,-143.815388,-83.015386,22.688645,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.192918,1
0.137500,169.204399,-69.986815,-129.784618,10.717949,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.124542,1
0.138542,162.189015,17.538462,-150.496707,-9.604396,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.767399,2.183150,1
0.139584,121.432970,97.046156,-165.863740,-15.450549,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.124542,1
0.140625,41.591210,140.474728,-169.872531,-1.809524,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.124542,1
0.141667,-48.940660,157.846157,-155.841762,18.234432,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.114774,1
0.142708,-114.417585,169.204399,-94.707694,13.780220,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.105006,1
0.143751,-148.826377,166.197806,-9.186813,-3.479853,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.174603,-0.278999,2.105006,1
0.144791,-162.857146,139.472531,79.674727,-18.512821,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,1
0.145833,-170.540663,67.314287,127.446157,-6.820513,7.570208,1.221001,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.153846,1
0.146875,-163.859344,-19.208792,148.826377,13.223443,5.128205,4.151404,-8.058608,-4.151404,-3.663004,9.035409,-0.767399,2.212454,1
0.147917,-123.437365,-99.050552,164.193410,17.956044,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.144078,1
0.148958,-43.261539,-141.810992,167.868136,4.871795,-1.709402,8.058608,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.134310,1
0.150000,47.604397,-159.850553,153.837366,-14.893773,-4.639805,8.547009,-3.663004,5.128205,-8.058608,3.663004,-0.278999,2.114774,1
0.151043,112.747255,-170.874729,92.703299,-10.717949,-7.081807,7.570208,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.105006,1
0.152083,144.149454,-167.868136,6.848352,6.542125,-8.058608,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.114774,1
0.153125,160.184619,-141.476926,-82.681321,21.018315,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.114774,1
0.154167,169.204399,-69.318683,-130.118684,10.161172,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,1
0.155209,161.520883,17.538462,-148.492311,-10.161172,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.124542,1
0.156250,121.098904,97.380222,-166.531872,-15.450549,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.183150,1
0.157292,41.257144,140.474728,-170.206597,-1.252747,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,-0.767399,2.144078,1
0.158333,-48.940660,157.846157,-156.175828,17.956044,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.767399,2.153846,1
0.159376,-114.751651,169.204399,-94.707694,18.234432,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.105006,1
0.160416,-146.153849,166.197806,-8.184616,-2.366300,8.547009,-5.128205,-2.686203,-8.547009,5.616606,3.174603,-0.278999,2.105006,1
0.161458,-161.854949,139.472531,81.345057,-19.069597,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,1
0.162500,-170.874729,66.646155,128.448355,-6.263736,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.114774,1
0.163542,-164.861542,-19.542858,148.158245,13.501832,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.124542,1
0.164583,-123.437365,-99.384618,163.859344,19.069597,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.124542,1
0.165625,-42.927473,-142.145058,167.868136,5.985348,-1.221001,8.547009,-6.593407,2.197802,-8.058608,6.105006,-0.278999,2.144078,1
0.166667,47.938463,-159.850553,153.837366,-15.172161,-4.639805,9.035409,-3.174603,5.128205,-8.547009,3.663004,-0.767399,2.124542,1
0.167708,112.747255,-170.874729,92.035167,-10.717949,-7.081807,8.058608,-0.244200,7.570208,-7.081807,-0.244200,-3.209402,2.114774,1
0.168750,144.149454,-167.534070,6.514286,7.655678,-8.547009,6.105006,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.173382,1
0.169791,160.184619,-141.476926,-83.349452,22.688645,-8.547009,2.686203,5.616606,8.547009,-2.197802,-6.105006,-0.278999,2.114774,1
0.170833,169.538465,-68.650551,-130.452750,9.882784,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.114774,1
0.171875,161.520883,18.540660,-150.830773,-10.161172,-4.639805,-3.663004,8.547009,4.639805,4.151404,-10.012210,-0.278999,2.114774,1
0.172916,121.098904,97.380222,-166.197806,-14.893773,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,1
0.173958,40.923078,140.140662,-169.872531,-1.809524,2.197802,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.134310,1
0.175000,-49.608792,157.512091,-151.164839,18.234432,5.128205,-8.058608,3.663004,-4.639805,9.035409,-3.174603,-0.278999,2.114774,1
0.176042,-114.751651,169.204399,-94.373628,13.501832,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.244200,-0.767399,2.144078,1
0.177083,-146.153849,165.863740,-8.184616,-6.820513,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.124542,1
0.178125,-161.854949,139.138465,81.679123,-19.347985,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-2.232601,2.134310,1
0.179167,-171.208795,66.980221,128.782420,-9.326007,7.570208,0.732601,-7.081807,-6.593407,-0.732601,8.058608,-0.278999,2.114774,1
0.180208,-27.560440,-29.230770,123.103299,-35.494505,24.175824,10.500611,1.221001,11.477411,-10.500611,-1.221001,34.397436,2.525031,1
0.181250,-7.182418,-129.116486,145.485718,-3.758242,47.619048,17.338217,-0.244200,16.361416,-17.338217,0.732601,63.701465,3.824176,1
0.182291,-5.178022,-189.916488,168.870333,4.593407,38.339438,16.361416,-6.105006,10.012210,-15.384615,5.616606,49.537851,4.595849,1
0.183334,-4.843956,-124.773629,183.569235,-12.388278,20.268620,16.849817,7.081807,23.687424,-15.873016,-7.081807,44.165446,3.482295,1
0.184375,-3.841758,-160.184619,43.595605,45.238095,10.012210,10.989011,13.431013,24.175824,-10.012210,-12.454212,34.885836,2.085470,1
0.185417,-0.501099,-179.226378,-69.318683,86.161172,-5.616606,7.081807,3.174603,10.500611,-6.593407,-2.197802,6.070208,1.772894,1
0.186458,3.507692,-142.479124,-90.030771,81.985348,-28.571429,-7.081807,-1.221001,-8.547009,8.058608,1.709402,-37.397436,2.310134,1
0.187501,4.843956,-75.331870,-71.657144,51.084249,-40.781441,-12.454212,0.732601,-10.989011,12.454212,0.244200,-53.026252,3.443223,1
0.188541,8.852747,22.549451,-97.380222,16.007326,-68.620269,-20.757021,-4.639805,-25.641026,21.245421,5.616606,-93.075092,5.054945,1
0.189583,12.527473,112.747255,-197.600004,28.813187,-98.901099,-30.036630,-7.081807,-37.851038,30.525031,7.570208,-129.216728,6.910867,1
0.190625,9.186813,174.549454,-224.993412,13.780220,-72.039072,-32.967033,-8.547009,-41.269841,32.478632,9.035409,-115.053114,6.842491,1
0.191667,5.846154,130.118684,-137.468135,-2.923077,-37.362637,-19.780220,-17.826618,-37.362637,19.291819,18.315018,-76.957875,4.322344,1
0.192708,4.843956,78.672529,-13.195605,-24.080586,-24.664225,-11.965812,-22.710623,-34.920635,12.454212,22.710623,-62.305861,1.929182,1
0.193750,2.505495,100.052749,41.257144,-44.402930,-15.384615,-12.942613,-10.500611,-23.687424,13.431013,10.012210,-41.793040,1.108669,1
0.194792,-0.835165,186.241762,49.274726,-83.098901,6.105006,-2.197802,-5.616606,-8.058608,2.197802,5.616606,-5.651404,1.089133,1
0.195833,-3.173626,139.472531,54.285715,-64.168498,19.291819,13.431013,-9.035409,4.151404,-13.431013,9.523810,20.722222,1.587302,1
0.196875,-6.180220,3.841758,143.815388,-41.897436,32.967033,23.199023,-5.616606,17.338217,-22.710623,4.151404,47.095849,2.603175,1
0.197917,-9.186813,-174.883520,208.624180,-8.769231,53.968254,24.664225,3.174603,27.594628,-24.175824,-3.663004,81.283883,4.302808,1
0.198958,-7.850550,-169.538465,212.298906,-8.769231,41.758242,24.664225,7.081807,32.478632,-23.687424,-8.547009,75.423077,4.664225,1
0.200000,-5.512088,-109.072530,78.672529,15.172161,20.268620,16.849817,15.384615,31.013431,-16.361416,-15.384615,51.979853,3.335775,1
0.201042,-4.175824,-62.637364,11.859341,18.234432,11.965812,12.942613,15.873016,29.059829,-12.942613,-15.384615,40.746642,2.124542,1
0.202083,-1.837363,-140.808794,-17.538462,54.146520,1.709402,10.989011,7.570208,17.826618,-10.500611,-7.081807,20.233822,1.763126,1
0.203126,2.171429,-183.903301,-21.213187,73.076923,-17.338217,-3.174603,8.058608,4.639805,4.151404,-7.570208,-12.977411,1.851038,1
0.204166,3.507692,-129.784618,-93.705497,73.076923,-27.106227,-18.315018,10.500611,-7.570208,18.803419,-9.523810,-35.443834,2.388278,1
0.205208,5.178022,41.591210,-151.164839,31.040293,-43.711844,-23.687424,1.709402,-22.222222,23.687424,-0.244200,-66.213065,3.716728,1
0.206250,8.852747,148.826377,-203.613191,16.564103,-66.666667,-25.152625,-6.593407,-31.990232,25.152625,7.081807,-100.401099,5.172161,1
0.207293,6.848352,145.485718,-185.239565,12.109890,-48.107448,-26.129426,-7.570208,-33.943834,26.129426,8.058608,-85.260684,4.947497,1
0.208333,4.843956,84.351650,-87.358244,-1.252747,-23.687424,-20.268620,-14.896215,-35.409035,20.268620,15.873016,-61.329060,3.120879,1
0.209375,3.841758,82.013189,-25.556045,-21.853480,-14.407814,-12.942613,-18.315018,-31.501832,12.942613,18.315018,-48.630647,1.548230,1
0.210417,1.837363,140.808794,11.191209,-51.362637,-6.593407,-9.035409,-10.012210,-19.780220,9.523810,10.012210,-29.094628,1.001221,1
0.211459,-1.837363,169.872531,17.872528,-63.611722,12.942613,4.639805,-8.547009,-3.663004,-5.128205,8.058608,6.070208,0.991453,1
0.212500,-3.841758,115.753849,97.380222,-70.014652,22.710623,16.849817,-10.500611,5.128205,-16.361416,10.500611,25.606227,1.557998,1
0.213541,-7.182418,-21.881319,154.171432,-38.000000,34.432234,23.199023,-2.197802,20.268620,-22.222222,1.221001,52.956654,2.759463,1
0.214583,-10.189011,-137.468135,197.265938,-15.172161,55.921856,25.641026,7.081807,31.990232,-25.152625,-7.081807,87.144689,4.234432,1
0.215625,-8.184616,-158.848355,164.861542,2.644689,42.246642,27.594628,8.547009,35.409035,-26.129426,-8.547009,78.841880,4.771673,1
0.216666,-5.846154,-100.720881,87.692310,13.780220,20.757021,19.291819,14.896215,33.455433,-18.315018,-14.407814,53.933455,3.589744,1
0.217708,-4.509890,-85.019782,32.905495,20.739927,12.942613,12.454212,18.315018,30.525031,-11.965812,-18.315018,44.165446,2.241758,1
0.218750,-2.171429,-129.450552,-0.835165,44.402930,4.639805,9.523810,11.477411,20.757021,-8.547009,-10.989011,25.606227,1.538462,1
0.219792,0.835165,-174.549454,-41.591210,75.582418,-14.407814,-4.639805,10.012210,5.128205,5.128205,-9.035409,-8.581807,1.557998,1
0.220833,2.839561,-114.083519,-103.393409,72.241758,-22.710623,-17.338217,9.523810,-6.105006,17.338217,-9.523810,-29.583028,2.173382,1
0.221875,5.512088,20.210989,-145.819783,36.608059,-36.385836,-22.710623,2.197802,-21.245421,22.710623,-0.732601,-57.910256,3.658120,1
0.222917,7.850550,136.131871,-186.575828,14.893773,-58.363858,-25.641026,-5.128205,-30.525031,25.641026,5.616606,-90.144689,5.103785,1
0.223958,6.848352,147.824179,-178.892312,8.490842,-43.223443,-27.594628,-6.105006,-33.943834,27.106227,7.081807,-79.888278,5.103785,1
0.225000,4.843956,101.389013,-96.378024,-5.150183,-19.780220,-19.291819,-14.407814,-33.943834,19.291819,15.384615,-55.956654,3.384615,1
0.226042,3.507692,85.687914,-29.230770,-21.018315,-11.965812,-11.477411,-19.291819,-30.525031,11.965812,18.803419,-45.700244,1.782662,1
0.227084,1.503297,125.107695,12.193407,-44.959707,-3.663004,-8.058608,-10.500611,-18.803419,8.058608,10.500611,-26.164225,1.323565,1
0.228125,-1.837363,162.189015,34.575825,-66.952381,15.384615,4.639805,-8.058608,-4.151404,-5.128205,8.547009,8.512210,1.636142,1
0.229167,-3.841758,117.758244,94.707694,-70.014652,24.175824,16.849817,-10.500611,6.105006,-16.849817,10.012210,28.536630,2.300366,1
0.230208,-7.182418,-13.863737,145.485718,-37.164835,36.874237,24.175824,-2.197802,21.245421,-23.687424,1.221001,56.375458,3.579976,1
0.231251,-9.854945,-139.472531,188.580224,-11.831502,57.875458,27.106227,5.616606,32.478632,-26.617827,-5.616606,89.586691,5.006105,1
0.232292,-8.184616,-163.191212,173.881323,0.695971,43.223443,28.571429,7.570208,34.432234,-27.106227,-7.570208,79.818681,5.103785,1
0.233333,-6.180220,-105.063739,89.696705,10.996337,20.757021,19.780220,15.384615,34.432234,-18.315018,-15.384615,55.398657,3.550672,1
0.234375,-4.843956,-80.008793,27.226374,21.853480,13.431013,12.454212,19.291819,31.501832,-11.965812,-18.315018,45.630647,2.134310,1
0.235417,-2.505495,-123.103299,-12.193407,47.465201,4.151404,10.012210,11.477411,20.757021,-9.035409,-10.500611,25.606227,1.870574,1
0.236458,0.835165,-172.545059,-42.259342,80.315018,-14.407814,-3.663004,9.523810,5.616606,4.639805,-9.035409,-8.581807,2.202686,1
0.237500,2.839561,-119.762640,-98.382420,73.355311,-23.687424,-16.849817,11.477411,-5.616606,17.338217,-10.500611,-29.094628,2.905983,1
0.238542,5.512088,19.876924,-146.487915,34.659341,-36.874237,-23.687424,3.174603,-20.757021,23.687424,-1.709402,-56.933455,4.107448,1
0.239584,7.850550,143.481322,-190.918686,14.615385,-57.387057,-26.129426,-4.639805,-30.525031,26.129426,5.128205,-89.656288,5.455433,1
0.240625,6.180220,156.509894,-180.228575,6.820513,-42.246642,-28.083028,-6.105006,-33.943834,27.594628,6.593407,-78.911477,5.387057,1
0.241667,4.175824,99.384618,-90.698903,-6.263736,-18.315018,-19.291819,-14.407814,-33.943834,19.291819,14.896215,-54.491453,3.658120,1
0.242709,3.173626,78.338463,-25.556045,-19.069597,-10.500611,-12.454212,-18.315018,-31.501832,12.454212,18.315018,-43.746642,2.124542,1
0.243750,0.835165,125.107695,13.863737,-45.516484,-0.732601,-9.035409,-10.012210,-19.780220,9.035409,10.012210,-23.233822,1.772894,1
0.244792,-3.507692,166.865938,36.580221,-70.293040,17.826618,4.639805,-8.547009,-4.151404,-4.639805,9.035409,10.465812,2.075702,1
0.245833,-4.175824,116.087915,97.380222,-68.344322,26.617827,17.826618,-10.989011,6.105006,-17.338217,10.989011,30.490232,2.876679,1
0.246875,-7.516484,-23.885715,146.821981,-32.153846,39.316239,24.664225,-2.686203,21.245421,-24.175824,2.197802,57.352259,4.058608,1
0.247917,-10.189011,-147.156047,188.914290,-9.326007,60.317460,27.594628,5.128205,31.990232,-26.617827,-5.128205,92.028694,5.338217,1
0.248958,-8.518682,-161.520883,172.879125,1.252747,43.711844,28.571429,6.593407,34.920635,-27.594628,-6.593407,80.795482,5.357753,1
0.250000,-5.846154,-101.054947,87.358244,10.717949,20.757021,20.268620,14.407814,34.432234,-19.780220,-14.896215,55.887057,3.706960,1
0.251043,-4.509890,-80.008793,25.556045,22.410256,12.454212,13.431013,18.803419,31.990232,-12.942613,-18.315018,45.142247,2.241758,1
0.252083,-2.505495,-126.443959,-14.531868,48.578755,2.686203,10.012210,11.477411,21.245421,-9.523810,-10.500611,24.629426,1.948718,1
0.253125,0.835165,-169.872531,-43.261539,75.582418,-16.361416,-3.663004,10.012210,5.616606,4.639805,-9.035409,-9.558608,2.271062,1
0.254166,2.171429,-115.753849,-103.727475,73.076923,-24.664225,-17.338217,11.965812,-5.128205,17.338217,-10.989011,-30.071429,2.984127,1
0.255209,1.169231,26.892308,-150.830773,51.084249,-35.897436,-22.222222,6.105006,-16.361416,27.106227,-1.709402,-53.026252,3.843712,1
0.256250,8.184616,145.151652,-189.582422,8.490842,-58.852259,-27.106227,-4.151404,-31.013431,27.106227,5.128205,-90.633089,5.572650,1
0.257292,5.846154,157.512091,-176.553850,5.706960,-42.246642,-28.083028,-5.128205,-33.943834,28.083028,6.105006,-78.911477,5.514042,1
0.258333,4.175824,99.050552,-91.367035,-4.036630,-18.315018,-19.780220,-13.431013,-33.455433,19.780220,14.407814,-54.003053,3.814408,1
0.259376,2.839561,80.008793,-27.226374,-19.626374,-9.523810,-12.942613,-17.826618,-31.013431,12.942613,17.826618,-42.769841,2.319902,1
0.260416,0.835165,124.439563,15.534066,-46.908425,0.244200,-9.523810,-10.012210,-19.780220,9.523810,10.012210,-21.768620,1.978022,1
0.261458,-2.505495,166.197806,43.261539,-71.963370,19.780220,4.639805,-9.035409,-4.151404,-5.128205,9.035409,12.907814,2.290598,1
0.262500,-2.171429,112.747255,101.054947,-69.179487,28.083028,17.826618,-10.989011,6.105006,-17.338217,10.500611,32.443834,3.003663,1
0.263542,-8.184616,-30.232968,144.817586,-29.369963,41.758242,24.664225,-2.686203,21.733822,-23.687424,2.197802,60.771062,4.312576,1
0.264583,-10.857143,-149.160443,185.907696,-6.820513,61.782662,27.594628,4.639805,32.478632,-27.106227,-4.639805,93.005495,5.631258,1
