1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,116.756047,98.382420,-218.646159,1.531136,-9.035409,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.087912,0
0.001041,52.615386,177.221982,-191.920883,-13.223443,-7.081807,-0.244200,8.547009,7.570208,1.221001,-8.058608,0.209402,4.107448,0
0.002083,-31.569231,227.331873,-146.821981,-13.780220,-4.639805,-4.151404,9.523810,4.639805,4.639805,-8.547009,0.209402,4.087912,0
0.003125,-130.786816,210.294510,-99.384618,10.439560,-1.221001,-6.593407,9.035409,1.709402,7.570208,-8.058608,0.209402,4.087912,0
0.004167,-198.602202,174.883520,-28.896704,20.739927,2.197802,-8.547009,6.593407,-1.709402,8.547009,-6.105006,0.209402,4.097680,0
0.005208,-224.659346,129.450552,68.316485,11.553114,5.616606,-9.035409,4.151404,-5.128205,9.035409,-3.174603,0.209402,4.107448,0
0.006250,-203.279125,77.002200,157.178025,-2.366300,8.058608,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.209402,4.156288,0
0.007292,-162.857146,0.835165,216.641763,-18.791209,9.035409,-5.128205,-3.174603,-8.547009,5.616606,3.663004,-0.278999,4.087912,0
0.008336,-118.760442,-101.723079,215.973631,4.036630,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.107448,0
0.009377,-54.619781,-180.228575,188.580224,17.956044,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.547009,0.209402,4.107448,0
0.010421,30.901100,-229.336269,143.481322,18.791209,4.639805,4.639805,-9.035409,-4.639805,-4.151404,9.035409,0.209402,4.087912,0
0.011459,128.782420,-212.298906,95.375826,-3.201465,1.709402,7.570208,-8.547009,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.012501,196.263741,-177.221982,25.890110,-16.007326,-1.709402,9.035409,-6.105006,1.709402,-8.058608,6.105006,0.209402,4.087912,0
0.013543,223.323082,-131.454948,-71.657144,-5.985348,-5.128205,9.523810,-3.663004,5.616606,-9.035409,3.663004,0.209402,4.087912,0
0.014584,200.272532,-79.006595,-160.518685,15.728938,-7.570208,8.547009,-0.244200,7.570208,-7.570208,0.244200,0.209402,4.107448,0
0.015626,159.850553,-2.839561,-218.980225,23.245421,-8.547009,5.616606,4.151404,9.035409,-5.128205,-3.174603,-0.278999,4.078144,0
0.016669,115.753849,99.384618,-219.314291,1.809524,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,-0.278999,4.097680,0
0.017709,52.281320,177.890114,-191.252752,-13.223443,-7.081807,-0.244200,8.547009,7.570208,1.709402,-7.570208,1.674603,4.117216,0
0.018750,-32.905495,226.997807,-146.153849,-14.058608,-4.639805,-4.151404,9.523810,5.128205,5.128205,-9.035409,0.209402,4.087912,0
0.019792,-131.454948,209.960444,-98.048354,11.831502,-1.221001,-7.081807,8.547009,1.709402,7.081807,-8.058608,0.209402,4.087912,0
0.020833,-198.936268,174.549454,-28.562638,20.183150,2.197802,-8.547009,6.593407,-1.709402,8.547009,-6.105006,0.209402,4.087912,0
0.021875,-226.329675,129.116486,68.984617,10.717949,5.616606,-9.035409,4.151404,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.022916,-202.610994,74.997804,158.514289,-10.439560,8.058608,-7.570208,0.732601,-7.081807,8.058608,0.244200,0.209402,4.107448,0
0.023958,-162.523081,0.167033,217.309895,-17.956044,9.523810,-5.128205,-3.174603,-8.547009,5.128205,3.663004,0.209402,4.078144,0
0.025000,-118.092310,-102.391211,214.971433,4.871795,9.523810,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.097680,0
0.026042,-54.619781,-179.894510,187.912092,19.904762,7.570208,1.221001,-8.058608,-7.081807,-0.732601,8.547009,-0.278999,4.156288,0
0.027083,31.569231,-229.336269,143.147256,21.853480,5.128205,4.639805,-9.035409,-4.151404,-4.151404,9.035409,-0.278999,4.097680,0
0.028125,129.450552,-211.964840,94.707694,-4.593407,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.136752,0
0.029166,196.931873,-176.887916,25.556045,-15.172161,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.278999,4.087912,0
0.030208,223.991214,-130.786816,-72.325276,-5.150183,-5.616606,9.523810,-3.174603,5.616606,-8.547009,3.663004,0.209402,4.097680,0
0.031250,200.606598,-77.336265,-161.186817,16.285714,-7.570208,8.547009,-0.244200,8.058608,-7.570208,0.244200,-0.278999,4.107448,0
0.032292,159.516487,-1.837363,-219.648357,24.637363,-8.547009,5.616606,3.663004,8.547009,-5.128205,-3.174603,0.209402,4.078144,0
0.033333,115.419783,100.386815,-218.646159,0.695971,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.593407,0.209402,4.087912,0
0.034375,51.279122,177.890114,-191.586817,-13.780220,-7.081807,-0.732601,9.035409,7.570208,1.221001,-7.570208,0.209402,4.117216,0
0.035417,-34.241759,226.663741,-146.153849,-12.666667,-4.639805,-4.151404,9.523810,4.639805,4.639805,-8.547009,0.209402,4.097680,0
0.036459,-132.457146,209.960444,-98.048354,11.553114,-1.221001,-7.081807,8.547009,1.709402,7.081807,-8.058608,7.047009,4.107448,0
0.037500,-199.270334,174.215389,-27.894506,20.739927,2.197802,-8.547009,7.081807,-1.709402,8.547009,-5.616606,-0.278999,4.107448,0
0.038542,-226.663741,128.448355,70.320881,11.831502,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.174603,0.209402,4.097680,0
0.039583,-202.610994,74.329672,159.182421,-10.717949,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.244200,0.209402,4.107448,0
0.040625,-161.520883,-1.169231,217.643961,-18.512821,9.523810,-5.128205,-3.174603,-8.547009,5.128205,3.663004,0.209402,4.078144,0
0.041666,-118.426376,-103.059343,215.639565,5.150183,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.087912,0
0.042708,-53.951650,-181.230773,187.912092,19.904762,8.058608,1.709402,-8.058608,-7.081807,-0.732601,8.547009,0.209402,4.107448,0
0.043750,32.237363,-229.336269,143.147256,18.791209,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.078144,0
0.044792,130.452750,-212.632972,93.705497,-4.593407,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.045833,197.265938,-176.887916,23.885715,-14.336996,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,-0.767399,4.117216,0
0.046875,223.657148,-130.786816,-73.327474,-9.326007,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.663004,-0.278999,4.107448,0
0.047917,200.272532,-76.668134,-161.854949,15.450549,-7.570208,8.058608,-0.244200,8.058608,-8.058608,0.244200,-0.278999,4.156288,0
0.048958,158.514289,-0.501099,-220.650554,20.739927,-9.035409,5.616606,3.663004,9.035409,-4.639805,-3.174603,-0.278999,4.078144,0
0.050000,115.419783,101.054947,-218.312093,0.139194,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.087912,0
0.051041,51.279122,178.892312,-190.584620,-14.336996,-7.081807,-0.732601,9.523810,7.570208,1.221001,-8.058608,0.209402,4.107448,0
0.052084,-35.578023,226.997807,-145.485718,-12.109890,-4.151404,-4.151404,9.523810,5.128205,4.639805,-9.035409,0.209402,4.097680,0
0.053125,-134.127476,209.960444,-97.380222,10.996337,-1.221001,-7.081807,8.547009,1.709402,6.593407,-8.058608,0.209402,4.097680,0
0.054166,-200.606598,173.547257,-27.226374,21.296703,2.197802,-8.058608,7.081807,-1.709402,8.547009,-5.616606,0.209402,4.097680,0
0.055208,-225.995609,127.446157,70.654947,10.439560,5.616606,-9.035409,4.151404,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.056250,-202.276928,74.329672,160.184619,-10.161172,8.058608,-8.058608,0.732601,-7.570208,8.058608,0.244200,-0.278999,4.117216,0
0.057291,-160.852751,-2.171429,218.646159,-17.677656,9.035409,-5.128205,-3.174603,-8.547009,5.616606,4.151404,-0.278999,4.087912,0
0.058333,-117.758244,-104.061541,215.305499,4.871795,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.136752,0
0.059375,-52.949452,-181.898905,187.578026,19.904762,7.570208,1.221001,-8.058608,-7.081807,-0.732601,8.547009,-0.278999,4.107448,0
0.060417,33.907693,-229.002203,142.813190,17.399267,4.639805,5.128205,-9.035409,-3.663004,-4.151404,9.523810,0.209402,4.087912,0
0.061458,130.786816,-211.964840,94.039563,-4.871795,1.709402,7.570208,-8.058608,-1.221001,-7.081807,8.058608,0.209402,4.087912,0
0.062500,198.602202,-175.885718,23.885715,-15.172161,-1.221001,9.035409,-6.105006,2.197802,-8.547009,6.105006,0.209402,4.087912,0
0.063541,223.657148,-130.118684,-74.663738,-4.593407,-5.128205,9.523810,-3.174603,5.128205,-8.547009,3.663004,0.209402,4.107448,0
0.064584,199.938466,-76.334068,-163.525278,16.285714,-7.570208,8.058608,-0.244200,8.058608,-7.570208,0.244200,0.209402,4.117216,0
0.065625,158.180223,0.501099,-221.986818,24.637363,-9.035409,5.616606,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.097680,0
0.066666,114.751651,102.391211,-218.312093,1.252747,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,-0.278999,4.097680,0
0.067708,50.276924,179.894510,-189.916488,-14.058608,-7.081807,-0.732601,8.547009,7.570208,1.221001,-8.058608,0.209402,4.136752,0
0.068750,-36.914287,226.663741,-145.151652,-7.655678,-4.639805,-4.151404,9.523810,4.639805,4.639805,-9.035409,0.209402,4.097680,0
0.069791,-133.793410,209.292312,-96.378024,10.439560,-1.221001,-7.081807,9.035409,1.709402,7.081807,-8.058608,0.209402,4.087912,0
0.070833,-200.272532,173.213191,-26.224176,21.018315,2.197802,-8.547009,6.105006,-1.709402,9.035409,-5.616606,0.209402,4.087912,0
0.071875,-225.995609,127.780223,71.991210,10.996337,5.616606,-9.035409,3.663004,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.072917,-202.610994,73.661540,160.184619,-10.996337,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.244200,0.209402,4.107448,0
0.073958,-160.852751,-1.169231,218.980225,-19.069597,9.523810,-5.128205,-3.174603,-8.547009,5.616606,4.151404,0.209402,4.078144,0
0.075000,-117.090113,-105.731870,214.303301,5.985348,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,-0.278999,4.097680,0
0.076042,-52.615386,-182.567037,186.575828,20.183150,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.547009,-0.278999,4.146520,0
0.077083,35.243957,-229.002203,142.479124,16.564103,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,-1.744200,4.107448,0
0.078125,131.789014,-211.964840,93.037365,-4.871795,1.709402,7.570208,-8.547009,-1.221001,-6.593407,8.547009,-0.278999,4.087912,0
0.079167,198.602202,-175.551652,23.551649,-16.285714,-2.197802,8.547009,-6.105006,2.197802,-8.547009,6.593407,0.209402,4.087912,0
0.080209,223.323082,-129.784618,-75.665936,-4.036630,-5.128205,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.097680,0
0.081250,199.604400,-75.331870,-163.525278,17.399267,-7.570208,8.547009,-0.244200,7.570208,-7.570208,0.244200,0.209402,4.107448,0
0.082292,157.846157,1.169231,-221.986818,24.358974,-8.547009,5.616606,4.151404,9.035409,-5.128205,-3.174603,0.209402,4.078144,0
0.083333,114.417585,103.059343,-217.978027,-0.417582,-8.547009,2.686203,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.087912,0
0.084375,48.940660,180.228575,-188.914290,-14.058608,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,0
0.085417,-37.916484,225.995609,-145.819783,-11.274725,-4.639805,-4.151404,9.523810,4.639805,5.128205,-8.547009,-0.278999,4.117216,0
0.086458,-134.461541,209.292312,-96.043958,14.058608,-1.221001,-7.081807,9.035409,1.709402,7.570208,-8.058608,0.209402,4.097680,0
0.087500,-200.940664,172.879125,-25.556045,21.296703,2.197802,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.166056,0
0.088542,-225.661543,127.112091,72.993408,6.263736,5.616606,-9.035409,3.663004,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.089583,-201.942862,72.993408,160.852751,-10.996337,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.244200,0.209402,4.107448,0
0.090625,-159.850553,-3.841758,219.314291,-18.512821,9.035409,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.209402,4.068376,0
0.091667,-117.090113,-106.065936,214.971433,6.263736,9.523810,-2.197802,-6.105006,-8.547009,2.197802,6.593407,0.209402,4.087912,0
0.092708,-51.613188,-183.569235,186.241762,20.183150,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.058608,0.209402,4.097680,0
0.093750,36.246155,-229.002203,142.479124,16.007326,5.128205,5.128205,-9.035409,-4.151404,-4.639805,9.035409,0.209402,4.097680,0
0.094792,132.457146,-211.630774,92.369233,-4.593407,1.709402,7.570208,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.095833,199.270334,-175.217586,21.547253,-16.564103,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.107448,0
0.096875,222.989016,-129.450552,-76.000002,-3.758242,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,-0.767399,4.117216,0
0.097916,199.270334,-74.329672,-164.193410,16.842491,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.107448,0
0.098958,157.178025,2.171429,-222.320884,24.358974,-9.035409,5.616606,4.151404,9.035409,-4.639805,-3.174603,0.209402,4.078144,0
0.100000,114.083519,104.395607,-217.309895,-0.695971,-8.547009,2.686203,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.087912,0
0.101042,49.274726,181.230773,-188.580224,-15.172161,-7.081807,-0.732601,8.547009,7.570208,1.221001,-7.570208,0.209402,4.107448,0
0.102083,-39.586814,226.329675,-144.483520,-11.274725,-4.151404,-4.639805,9.523810,5.128205,5.128205,-9.035409,0.209402,4.097680,0
0.103124,-136.131871,209.292312,-94.707694,10.717949,-0.732601,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.087912,0
0.104167,-202.610994,170.540663,-24.219781,19.904762,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.105208,-225.327478,125.775827,73.661540,9.882784,5.616606,-8.547009,3.663004,-5.128205,9.523810,-3.174603,-0.278999,4.097680,0
0.106250,-201.274730,71.657144,162.189015,-9.882784,8.058608,-7.570208,0.732601,-7.081807,8.058608,0.732601,0.209402,4.019536,0
0.107291,-159.516487,-5.178022,220.316488,-18.512821,9.035409,-5.128205,-3.663004,-8.547009,5.128205,4.151404,0.209402,4.087912,0
0.108334,-116.421981,-107.402200,214.303301,5.150183,9.035409,-2.197802,-6.105006,-8.547009,2.197802,7.081807,0.209402,4.029304,0
0.109375,-51.279122,-184.237367,185.907696,20.739927,7.570208,1.221001,-8.058608,-7.081807,-1.221001,8.547009,0.209402,4.097680,0
0.110416,37.582418,-228.334071,141.810992,15.728938,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.035409,0.209402,4.087912,0
0.111458,133.793410,-211.296708,91.367035,-5.428571,1.709402,7.570208,-8.058608,-1.221001,-7.081807,8.547009,0.209402,4.087912,0
0.112500,199.938466,-174.549454,21.547253,-16.285714,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,0.209402,4.087912,0
0.113541,222.989016,-128.782420,-78.004397,-2.923077,-5.128205,9.035409,-3.663004,5.616606,-8.547009,3.174603,0.209402,4.097680,0
0.114583,198.936268,-73.995606,-164.527476,17.120879,-8.058608,8.058608,-0.244200,7.570208,-7.570208,0.244200,0.209402,4.107448,0
0.115625,156.509894,4.175824,-223.657148,25.194139,-9.035409,5.616606,4.151404,9.035409,-5.128205,-3.663004,0.209402,4.097680,0
0.116668,113.749453,105.397805,-216.975829,3.201465,-8.547009,2.686203,6.593407,9.035409,-1.709402,-6.105006,-0.278999,4.097680,0
0.117708,48.940660,181.898905,-188.246158,-15.728938,-7.081807,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.209402,4.087912,0
0.118750,-40.589012,226.329675,-144.483520,-10.161172,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.097680,0
0.119792,-136.465937,208.958246,-94.039563,11.274725,-0.732601,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.087912,0
0.120833,-202.276928,171.876927,-23.885715,21.296703,2.197802,-8.547009,7.081807,-1.709402,8.547009,-5.616606,0.209402,4.087912,0
0.121875,-225.327478,126.443959,75.331870,9.047619,5.616606,-9.035409,3.663004,-5.128205,9.035409,-3.174603,0.209402,4.097680,0
0.122916,-202.610994,71.323079,162.189015,-11.274725,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.244200,0.209402,4.107448,0
0.123958,-159.182421,-5.846154,220.650554,-18.512821,9.523810,-4.639805,-3.174603,-8.547009,5.616606,4.639805,0.209402,4.078144,0
0.125000,-116.087915,-108.404398,213.969236,7.655678,9.035409,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.209402,4.087912,0
0.126041,-50.610990,-184.905499,185.239565,20.739927,8.058608,1.709402,-8.058608,-7.081807,-0.732601,8.547009,-0.278999,4.175824,0
0.127083,39.252748,-228.334071,141.476926,16.285714,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.035409,-1.255800,4.107448,0
0.128125,134.461541,-210.962642,91.032969,-6.263736,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.129166,200.606598,-173.881323,20.879121,-16.564103,-2.197802,9.035409,-5.128205,2.686203,-8.058608,5.616606,0.209402,4.087912,0
0.130208,222.989016,-128.782420,-78.004397,-3.479853,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,4.097680,0
0.131250,197.934070,-73.327474,-165.195608,16.564103,-7.570208,8.058608,0.244200,7.570208,-7.570208,0.244200,0.209402,4.107448,0
0.132292,156.175828,4.175824,-223.323082,24.080586,-8.547009,5.616606,3.663004,9.035409,-5.128205,-4.151404,0.209402,4.078144,0
0.133333,113.081321,106.400002,-216.641763,-1.531136,-8.547009,2.686203,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.087912,1
0.134375,48.606594,182.232971,-186.575828,-14.893773,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.209402,4.117216,1
0.135416,-41.925276,226.329675,-144.817586,-9.882784,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,-0.278999,4.107448,1
0.136459,-137.468135,208.958246,-93.371431,10.717949,-1.221001,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.107448,1
0.137500,-202.945059,171.542861,-23.217583,21.853480,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.175824,1
0.138542,-224.993412,126.109893,75.331870,8.490842,5.616606,-9.035409,3.663004,-5.128205,9.035409,-2.686203,0.209402,4.097680,1
0.139583,-200.272532,70.654947,162.857146,-11.831502,8.547009,-7.570208,1.221001,-7.570208,8.058608,0.732601,0.209402,4.107448,1
0.140625,-157.846157,-6.848352,221.652752,-19.069597,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,0.209402,4.078144,1
0.141666,-115.753849,-109.072530,214.303301,6.542125,9.035409,-2.197802,-6.105006,-8.547009,3.174603,6.593407,0.209402,4.087912,1
0.142708,-48.940660,-185.239565,184.905499,20.739927,7.570208,1.709402,-8.058608,-7.081807,-1.221001,8.547009,0.209402,4.097680,1
0.143750,39.586814,-228.334071,141.476926,15.172161,4.639805,5.128205,-9.035409,-4.151404,-4.151404,9.523810,0.209402,4.097680,1
0.144791,135.463739,-210.962642,90.030771,-5.428571,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.058608,-0.278999,4.097680,1
0.145833,201.274730,-173.547257,21.881319,-15.172161,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,-0.278999,4.107448,1
0.146875,222.654950,-128.114289,-79.006595,-2.644689,-5.128205,9.523810,-3.174603,5.616606,-8.547009,3.663004,-1.255800,4.117216,1
0.147917,197.934070,-72.993408,-165.863740,16.285714,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.107448,1
0.148958,155.507696,4.843956,-223.991214,23.802198,-9.035409,5.128205,5.128205,9.035409,-4.639805,-3.663004,0.209402,4.068376,1
0.150000,113.081321,107.068134,-216.641763,-2.087912,-8.547009,2.686203,7.081807,10.012210,-2.197802,-6.105006,0.209402,4.078144,1
0.151041,47.604397,183.235169,-187.243960,-15.172161,-7.081807,-0.732601,8.547009,7.570208,1.709402,-8.058608,0.697802,4.097680,1
0.152084,-43.261539,225.995609,-143.481322,-10.439560,-4.151404,-4.151404,9.035409,4.639805,4.639805,-8.547009,0.209402,4.087912,1
0.153124,-138.136267,208.290115,-92.703299,10.996337,-1.221001,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.209402,4.087912,1
0.154167,-203.279125,170.540663,-21.881319,22.410256,2.686203,-8.547009,6.593407,-1.709402,8.547009,-5.616606,0.209402,4.087912,1
0.155208,-224.993412,125.107695,76.668134,9.047619,6.105006,-9.035409,3.663004,-5.128205,9.523810,-3.174603,0.209402,4.107448,1
0.156250,-200.272532,69.986815,163.859344,-12.666667,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.732601,0.209402,4.117216,1
0.157291,-157.512091,-7.182418,221.318686,-16.564103,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.209402,4.136752,1
0.158333,-115.419783,-110.074728,213.635170,5.985348,9.035409,-2.197802,-6.105006,-8.547009,2.686203,6.593407,-0.278999,4.087912,1
0.159375,-49.274726,-186.241762,184.571433,20.739927,7.570208,1.709402,-8.058608,-7.081807,-1.221001,8.547009,0.209402,4.097680,1
0.160417,41.257144,-228.000005,141.142860,15.172161,4.639805,5.128205,-9.035409,-4.151404,-4.639805,9.035409,0.209402,4.087912,1
0.161458,136.465937,-210.628576,89.696705,-6.263736,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.087912,1
0.162500,200.940664,-172.545059,19.542858,-17.120879,-1.709402,9.035409,-6.105006,2.686203,-8.058608,6.105006,0.209402,4.087912,1
0.163541,221.652752,-127.446157,-79.674727,-2.923077,-5.128205,9.523810,-3.174603,5.616606,-9.035409,3.663004,0.209402,4.097680,1
0.164584,197.600004,-72.325276,-166.865938,18.512821,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.244200,-0.278999,4.107448,1
0.165625,155.173630,5.846154,-223.991214,25.194139,-8.547009,5.616606,4.151404,9.035409,-4.639805,-3.663004,-0.278999,4.058608,1
0.166666,112.747255,108.738464,-215.973631,-0.139194,-8.547009,2.686203,7.081807,9.035409,-1.709402,-6.105006,-0.767399,4.107448,1
0.167708,46.602199,184.237367,-186.909894,-14.615385,-7.081807,-1.221001,8.547009,7.081807,1.709402,-8.058608,0.209402,4.107448,1
0.168750,-44.263737,225.995609,-143.481322,-9.604396,-4.151404,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.087912,1
0.169791,-139.472531,208.290115,-92.035167,11.274725,-0.732601,-7.081807,8.547009,1.709402,7.570208,-8.058608,0.697802,4.087912,1
0.170833,-204.281323,170.540663,-22.215385,22.410256,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,0.209402,4.087912,1
0.171875,-224.325280,125.441761,78.004397,7.655678,5.616606,-8.547009,4.151404,-5.128205,9.035409,-3.174603,0.209402,4.087912,1
0.172916,-57.960441,163.859344,246.373632,-84.490842,16.849817,-2.686203,5.128205,1.709402,4.151404,42.735043,18.280220,3.951160,1
0.173958,-31.235166,-37.582418,11.525275,14.615385,32.478632,-7.081807,-24.175824,19.780220,8.058608,-26.129426,1.674603,5.416361,1
0.175000,30.567034,31.569231,40.589012,-36.329670,44.688645,-5.616606,-60.805861,20.757021,19.291819,-39.316239,-21.280220,8.170940,1
0.176041,7.516484,6.514286,18.874726,-3.758242,58.852259,20.268620,-85.225885,27.594628,25.152625,-51.526252,-7.605006,11.892552,1
0.177083,-56.958243,-59.296705,-42.259342,102.864469,67.643468,60.805861,-97.924298,36.385836,39.804640,-74.481074,30.001832,7.282051,1
0.178125,-28.228572,-33.907693,-12.861539,-27.142857,47.619048,86.691087,-120.879121,11.965812,63.247863,-71.550672,13.884615,8.551893,1
0.179166,28.228572,17.204396,40.923078,-62.776557,12.454212,103.296703,-134.065934,-9.035409,87.179487,-75.946276,-17.861416,16.903541,1
0.180209,46.268133,29.564836,51.947254,-90.058608,-25.641026,118.925519,-115.995116,-15.873016,89.133089,-71.062271,-26.164225,20.000000,1
0.181250,-18.874726,-39.252748,-17.872528,47.465201,-45.177045,133.577534,-73.992674,-50.061050,106.227106,-52.503053,13.884615,20.000000,1
0.182291,-52.281320,-70.654947,-54.619781,108.432234,-60.805861,123.809524,-30.036630,-61.782662,87.179487,-22.222222,34.397436,20.000000,1
0.183333,-0.835165,-17.204396,-6.180220,7.655678,-78.388278,83.760684,-2.686203,-57.387057,65.689866,-4.639805,4.605006,20.000000,1
0.184375,45.934067,30.901100,36.914287,9.326007,-81.318681,46.642247,10.012210,-70.573871,55.433455,18.315018,-22.745421,14.930403,1
0.185416,50.610990,38.918682,38.918682,-81.150183,-66.666667,15.873016,24.175824,-62.759463,26.129426,38.827839,-25.675824,11.296703,1
0.186458,0.835165,-6.180220,-8.852747,25.472527,-35.897436,1.221001,36.385836,-41.758242,0.732601,42.735043,2.651404,8.678877,1
0.187500,-25.556045,-28.896704,-32.237363,43.289377,-13.431013,-6.593407,35.409035,-30.525031,-10.989011,43.223443,17.303419,6.754579,1
0.188542,-20.545055,-20.210989,-24.553847,5.985348,3.174603,-16.849817,24.175824,-10.012210,-28.571429,40.293040,13.396215,5.709402,1
0.189583,-10.857143,-6.848352,-10.523077,21.018315,15.873016,-20.268620,9.035409,16.361416,-40.781441,25.641026,6.070208,5.680098,1
0.190625,1.503297,6.180220,5.512088,7.655678,23.199023,-19.780220,-7.081807,29.548230,-34.432234,5.616606,-2.232601,6.285714,1
0.191667,20.879121,25.556045,27.226374,-48.300366,27.594628,-15.873016,-27.106227,39.316239,-26.129426,-11.477411,-13.954212,7.282051,1
0.192708,13.529671,17.872528,21.881319,3.479853,29.059829,0.244200,-40.293040,48.107448,-17.338217,-29.059829,-11.023810,8.757021,1
0.193750,-30.232968,-29.898902,-21.547253,33.267399,33.455433,23.199023,-40.781441,42.735043,5.616606,-46.153846,15.349817,10.036630,1
0.194791,-40.923078,-43.595605,-32.237363,33.267399,24.664225,42.735043,-46.153846,29.548230,26.617827,-52.991453,22.187424,10.915751,1
0.195833,6.848352,2.839561,15.534066,-2.923077,-0.244200,45.177045,-52.014652,15.384615,37.851038,-51.037851,-5.163004,11.628816,1
0.196875,45.600001,36.914287,49.274726,-59.714286,-25.152625,47.619048,-49.084249,-5.128205,53.479853,-45.177045,-26.164225,11.189255,1
0.197916,15.868132,3.841758,14.865934,-11.274725,-34.920635,53.479853,-26.129426,-26.617827,62.271062,-31.990232,-7.605006,11.159951,1
0.198958,-32.237363,-44.263737,-35.912089,53.311355,-36.874237,56.410256,0.732601,-40.781441,52.991453,-10.012210,21.699023,10.778999,1
0.200000,-28.228572,-39.586814,-34.575825,34.659341,-42.246642,41.269841,18.803419,-52.503053,45.177045,9.523810,20.233822,9.665446,1
0.201041,16.202198,6.514286,8.518682,-5.428571,-47.130647,16.361416,22.222222,-57.387057,32.478632,27.106227,-5.651404,8.962149,1
0.202083,37.582418,30.567034,28.562638,-28.534799,-43.223443,-3.663004,26.129426,-49.572650,7.081807,44.688645,-18.349817,7.692308,1
0.203124,13.529671,9.186813,4.843956,-15.172161,-24.664225,-15.384615,32.967033,-37.851038,-12.942613,52.503053,-5.651404,6.754579,1
0.204167,-16.202198,-17.872528,-23.217583,35.494505,-5.616606,-17.826618,33.455433,-22.710623,-27.106227,51.526252,11.442613,6.168498,1
0.205208,-25.221979,-23.217583,-28.562638,21.018315,9.035409,-22.710623,26.617827,0.244200,-44.200244,45.177045,15.349817,5.758242,1
0.206250,-13.529671,-8.852747,-13.529671,15.728938,18.315018,-25.152625,12.454212,20.268620,-51.526252,32.478632,7.047009,5.875458,1
0.207292,6.514286,12.861539,10.189011,-5.706960,21.245421,-25.641026,-3.174603,34.920635,-46.153846,11.965812,-5.651404,6.139194,1
0.208334,18.874726,25.221979,25.221979,-25.750916,24.175824,-20.757021,-18.315018,48.107448,-38.827839,-7.570208,-13.954212,6.568987,1
0.209375,6.180220,10.523077,12.861539,-9.047619,25.152625,-5.616606,-26.129426,52.503053,-26.129426,-24.664225,-6.628205,7.213675,1
0.210416,-26.558242,-24.887913,-19.542858,36.608059,28.083028,11.477411,-25.641026,45.177045,-3.174603,-40.293040,13.396215,7.721612,1
0.211458,-33.239561,-33.573627,-25.221979,30.761905,19.780220,26.617827,-29.059829,35.897436,16.361416,-49.572650,17.303419,8.063492,1
0.212500,2.171429,0.167033,9.520879,-6.820513,0.244200,28.083028,-31.990232,20.268620,30.525031,-48.107448,-2.232601,8.444444,1
0.213542,33.907693,27.560440,36.914287,-32.153846,-18.803419,28.571429,-31.013431,-3.174603,46.153846,-40.781441,-19.815018,8.170940,1
0.214583,18.206594,8.852747,16.870330,-17.120879,-27.594628,31.990232,-13.919414,-21.733822,52.991453,-28.571429,-10.047009,8.043956,1
0.215625,-22.549451,-32.237363,-26.558242,36.051282,-27.106227,35.409035,5.616606,-35.897436,47.130647,-8.058608,14.861416,7.721612,1
0.216668,-28.562638,-37.916484,-34.575825,40.783883,-30.036630,26.129426,21.245421,-50.549451,39.316239,13.431013,19.745421,7.067155,1
0.217708,5.846154,-1.837363,-1.169231,-0.974359,-33.943834,7.081807,23.687424,-53.968254,25.152625,30.036630,-0.278999,6.774115,1
0.218750,31.235166,26.224176,23.551649,-25.750916,-32.967033,-9.523810,24.175824,-45.665446,1.709402,45.177045,-15.907814,6.197802,1
0.219792,18.540660,15.534066,9.854945,-14.058608,-19.780220,-19.780220,29.548230,-36.385836,-17.338217,55.433455,-8.581807,5.846154,1
0.220833,-11.191209,-11.525275,-17.872528,21.575092,-3.174603,-20.757021,30.036630,-20.757021,-32.967033,53.968254,8.023810,5.650794,1
0.221874,-25.556045,-22.215385,-28.562638,29.648352,10.012210,-23.199023,26.129426,3.174603,-48.107448,45.665446,15.349817,5.523810,1
0.222916,-15.534066,-9.520879,-14.865934,16.564103,18.315018,-26.129426,13.431013,21.733822,-54.945055,33.943834,8.023810,5.689866,1
0.223958,6.848352,13.529671,9.854945,-12.388278,19.291819,-26.617827,-0.732601,35.897436,-49.572650,14.407814,-6.139805,5.875458,1
0.225000,17.872528,24.219781,23.217583,-23.245421,22.222222,-22.222222,-13.919414,51.037851,-42.246642,-7.081807,-9.070208,6.139194,1
0.226041,3.841758,8.518682,9.186813,-3.201465,23.199023,-8.547009,-19.780220,54.456654,-28.571429,-24.175824,-5.163004,6.422466,1
0.227083,-24.553847,-22.215385,-17.538462,29.369963,25.641026,6.105006,-19.780220,46.153846,-5.616606,-38.827839,11.931013,6.656899,1
0.228125,-28.896704,-28.896704,-21.213187,26.307692,18.315018,18.315018,-22.710623,37.362637,13.431013,-49.084249,15.349817,6.793651,1
0.229166,-0.167033,-2.171429,5.846154,-5.985348,1.709402,20.268620,-24.175824,21.245421,28.571429,-47.619048,-0.767399,6.940171,1
0.230208,28.562638,22.883517,30.901100,-27.699634,-13.919414,20.757021,-23.687424,-2.686203,44.200244,-39.804640,-16.396215,6.754579,1
0.231249,19.208792,11.191209,18.540660,-16.285714,-22.710623,23.199023,-10.989011,-20.757021,50.549451,-27.594628,-10.047009,6.686203,1
0.232292,-16.536264,-24.887913,-19.876924,26.864469,-22.222222,26.129426,6.105006,-34.920635,45.177045,-8.058608,11.442613,6.471306,1
0.233333,-25.890110,-34.575825,-31.569231,37.164835,-24.175824,20.268620,19.780220,-49.572650,37.851038,13.919414,17.791819,6.090354,1
0.234375,-0.501099,-7.516484,-7.516484,6.263736,-26.617827,4.151404,22.710623,-52.991453,23.199023,31.013431,2.651404,5.894994,1
0.235416,26.892308,22.215385,19.542858,-22.410256,-27.594628,-10.012210,22.222222,-44.688645,0.732601,45.177045,-13.465812,5.611722,1
0.236458,20.879121,18.206594,12.861539,-16.285714,-17.826618,-20.268620,26.617827,-35.897436,-18.315018,55.433455,-12.489011,5.445665,1
0.237500,-6.514286,-6.514286,-12.861539,16.564103,-2.686203,-21.245421,27.106227,-19.780220,-33.943834,54.456654,4.605006,5.377289,1
0.238541,-24.887913,-21.213187,-27.894506,28.813187,10.012210,-22.710623,25.641026,3.663004,-49.084249,45.665446,14.373016,5.240537,1
0.239583,-16.536264,-10.857143,-16.202198,19.626374,17.826618,-25.152625,14.407814,22.710623,-55.921856,33.943834,8.512210,5.347985,1
0.240625,6.848352,13.529671,9.520879,-13.223443,18.803419,-26.129426,0.244200,36.385836,-50.549451,14.407814,-5.651404,5.416361,1
0.241666,16.870330,23.217583,22.215385,-22.967033,20.757021,-22.222222,-11.477411,51.526252,-43.223443,-7.570208,-12.489011,5.553114,1
0.242708,3.173626,8.184616,9.520879,-4.593407,21.733822,-10.012210,-16.361416,54.456654,-29.059829,-24.175824,-4.674603,5.758242,1
0.243750,-22.883517,-19.876924,-17.204396,25.194139,23.687424,3.663004,-16.361416,46.153846,-6.105006,-38.827839,10.954212,5.875458,1
0.244791,-26.224176,-25.221979,-19.542858,29.091575,17.338217,14.896215,-19.291819,37.851038,13.431013,-49.084249,13.396215,6.031746,1
0.245833,-2.171429,-3.841758,3.841758,-2.366300,3.174603,16.361416,-20.268620,21.733822,29.059829,-48.107448,-0.278999,6.051282,1
0.246875,24.219781,19.208792,26.892308,-25.194139,-10.500611,16.849817,-20.268620,-2.686203,44.200244,-39.316239,-13.954212,6.051282,1
0.247917,18.206594,11.191209,17.538462,-18.512821,-19.291819,19.291819,-10.012210,-20.757021,50.549451,-27.594628,-10.047009,5.943834,1
0.248958,-11.525275,-19.542858,-14.865934,23.245421,-18.803419,21.245421,5.128205,-35.409035,45.177045,-8.058608,8.023810,5.797314,1
0.249999,-22.883517,-30.901100,-28.562638,33.267399,-20.757021,17.338217,17.338217,-49.572650,37.851038,14.407814,15.838217,5.592186,1
0.251041,-3.507692,-10.189011,-10.189011,10.439560,-22.710623,3.663004,21.733822,-52.991453,23.199023,31.013431,4.605006,5.484737,1
0.252084,23.217583,18.874726,16.202198,-21.018315,-24.175824,-9.523810,20.757021,-44.200244,0.244200,45.177045,-11.512210,5.279609,1
0.253125,20.879121,18.874726,13.529671,-17.677656,-16.361416,-19.780220,24.175824,-35.409035,-19.291819,54.945055,-11.023810,5.172161,1
0.254166,-3.507692,-3.507692,-10.189011,12.666667,-2.686203,-20.757021,25.152625,-19.780220,-34.920635,54.456654,2.163004,5.084249,1
0.255208,-23.551649,-19.876924,-26.558242,27.142857,9.523810,-21.733822,24.175824,4.639805,-50.061050,45.177045,13.396215,5.015873,1
0.256251,-16.870330,-11.525275,-17.204396,19.626374,17.826618,-24.175824,14.407814,22.710623,-56.410256,33.455433,9.977411,5.094017,1
0.257291,5.512088,11.859341,8.184616,-7.934066,17.826618,-25.152625,1.221001,36.874237,-51.037851,13.919414,-5.163004,5.094017,1
0.258333,16.536264,22.883517,21.547253,-22.688645,19.291819,-21.733822,-10.012210,52.014652,-43.223443,-7.570208,-12.489011,5.162393,1
0.259375,2.171429,33.573627,7.850550,-12.666667,20.757021,-9.523810,-15.384615,50.549451,-27.594628,-24.175824,-4.186203,5.279609,1
0.260417,-57.292309,-51.947254,12.861539,44.402930,19.780220,4.639805,-12.454212,43.223443,-10.500611,-31.013431,12.419414,5.123321,1
0.261458,-37.916484,-177.556048,45.600001,53.868132,7.081807,0.732601,-11.477411,38.827839,-5.616606,-31.501832,-3.209402,4.771673,1
0.262500,-5.846154,-119.762640,87.358244,15.172161,-4.639805,-13.431013,-7.570208,21.245421,8.058608,-27.106227,-25.675824,3.589744,1
0.263541,133.459344,-138.804399,89.696705,-37.164835,-7.081807,-19.291819,4.151404,8.058608,13.431013,-19.291819,-24.210623,2.231990,1
0.264584,128.114289,10.857143,-47.604397,-34.659341,0.244200,-16.849817,17.338217,0.732601,11.477411,-10.012210,-0.278999,1.343101,1
