1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-99.718684,164.861542,-118.760442,17.956044,7.081807,-8.058608,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.114774,0
0.001042,-142.145058,166.865938,-38.250550,3.758242,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.002084,-157.178025,151.498904,52.949452,-15.450549,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,0.209402,2.114774,0
0.003125,-170.206597,93.705497,113.415387,-10.161172,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.004167,-168.202202,8.184616,141.810992,6.542125,6.105006,3.174603,-8.058608,-5.616606,-2.686203,8.547009,-0.278999,2.124542,0
0.005208,-142.479124,-81.010991,158.848355,22.688645,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.767399,2.153846,0
0.006250,-68.316485,-129.784618,169.204399,12.666667,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.144078,0
0.007292,19.208792,-151.498904,162.857146,-8.490842,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.134310,0
0.008333,98.048354,-166.531872,116.756047,-15.450549,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.114774,0
0.009375,140.808794,-168.536267,35.578023,-1.531136,-8.058608,6.105006,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.010418,156.175828,-153.169234,-54.619781,18.512821,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.114774,0
0.011458,168.536267,-93.705497,-115.419783,12.109890,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.012500,164.861542,-9.520879,-145.151652,-4.593407,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.767399,2.124542,0
0.013542,140.140662,79.006595,-161.186817,-19.069597,-2.197802,-5.616606,9.035409,2.686203,6.593407,-8.058608,-0.278999,2.124542,0
0.014584,65.978023,127.780223,-171.542861,-5.985348,0.732601,-7.570208,7.570208,-0.244200,8.547009,-6.593407,-0.278999,2.124542,0
0.015625,-21.547253,150.496707,-164.861542,13.223443,4.151404,-8.547009,4.639805,-3.663004,9.035409,-3.663004,-0.278999,2.183150,0
0.016667,-99.718684,165.195608,-118.092310,18.234432,7.081807,-8.058608,1.709402,-6.593407,8.058608,-0.732601,-0.278999,2.124542,0
0.017708,-142.479124,166.865938,-37.582418,4.036630,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.767399,2.105006,0
0.018751,-157.512091,151.498904,53.617584,-15.172161,9.035409,-3.663004,-6.105006,-8.547009,3.663004,5.616606,-0.278999,2.114774,0
0.019792,-169.872531,92.369233,113.415387,-9.604396,8.058608,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.105006,0
0.020833,-167.868136,7.850550,143.147256,6.542125,6.105006,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.124542,0
0.021875,-142.145058,-81.010991,159.182421,22.967033,3.174603,6.105006,-8.547009,-2.197802,-6.105006,8.547009,-0.278999,2.124542,0
0.022918,-67.982419,-130.452750,169.204399,9.047619,-0.244200,8.547009,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.124542,0
0.023959,19.542858,-152.167036,162.189015,-9.604396,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.124542,0
0.025000,98.716486,-166.865938,115.419783,-14.615385,-6.593407,8.058608,-0.732601,6.593407,-7.081807,1.221001,-2.721001,2.114774,0
0.026042,140.808794,-168.536267,33.573627,-3.758242,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.114774,0
0.027083,155.841762,-153.169234,-55.621979,19.347985,-8.547009,3.663004,5.128205,8.547009,-3.174603,-4.639805,-3.697802,2.124542,0
0.028125,168.536267,-93.705497,-115.419783,12.666667,-7.570208,0.244200,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.114774,0
0.029167,165.863740,-9.520879,-145.485718,-3.479853,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.124542,0
0.030209,140.474728,80.008793,-161.186817,-19.904762,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.114774,0
0.031250,65.978023,128.448355,-171.208795,-6.263736,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.114774,0
0.032292,-22.549451,150.162641,-164.527476,12.945055,4.639805,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.114774,0
0.033333,-100.720881,165.195608,-117.090113,17.956044,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.034375,-141.142860,166.531872,-36.914287,4.036630,8.547009,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.767399,2.114774,0
0.035417,-157.512091,150.162641,53.283518,-14.893773,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.616606,-0.767399,2.153846,0
0.036458,-170.206597,91.701101,113.749453,-10.996337,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.767399,2.124542,0
0.037500,-167.534070,8.184616,143.147256,6.542125,6.105006,2.686203,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.134310,0
0.038542,-142.145058,-82.347255,159.182421,22.131868,2.686203,6.105006,-8.058608,-2.197802,-6.105006,8.547009,-0.767399,2.114774,0
0.039583,-67.648353,-130.118684,169.538465,9.047619,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.767399,2.124542,0
0.040625,20.210989,-151.832970,162.523081,-9.882784,-4.151404,8.547009,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.124542,0
0.041667,98.716486,-167.200004,115.419783,-15.172161,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.105006,0
0.042709,139.472531,-168.536267,34.575825,-0.695971,-8.058608,6.105006,2.197802,8.058608,-6.105006,-2.197802,0.209402,2.114774,0
0.043750,155.841762,-153.503300,-57.292309,18.234432,-8.547009,3.663004,5.128205,9.035409,-3.174603,-5.128205,-0.278999,2.114774,0
0.044792,168.870333,-93.037365,-116.421981,12.945055,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,1.186203,2.134310,0
0.045833,165.529674,-8.852747,-146.153849,2.923077,-5.616606,-2.686203,9.035409,5.616606,3.174603,-8.058608,-0.278999,2.144078,0
0.046876,140.140662,81.010991,-161.520883,-18.791209,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.767399,2.134310,0
0.047917,65.309892,128.448355,-171.542861,-4.593407,1.221001,-7.570208,7.570208,-0.732601,8.547009,-6.593407,-0.767399,2.124542,0
0.048958,-22.549451,150.496707,-163.859344,12.666667,4.151404,-8.547009,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.124542,0
0.050000,-100.386815,165.195608,-117.090113,17.677656,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.051042,-142.145058,166.865938,-36.246155,4.036630,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.052083,-158.514289,151.164839,53.951650,-14.893773,9.035409,-3.174603,-5.128205,-8.058608,3.663004,5.616606,-0.278999,2.105006,0
0.053125,-170.540663,90.364837,114.083519,-9.047619,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.054167,-166.531872,6.848352,143.147256,5.985348,6.105006,3.174603,-8.058608,-5.128205,-3.174603,8.547009,-0.767399,2.144078,0
0.055208,-141.810992,-81.679123,158.848355,22.410256,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.163614,0
0.056250,-66.980221,-130.452750,169.204399,12.666667,-0.244200,8.547009,-6.593407,0.732601,-7.570208,7.081807,-0.767399,2.134310,0
0.057292,21.213187,-151.832970,162.189015,-10.161172,-3.663004,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.173382,0
0.058334,99.050552,-167.200004,115.085717,-14.893773,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.105006,0
0.059376,140.808794,-168.536267,33.907693,-0.139194,-8.058608,6.105006,2.197802,8.058608,-6.105006,-1.709402,-0.278999,2.105006,0
0.060417,156.509894,-152.501102,-56.624177,19.069597,-8.547009,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.105006,0
0.061458,169.538465,-92.369233,-116.087915,12.945055,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.105006,0
0.062501,165.195608,-8.518682,-145.485718,3.479853,-5.616606,-2.686203,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.124542,0
0.063542,139.472531,81.010991,-161.854949,-19.347985,-2.197802,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.064583,65.309892,128.782420,-171.542861,-5.428571,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-3.209402,2.144078,0
0.065625,-23.217583,150.162641,-163.525278,15.172161,4.151404,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.767399,2.134310,0
0.066667,-100.720881,165.529674,-116.756047,16.842491,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.732601,1.674603,2.124542,0
0.067708,-142.479124,166.865938,-35.912089,-0.139194,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.068750,-157.846157,150.830773,54.953847,-14.893773,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,-0.767399,2.105006,0
0.069792,-170.206597,90.698903,114.417585,-9.604396,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.070834,-167.534070,6.514286,143.481322,7.098901,6.105006,3.174603,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.124542,0
0.071875,-141.142860,-83.015386,159.182421,22.131868,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.124542,0
0.072917,-66.646155,-130.118684,169.872531,9.326007,-0.244200,8.058608,-7.081807,1.221001,-7.570208,6.593407,-0.278999,2.124542,0
0.073959,22.215385,-152.501102,162.189015,-9.326007,-4.151404,8.547009,-4.151404,4.639805,-8.547009,4.151404,-0.767399,2.134310,0
0.075000,99.050552,-168.536267,113.749453,-13.501832,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.124542,0
0.076042,141.142860,-168.536267,33.239561,-0.974359,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.124542,0
0.077083,156.175828,-152.501102,-56.958243,18.234432,-8.547009,3.663004,5.128205,8.547009,-2.686203,-5.128205,-0.278999,2.144078,0
0.078125,169.204399,-92.035167,-116.421981,10.717949,-7.570208,0.244200,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.079167,165.529674,-7.516484,-145.485718,-2.923077,-5.128205,-2.686203,7.570208,5.128205,3.663004,-8.058608,-0.767399,2.134310,0
0.080208,139.806597,81.679123,-161.186817,-18.791209,-2.197802,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.081250,64.307694,129.116486,-171.542861,-5.985348,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.082292,-23.551649,150.162641,-164.193410,13.780220,4.639805,-8.547009,4.639805,-4.151404,8.547009,-4.151404,-0.278999,2.124542,0
0.083333,-101.723079,165.195608,-117.424178,16.564103,7.081807,-7.570208,1.709402,-6.593407,8.058608,-0.244200,-0.278999,2.114774,0
0.084375,-142.479124,166.865938,-35.912089,3.758242,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.134310,0
0.085417,-158.180223,150.496707,55.287913,-14.893773,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,-0.767399,2.202686,0
0.086459,-170.540663,90.030771,114.417585,-8.769231,8.058608,-0.244200,-7.081807,-7.570208,0.244200,7.570208,0.209402,2.134310,0
0.087500,-166.865938,5.846154,143.815388,4.871795,5.616606,3.174603,-8.547009,-5.128205,-2.686203,9.035409,-0.278999,2.212454,0
0.088542,-141.476926,-83.349452,159.182421,22.131868,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.278999,2.134310,0
0.089583,-65.643958,-131.120882,169.538465,8.769231,-0.732601,8.058608,-7.081807,0.732601,-7.081807,6.593407,-0.767399,2.124542,0
0.090626,22.215385,-152.167036,161.854949,-9.882784,-3.663004,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.278999,2.124542,0
0.091667,98.716486,-167.200004,114.083519,-14.336996,-6.593407,8.058608,-0.732601,6.593407,-7.081807,0.732601,-0.278999,2.114774,0
0.092708,140.808794,-167.868136,33.239561,0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.105006,0
0.093750,156.175828,-152.835168,-60.632968,18.234432,-8.058608,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.767399,2.105006,0
0.094793,169.204399,-92.369233,-117.424178,12.666667,-7.081807,0.244200,8.058608,7.570208,0.244200,-6.593407,3.139805,2.134310,0
0.095833,165.195608,-7.182418,-145.485718,-2.087912,-5.616606,-2.686203,8.547009,5.616606,3.174603,-8.058608,-0.767399,2.144078,0
0.096875,139.806597,82.013189,-161.186817,-19.069597,-2.686203,-6.105006,8.547009,2.686203,6.105006,-8.058608,-0.767399,2.192918,0
0.097917,63.973628,129.450552,-171.542861,-9.604396,1.221001,-8.058608,7.081807,-0.732601,8.547009,-6.593407,-0.278999,2.124542,0
0.098959,-23.885715,150.496707,-164.193410,13.780220,4.639805,-8.547009,4.639805,-4.151404,9.035409,-3.663004,-0.278999,2.124542,0
0.100000,-101.389013,165.529674,-115.419783,16.842491,7.081807,-8.058608,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.101042,-142.479124,166.865938,-34.575825,2.366300,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.102084,-158.180223,150.830773,55.956045,-15.172161,9.035409,-3.174603,-5.128205,-8.058608,3.174603,5.616606,0.209402,2.105006,0
0.103125,-170.874729,89.362639,114.083519,-9.047619,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.104167,-167.200004,5.846154,143.147256,7.377289,5.616606,3.663004,-8.547009,-4.639805,-2.686203,8.547009,-0.278999,2.144078,0
0.105208,-141.142860,-82.347255,158.848355,22.967033,2.686203,6.593407,-8.547009,-1.709402,-6.105006,8.547009,-0.767399,2.144078,0
0.106250,-65.309892,-131.120882,169.538465,8.769231,-1.221001,8.058608,-6.593407,1.221001,-8.058608,7.081807,-0.767399,2.153846,0
0.107292,23.217583,-152.501102,161.854949,-11.553114,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.114774,0
0.108333,99.718684,-167.534070,113.415387,-14.058608,-6.593407,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.767399,2.114774,0
0.109375,140.808794,-168.536267,31.903297,-0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.114774,0
0.110417,156.175828,-152.167036,-58.294507,17.956044,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.114774,0
0.111458,169.538465,-91.032969,-117.090113,12.388278,-7.570208,0.244200,7.570208,8.058608,0.244200,-7.570208,-0.278999,2.114774,0
0.112500,165.195608,-6.848352,-146.153849,3.479853,-5.616606,-2.686203,8.547009,5.616606,3.663004,-8.547009,-0.278999,2.134310,0
0.113542,139.472531,82.347255,-161.854949,-18.512821,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.134310,0
0.114584,63.305496,129.784618,-172.210993,-4.871795,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.767399,2.163614,0
0.115625,-24.553847,150.496707,-165.529674,16.285714,4.151404,-8.058608,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.134310,0
0.116667,-101.389013,166.197806,-114.751651,16.842491,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,0.697802,2.144078,0
0.117708,-142.813190,167.200004,-33.239561,1.252747,8.547009,-6.105006,-1.709402,-8.058608,6.593407,2.686203,-0.278999,2.114774,0
0.118751,-158.180223,150.162641,56.958243,-15.172161,9.035409,-3.174603,-5.128205,-9.523810,3.174603,5.616606,-0.278999,2.114774,0
0.119792,-170.540663,88.694507,115.419783,-9.047619,8.058608,0.244200,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.114774,0
0.120833,-166.865938,5.178022,143.815388,5.985348,6.105006,3.663004,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.124542,0
0.121875,-141.476926,-84.351650,158.848355,22.131868,2.686203,6.593407,-8.547009,-2.197802,-5.616606,8.547009,-0.278999,2.134310,0
0.122917,-64.975826,-130.118684,169.872531,8.490842,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.124542,0
0.123958,23.551649,-152.835168,161.520883,-10.161172,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-0.278999,2.124542,0
0.125000,99.718684,-167.868136,112.413189,-13.780220,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.114774,0
0.126042,141.142860,-168.870333,31.569231,0.417582,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.134310,0
0.127084,156.509894,-151.832970,-59.296705,16.564103,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.085470,0
0.128125,168.870333,-90.364837,-117.424178,12.109890,-7.570208,0.244200,8.058608,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.129167,165.195608,-6.180220,-146.487915,-3.479853,-5.128205,-2.686203,8.547009,5.128205,3.174603,-8.058608,-0.278999,2.124542,0
0.130209,139.138465,83.349452,-161.186817,-19.904762,-2.197802,-5.616606,8.547009,2.197802,6.105006,-8.058608,-0.278999,2.124542,0
0.131250,62.971430,129.784618,-171.542861,-5.706960,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,0.209402,2.124542,0
0.132292,-25.221979,150.830773,-163.525278,13.223443,4.639805,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.124542,0
0.133334,-102.391211,165.863740,-115.085717,17.120879,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.767399,2.114774,1
0.134375,-142.479124,166.865938,-33.573627,3.758242,8.547009,-6.105006,-1.709402,-7.570208,6.105006,2.686203,-0.278999,2.134310,1
0.135417,-158.180223,150.496707,58.294507,-10.996337,9.035409,-3.174603,-5.128205,-8.058608,3.663004,5.128205,-0.767399,2.124542,1
0.136458,-170.540663,88.694507,115.085717,-9.047619,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.163614,1
0.137500,-166.865938,4.843956,143.815388,8.769231,5.616606,3.663004,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.124542,1
0.138542,-140.808794,-84.685716,159.182421,22.967033,2.686203,6.593407,-8.547009,-2.197802,-6.105006,8.547009,-0.278999,2.124542,1
0.139583,-63.973628,-131.789014,169.872531,8.212454,-0.244200,8.547009,-7.081807,1.221001,-8.058608,6.593407,-0.767399,2.134310,1
0.140625,23.551649,-152.835168,161.520883,-11.274725,-4.151404,9.035409,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.124542,1
0.141667,99.384618,-167.534070,112.079123,-13.501832,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.105006,1
0.142709,140.474728,-170.540663,31.235166,1.531136,-8.058608,6.105006,2.197802,8.058608,-5.616606,-2.197802,-0.278999,2.114774,1
0.143750,156.843960,-152.167036,-59.964837,17.677656,-8.547009,3.663004,5.616606,9.035409,-3.174603,-5.128205,-0.767399,2.124542,1
0.144792,169.538465,-89.696705,-116.756047,12.945055,-7.081807,0.244200,7.081807,7.570208,0.244200,-7.081807,-0.767399,2.124542,1
0.145833,165.195608,-5.846154,-146.487915,3.479853,-5.616606,-3.174603,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.144078,1
0.146876,138.804399,83.349452,-161.186817,-20.183150,-2.686203,-6.105006,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.183150,1
0.147917,61.969232,130.452750,-171.542861,-5.150183,1.221001,-8.058608,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.134310,1
0.148958,-25.556045,151.164839,-163.525278,13.501832,4.639805,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.124542,1
0.150000,-102.057145,166.531872,-114.417585,17.956044,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.114774,1
0.151042,-142.479124,166.865938,-32.571429,3.201465,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,1
0.152083,-158.514289,149.828575,57.960441,-14.336996,9.035409,-3.174603,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.114774,1
0.153125,-171.542861,88.026376,115.085717,-9.047619,7.570208,0.244200,-7.081807,-7.081807,0.244200,8.058608,-0.767399,2.124542,1
0.154167,-166.865938,4.509890,143.815388,8.212454,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.547009,1.186203,2.153846,1
0.155208,-140.474728,-85.353848,159.516487,27.142857,2.686203,6.593407,-8.547009,-2.197802,-6.105006,8.547009,-0.767399,2.144078,1
0.156250,-63.639562,-131.789014,169.538465,8.769231,-0.732601,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.144078,1
0.157292,23.885715,-152.835168,161.520883,-11.274725,-4.151404,8.547009,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.134310,1
0.158334,100.386815,-167.868136,112.079123,-13.780220,-6.593407,8.058608,-1.221001,7.081807,-7.570208,1.221001,-0.767399,2.114774,1
0.159376,141.142860,-168.870333,30.232968,0.974359,-8.058608,6.593407,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.105006,1
0.160417,156.843960,-151.498904,-59.964837,17.677656,-8.547009,3.663004,5.616606,8.547009,-2.686203,-4.639805,-0.278999,2.114774,1
0.161458,168.536267,-89.362639,-117.424178,11.553114,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,1
0.162501,164.527476,-3.841758,-145.819783,-8.490842,-5.616606,-2.686203,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.124542,1
0.163542,139.472531,83.349452,-161.186817,-18.791209,-2.197802,-6.105006,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.124542,1
0.164583,61.301100,130.452750,-171.876927,-4.315018,1.221001,-7.570208,7.081807,-0.732601,8.547009,-6.593407,-0.767399,2.231990,1
0.165625,-25.890110,151.164839,-163.525278,13.501832,4.639805,-8.058608,4.639805,-4.151404,8.547009,-3.663004,-0.767399,2.144078,1
0.166667,-102.391211,166.197806,-113.749453,16.842491,6.593407,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.144078,1
0.167708,-142.813190,167.200004,-31.903297,2.366300,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,1
0.168750,-158.514289,149.494509,58.294507,-14.058608,9.035409,-3.174603,-4.639805,-8.058608,3.174603,5.616606,-0.278999,2.105006,1
0.169792,-170.874729,87.358244,115.419783,-8.490842,8.058608,0.244200,-7.081807,-7.081807,-0.244200,7.570208,-0.278999,2.114774,1
0.170834,-166.531872,3.507692,144.149454,0.974359,6.105006,3.663004,-8.547009,-5.128205,-3.174603,8.547009,-0.278999,2.134310,1
0.171875,-140.808794,-86.021980,159.182421,23.523810,2.686203,6.105006,-8.547009,-2.197802,-6.105006,8.058608,-0.767399,2.124542,1
0.172917,-63.305496,-132.457146,169.872531,7.934066,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.124542,1
0.173959,25.221979,-153.169234,161.186817,-10.161172,-4.151404,9.035409,-4.151404,4.151404,-8.058608,4.151404,-2.232601,2.144078,1
0.175000,100.720881,-167.868136,111.745057,-14.615385,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.767399,2.124542,1
0.176042,141.142860,-168.870333,29.898902,1.531136,-8.058608,6.105006,2.197802,8.547009,-6.105006,-1.709402,-0.767399,2.153846,1
0.177083,84.017584,-14.865934,26.558242,9.326007,-14.407814,7.570208,7.570208,16.849817,0.732601,-16.361416,-5.651404,2.388278,1
0.178125,-11.191209,-83.349452,-9.520879,35.772894,-22.222222,5.128205,17.338217,-11.965812,-4.639805,16.849817,0.209402,3.081807,1
0.179167,22.883517,22.215385,18.206594,-28.256410,-39.804640,5.616606,34.920635,-17.826618,2.686203,17.338217,0.209402,5.308913,1
0.180208,74.997804,71.657144,66.312089,-66.395604,-54.945055,-2.197802,57.875458,-33.943834,17.826618,16.849817,1.186203,8.180708,1
0.181250,-14.865934,-20.545055,-35.243957,22.131868,-58.363858,-20.757021,79.365079,-57.387057,-10.500611,68.131868,0.209402,10.652015,1
0.182292,-109.072530,-110.408794,-125.775827,74.190476,-50.061050,-41.758242,91.575092,-54.456654,-25.152625,79.365079,0.209402,12.351648,1
0.183333,-39.252748,-34.575825,-50.610990,6.542125,-31.013431,-58.363858,89.621490,-39.804640,-33.943834,73.015873,-0.278999,12.918193,1
0.184375,100.720881,105.731870,86.356046,-113.721612,-8.058608,-67.643468,75.946276,-31.990232,-59.829060,92.063492,0.209402,11.970696,1
0.185417,97.714288,104.729673,86.690112,-49.970696,9.035409,-65.689866,56.410256,-12.454212,-67.643468,78.876679,0.697802,10.222222,1
0.186459,-53.617584,-45.265935,-62.637364,107.875458,18.315018,-55.433455,37.851038,14.896215,-83.760684,67.155067,0.697802,7.750916,1
0.187500,-90.364837,-79.340661,-92.703299,85.047619,21.733822,-42.246642,21.245421,31.990232,-82.295482,49.084249,0.697802,5.211233,1
0.188542,-0.835165,9.854945,1.503297,-23.523810,18.315018,-28.083028,11.477411,45.665446,-66.178266,18.803419,0.697802,3.072039,1
0.189583,60.298902,69.986815,62.637364,-82.820513,13.431013,-18.315018,6.593407,57.875458,-56.898657,-1.709402,0.697802,1.264957,1
0.190626,-10.857143,-3.841758,-8.852747,26.307692,8.547009,-11.477411,4.639805,53.479853,-35.897436,-18.315018,0.209402,0.063492,1
0.191667,-33.239561,-28.228572,-29.230770,22.688645,3.663004,-6.105006,4.151404,44.688645,-9.035409,-36.385836,0.209402,0.063492,1
0.192710,21.881319,20.879121,25.221979,-22.410256,-2.197802,-2.197802,5.616606,34.920635,8.058608,-42.246642,0.209402,0.258852,1
0.193751,15.534066,14.531868,15.868132,-13.501832,-7.570208,0.244200,8.547009,14.407814,23.687424,-37.362637,-0.767399,1.206349,1
0.194794,-43.261539,-44.597803,-47.270331,47.743590,-12.942613,-0.244200,14.407814,-9.035409,39.804640,-30.525031,-1.255800,2.368742,1
0.195835,-18.874726,-21.547253,-21.213187,12.945055,-16.849817,-3.174603,20.268620,-24.175824,42.246642,-17.826618,-1.255800,3.394383,1
0.196875,58.628573,55.956045,53.951650,-49.970696,-17.826618,-8.547009,27.106227,-38.339438,34.920635,3.663004,-0.767399,4.625153,1
0.197917,30.232968,25.221979,19.208792,-21.018315,-15.384615,-16.361416,32.478632,-51.037851,28.571429,22.222222,-0.767399,5.973138,1
0.198959,-60.298902,-63.639562,-71.323079,68.065934,-9.523810,-23.687424,33.455433,-49.572650,11.965812,36.874237,-0.278999,6.608059,1
0.200000,-57.960441,-56.290111,-64.307694,50.805861,-0.732601,-29.548230,31.013431,-41.269841,-11.477411,51.526252,-0.767399,6.656899,1
0.201042,45.265935,48.272529,38.250550,-45.794872,8.058608,-32.478632,24.664225,-31.013431,-27.594628,56.898657,-0.767399,6.393162,1
0.202084,71.991210,77.002200,67.314287,-64.725275,14.407814,-29.548230,15.873016,-10.500611,-41.758242,50.061050,-0.767399,5.728938,1
0.203125,-13.195605,-7.516484,-17.538462,22.688645,17.338217,-23.687424,6.593407,12.942613,-56.410256,41.758242,-0.767399,4.713065,1
0.204167,-59.964837,-52.615386,-60.298902,54.424908,17.338217,-16.361416,0.244200,28.571429,-56.898657,26.617827,-0.767399,3.570208,1
0.205208,-9.854945,-1.837363,-5.846154,3.479853,13.431013,-8.547009,-4.151404,43.223443,-48.107448,3.174603,-0.278999,2.368742,1
0.206250,28.228572,35.243957,31.569231,-42.175824,9.035409,-3.174603,-4.639805,54.945055,-39.804640,-16.849817,-0.278999,1.401709,1
0.207292,-3.507692,1.169231,0.835165,10.161172,4.639805,1.221001,-4.639805,52.991453,-20.757021,-32.478632,-0.278999,0.766789,1
0.208333,-10.523077,-7.850550,-6.514286,6.542125,0.732601,3.663004,-2.197802,43.711844,3.174603,-47.619048,-0.278999,0.376068,1
0.209375,16.202198,17.204396,19.542858,-17.677656,-3.663004,4.639805,0.244200,33.455433,20.268620,-53.479853,-0.278999,0.346764,1
0.210418,5.846154,3.507692,5.512088,-7.377289,-7.081807,5.128205,3.174603,12.942613,35.897436,-48.595849,-0.278999,0.678877,1
0.211458,-31.903297,-35.243957,-32.237363,35.216117,-9.523810,3.174603,7.570208,-9.523810,50.061050,-40.293040,-0.278999,1.333333,1
0.212500,-15.868132,-19.208792,-20.210989,13.501832,-10.500611,0.244200,11.965812,-25.152625,52.014652,-26.129426,-0.278999,2.319902,1
0.213542,45.600001,40.589012,40.589012,-38.278388,-10.500611,-4.151404,15.384615,-39.804640,45.177045,-4.639805,0.697802,3.794872,1
0.214584,30.232968,24.887913,20.545055,-16.007326,-8.058608,-9.523810,18.315018,-51.526252,36.874237,14.896215,-0.278999,4.752137,1
0.215625,-38.250550,-41.591210,-46.936265,40.783883,-3.174603,-14.407814,17.826618,-50.061050,19.291819,30.525031,-0.278999,5.152625,1
0.216666,-43.929671,-43.929671,-49.608792,44.681319,3.174603,-18.315018,15.384615,-41.758242,-3.663004,44.200244,-0.278999,5.084249,1
0.217709,22.883517,24.887913,17.872528,-25.750916,9.035409,-19.780220,10.989011,-31.013431,-21.245421,50.549451,-0.278999,4.742369,1
0.218751,51.947254,55.287913,47.938463,-44.124542,13.431013,-17.338217,4.151404,-10.989011,-35.409035,45.177045,-0.278999,4.214896,1
0.219792,-0.835165,3.841758,-4.175824,6.820513,14.896215,-12.454212,-1.221001,11.477411,-50.061050,36.385836,0.209402,3.589744,1
0.220834,-40.589012,-33.907693,-39.586814,39.670330,14.896215,-7.570208,-6.105006,27.594628,-51.037851,21.733822,-0.278999,2.935287,1
0.221875,-15.868132,-9.186813,-12.193407,9.326007,11.965812,-1.709402,-9.035409,42.735043,-43.223443,-0.732601,0.209402,2.339438,1
0.222917,11.859341,18.206594,16.202198,-20.739927,8.058608,3.174603,-9.035409,53.968254,-34.432234,-20.268620,-0.767399,1.948718,1
0.223958,1.837363,5.512088,5.846154,0.695971,3.663004,6.105006,-8.547009,52.503053,-16.849817,-35.897436,-0.278999,1.880342,1
0.225000,-1.169231,0.835165,3.173626,0.139194,-0.244200,8.058608,-6.593407,43.711844,6.593407,-50.549451,0.209402,1.919414,1
0.226042,9.520879,10.189011,13.195605,-7.934066,-4.151404,9.523810,-3.663004,32.478632,24.175824,-56.410256,0.209402,2.261294,1
0.227084,-4.175824,-6.514286,-3.173626,5.150183,-7.570208,8.547009,-0.244200,12.454212,39.316239,-51.037851,-0.278999,2.720391,1
0.228125,-26.558242,-30.232968,-26.892308,29.091575,-10.500611,6.593407,4.151404,-10.012210,52.991453,-42.246642,-0.278999,3.267399,1
0.229167,-8.184616,-12.527473,-9.520879,7.655678,-10.989011,3.174603,8.547009,-26.129426,54.945055,-28.083028,-0.278999,3.804640,1
0.230209,39.252748,34.241759,35.243957,-33.545788,-10.500611,-1.221001,12.454212,-40.781441,47.619048,-6.105006,0.209402,4.253968,1
0.231250,25.556045,20.879121,17.872528,-13.223443,-6.593407,-7.570208,14.407814,-52.014652,38.827839,13.431013,-0.278999,4.547009,1
0.232292,-30.232968,-33.907693,-38.250550,33.545788,-1.709402,-11.477411,13.919414,-50.549451,21.245421,29.059829,-0.278999,4.625153,1
0.233333,-38.918682,-38.918682,-44.263737,38.556777,4.639805,-14.896215,10.500611,-42.246642,-1.709402,43.223443,-0.278999,4.507937,1
0.234375,12.527473,14.197803,7.182418,-13.223443,10.012210,-15.873016,6.105006,-31.013431,-19.291819,49.572650,-0.278999,4.283272,1
0.235417,43.261539,46.602199,39.586814,-36.608059,14.407814,-13.431013,-0.244200,-11.477411,-33.943834,43.711844,-0.278999,3.892552,1
0.236458,7.516484,12.193407,4.843956,-2.366300,15.873016,-9.035409,-6.105006,11.477411,-47.619048,34.920635,-0.278999,3.472527,1
0.237500,-30.901100,-24.887913,-30.232968,30.761905,15.873016,-3.663004,-10.500611,27.594628,-49.572650,20.757021,-0.278999,3.091575,1
0.238542,-23.551649,-17.538462,-20.210989,16.842491,12.942613,1.709402,-13.431013,42.246642,-42.246642,-1.221001,0.209402,2.778999,1
0.239583,2.505495,8.518682,7.516484,-11.553114,9.035409,7.081807,-13.919414,53.968254,-32.967033,-21.245421,0.209402,2.603175,1
0.240625,8.518682,13.529671,14.197803,-7.098901,4.151404,10.500611,-12.942613,52.014652,-15.384615,-36.874237,0.697802,2.583639,1
0.241667,7.516484,9.186813,12.861539,-7.655678,-0.732601,12.942613,-10.012210,43.223443,7.570208,-51.037851,0.209402,2.720391,1
0.242709,3.507692,3.841758,6.180220,-1.809524,-5.616606,13.919414,-6.593407,31.990232,25.641026,-56.898657,0.209402,2.984127,1
0.243750,-13.863737,-16.870330,-13.195605,12.666667,-9.035409,12.454212,-2.197802,12.454212,40.293040,-51.526252,-0.278999,3.404151,1
0.244792,-23.885715,-27.894506,-23.217583,19.069597,-11.477411,9.523810,3.174603,-10.012210,53.968254,-42.735043,-0.278999,3.677656,1
0.245833,0.167033,-4.509890,-1.169231,1.809524,-11.965812,5.616606,7.570208,-26.617827,55.433455,-28.083028,-0.278999,4.048840,1
0.246876,37.582418,32.571429,33.573627,-33.545788,-10.989011,-0.244200,11.477411,-40.781441,48.595849,-6.593407,0.209402,4.263736,1
0.247917,20.210989,15.200000,13.529671,-7.655678,-7.081807,-6.105006,13.431013,-52.503053,38.827839,13.431013,-0.278999,4.420024,1
0.248958,-27.894506,-31.569231,-34.909891,30.205128,-1.709402,-10.012210,12.454212,-51.037851,21.733822,29.059829,0.209402,4.439560,1
0.250000,-33.573627,-34.241759,-39.252748,35.494505,5.128205,-13.431013,8.547009,-42.246642,-1.221001,42.735043,0.209402,4.341880,1
0.251042,8.518682,9.854945,4.175824,-10.161172,10.989011,-14.407814,4.151404,-30.525031,-19.291819,49.572650,0.209402,4.185592,1
0.252083,37.916484,41.257144,34.909891,-31.875458,14.896215,-11.477411,-2.197802,-10.989011,-33.455433,43.711844,0.209402,3.912088,1
0.253125,10.857143,14.865934,8.518682,-6.542125,16.849817,-7.570208,-8.058608,11.477411,-47.619048,35.409035,-0.278999,3.638584,1
0.254167,-25.890110,-19.876924,-25.556045,28.256410,16.361416,-2.197802,-12.942613,28.083028,-49.572650,20.757021,-0.278999,3.404151,1
0.255208,-28.896704,-22.883517,-25.556045,22.688645,13.431013,4.151404,-15.873016,42.246642,-41.758242,-0.732601,-0.278999,3.208791,1
0.256250,-2.505495,3.173626,3.173626,-5.706960,9.035409,9.523810,-16.849817,53.968254,-32.478632,-21.245421,0.209402,3.140415,1
0.257292,14.531868,18.206594,19.542858,-12.666667,3.663004,12.942613,-15.384615,52.014652,-14.896215,-36.385836,0.209402,3.072039,1
0.258334,13.863737,15.200000,18.540660,-12.666667,-1.709402,15.873016,-12.454212,43.223443,7.570208,-50.549451,0.697802,3.159951,1
0.259376,-0.167033,-0.501099,3.173626,3.201465,-6.593407,16.361416,-8.058608,31.990232,25.152625,-56.898657,0.209402,3.355311,1
0.260417,-21.213187,-24.219781,-19.876924,19.347985,-10.500611,14.896215,-2.686203,11.965812,40.293040,-51.037851,0.209402,3.560440,1
0.261458,-21.213187,-24.887913,-20.545055,22.410256,-12.942613,11.477411,2.686203,-10.012210,53.968254,-42.735043,0.209402,3.804640,1
0.262501,5.512088,1.503297,4.843956,-5.150183,-12.942613,6.593407,7.570208,-26.617827,55.921856,-27.594628,0.209402,4.058608,1
0.263542,36.580221,31.235166,32.237363,-29.648352,-11.477411,0.732601,11.477411,-41.269841,48.107448,-5.616606,-0.278999,4.273504,1
0.264583,15.534066,10.523077,9.186813,-4.315018,-7.081807,-5.616606,12.942613,-52.014652,38.827839,14.407814,-0.278999,4.351648,1
