1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-54.619781,157.846157,-153.503300,18.512821,5.616606,-8.547009,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.114774,0
0.001041,-115.753849,169.538465,-89.028573,11.831502,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.244200,-0.278999,2.105006,0
0.002082,-145.819783,164.861542,-3.507692,-4.036630,9.035409,-5.128205,-2.686203,-7.570208,5.128205,3.663004,-0.278999,2.124542,0
0.003124,-160.518685,137.802201,85.687914,-20.183150,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-0.278999,2.114774,0
0.004166,-170.540663,60.967034,130.118684,-5.150183,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.124542,0
0.005208,-162.523081,-25.221979,151.832970,13.501832,5.128205,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.124542,0
0.006249,-117.758244,-100.720881,164.527476,16.285714,1.709402,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.767399,2.202686,0
0.007291,-37.248352,-141.810992,167.868136,3.201465,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.153846,0
0.008333,52.949452,-159.516487,151.498904,-14.336996,-4.639805,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.114774,0
0.009374,114.417585,-170.874729,86.690112,-6.820513,-7.081807,8.547009,0.244200,7.570208,-7.081807,0.244200,-0.767399,2.114774,0
0.010416,144.483520,-166.531872,1.837363,7.934066,-8.547009,5.616606,3.174603,9.035409,-4.639805,-3.174603,-0.278999,2.124542,0
0.011459,159.182421,-138.804399,-88.026376,22.131868,-8.547009,2.686203,5.616606,8.547009,-2.197802,-5.616606,-0.278999,2.114774,0
0.012499,169.204399,-63.305496,-131.454948,9.326007,-6.593407,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.114774,0
0.013541,160.518685,23.551649,-151.832970,-10.161172,-4.151404,-3.663004,8.547009,4.639805,4.639805,-8.058608,-0.278999,2.124542,0
0.014582,114.417585,98.716486,-166.865938,-13.501832,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.015625,35.243957,140.140662,-170.206597,2.087912,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.134310,0
0.016666,-54.953847,157.846157,-155.173630,18.512821,5.616606,-8.547009,3.663004,-5.128205,9.035409,-3.174603,-0.767399,2.124542,0
0.017708,-116.087915,169.872531,-88.360442,12.109890,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.732601,-0.767399,2.114774,0
0.018749,-146.153849,164.527476,-3.507692,-5.706960,8.547009,-5.128205,-3.174603,-8.058608,5.616606,3.663004,-0.767399,2.114774,0
0.019792,-160.852751,137.134069,86.690112,-19.904762,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-0.278999,2.114774,0
0.020833,-170.540663,61.301100,130.118684,-5.706960,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.124542,0
0.021874,-162.523081,-24.887913,149.494509,13.223443,4.639805,4.639805,-8.547009,-3.663004,-4.151404,8.547009,-0.278999,2.124542,0
0.022916,-117.424178,-100.720881,164.861542,16.564103,1.709402,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.278999,2.124542,0
0.023958,-36.580221,-141.810992,168.536267,2.923077,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.134310,0
0.024999,53.951650,-159.850553,150.496707,-15.172161,-5.128205,9.035409,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.124542,0
0.026041,114.417585,-170.874729,86.021980,-8.212454,-7.570208,7.570208,0.244200,7.570208,-7.081807,-0.244200,-0.767399,2.212454,0
0.027083,144.817586,-166.197806,1.169231,9.882784,-8.058608,5.616606,3.174603,8.547009,-4.639805,-3.174603,-0.767399,2.124542,0
0.028126,159.182421,-138.804399,-88.026376,21.296703,-8.547009,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.144078,0
0.029166,169.204399,-62.971430,-131.789014,7.377289,-7.081807,-1.221001,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.124542,0
0.030208,160.518685,23.885715,-151.498904,-9.882784,-4.151404,-3.663004,8.547009,4.639805,4.151404,-8.547009,-0.767399,2.124542,0
0.031250,115.085717,99.384618,-166.865938,-13.780220,-1.221001,-6.593407,8.058608,1.221001,7.081807,-7.570208,-0.278999,2.114774,0
0.032291,35.243957,140.140662,-169.538465,0.417582,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.134310,0
0.033333,-55.956045,157.846157,-153.169234,18.512821,5.128205,-8.547009,3.663004,-4.639805,8.547009,-2.686203,-0.278999,2.114774,0
0.034374,-116.756047,169.538465,-90.364837,12.109890,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.105006,0
0.035416,-146.153849,164.193410,-3.507692,-3.479853,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.663004,-0.767399,2.134310,0
0.036458,-160.852751,136.800003,86.690112,-17.677656,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-0.767399,2.114774,0
0.037499,-170.540663,60.632968,130.452750,-4.036630,7.570208,1.221001,-7.570208,-6.593407,-1.221001,8.058608,-0.767399,2.134310,0
0.038541,-162.523081,-25.221979,149.828575,14.893773,4.639805,4.639805,-8.547009,-3.663004,-4.151404,9.035409,-0.278999,2.114774,0
0.039583,-116.756047,-100.720881,165.195608,16.285714,1.709402,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.278999,2.124542,0
0.040624,-35.912089,-141.810992,168.202202,1.809524,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.767399,2.134310,0
0.041666,54.285715,-159.516487,150.830773,-15.450549,-5.128205,9.035409,-3.174603,5.616606,-8.547009,3.174603,-0.278999,2.124542,0
0.042707,114.083519,-171.208795,86.021980,-8.769231,-7.081807,7.570208,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.105006,0
0.043750,144.483520,-166.197806,0.835165,6.263736,-8.058608,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.114774,0
0.044791,159.182421,-138.804399,-88.694507,22.410256,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.124542,0
0.045833,169.538465,-62.637364,-132.791212,8.490842,-7.081807,-0.732601,8.547009,7.081807,1.221001,-7.570208,-0.767399,2.163614,0
0.046874,160.518685,24.553847,-152.835168,-9.326007,-4.639805,-4.151404,8.547009,4.639805,4.639805,-8.547009,-0.767399,2.134310,0
0.047916,114.751651,99.384618,-166.865938,-13.223443,-1.221001,-7.081807,8.058608,1.221001,7.081807,-7.570208,-0.278999,2.192918,0
0.048957,34.241759,140.474728,-170.206597,0.417582,2.197802,-8.547009,6.105006,-1.709402,8.547009,-5.616606,-0.278999,2.134310,0
0.049999,-56.290111,158.180223,-152.501102,19.069597,5.128205,-8.547009,2.686203,-5.128205,8.547009,-2.686203,-0.278999,2.114774,0
0.051041,-116.421981,169.872531,-87.692310,12.388278,7.570208,-7.081807,-0.244200,-7.081807,7.081807,0.732601,-0.278999,2.105006,0
0.052083,-146.487915,164.193410,-2.171429,-4.315018,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.114774,0
0.053124,-159.850553,136.800003,86.690112,-19.626374,8.547009,-2.197802,-6.105006,-8.058608,2.197802,6.105006,-0.278999,2.114774,0
0.054166,-170.874729,60.298902,130.786816,-4.871795,7.570208,1.221001,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.114774,0
0.055208,-162.523081,-25.890110,149.828575,13.780220,4.639805,4.639805,-8.058608,-4.151404,-4.151404,8.547009,-0.278999,2.124542,0
0.056249,-116.087915,-101.054947,164.861542,16.564103,1.709402,7.081807,-8.058608,-0.732601,-6.593407,8.058608,-0.767399,2.124542,0
0.057291,-35.578023,-141.810992,168.202202,2.087912,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.163614,0
0.058332,54.619781,-159.850553,151.164839,-16.007326,-5.128205,8.547009,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.114774,0
0.059374,114.751651,-170.874729,85.687914,-9.047619,-7.570208,7.570208,0.732601,7.570208,-7.081807,-0.244200,-0.767399,2.095238,0
0.060416,144.817586,-165.863740,0.501099,7.377289,-8.058608,5.128205,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.114774,0
0.061457,159.182421,-138.136267,-89.362639,22.967033,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.128205,-0.278999,2.114774,0
0.062499,168.870333,-61.969232,-132.123080,8.769231,-6.593407,-0.244200,8.547009,7.081807,1.221001,-8.058608,-0.278999,2.114774,0
0.063542,160.184619,24.553847,-151.498904,-10.717949,-4.639805,-4.151404,9.035409,4.639805,4.639805,-8.547009,-0.278999,2.105006,0
0.064582,114.417585,99.384618,-166.865938,-13.223443,-1.221001,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.124542,0
0.065624,33.907693,141.810992,-170.540663,1.252747,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.183150,0
0.066666,-56.624177,158.180223,-152.835168,17.120879,5.616606,-8.547009,3.663004,-5.128205,8.547009,-2.686203,-0.278999,2.124542,0
0.067708,-116.756047,169.872531,-87.358244,11.274725,9.035409,-7.081807,-0.244200,-7.081807,7.081807,0.732601,-0.278999,2.134310,0
0.068749,-146.821981,164.527476,-1.837363,-5.706960,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.105006,0
0.069791,-160.852751,136.465937,87.024178,-19.626374,8.547009,-2.197802,-5.616606,-8.058608,2.197802,6.593407,-0.278999,2.114774,0
0.070832,-170.206597,59.964837,130.786816,-4.871795,7.081807,1.221001,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.114774,0
0.071875,-161.854949,-26.224176,150.162641,14.058608,5.128205,4.639805,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.114774,0
0.072916,-115.085717,-101.389013,164.861542,16.285714,1.709402,7.081807,-8.058608,-0.732601,-7.081807,7.570208,-0.278999,2.114774,0
0.073958,-35.578023,-146.487915,168.536267,2.366300,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.134310,0
0.074999,55.287913,-160.184619,150.830773,-14.615385,-5.128205,9.035409,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.124542,0
0.076041,114.751651,-171.542861,84.685716,-8.769231,-7.081807,7.570208,0.244200,7.570208,-7.081807,0.244200,-0.767399,2.144078,0
0.077082,145.151652,-165.863740,-0.167033,10.439560,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.767399,2.124542,0
0.078124,159.182421,-138.136267,-89.028573,22.688645,-8.058608,2.686203,6.593407,8.058608,-1.709402,-6.105006,-0.767399,2.114774,0
0.079166,169.204399,-61.301100,-132.457146,10.439560,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.114774,0
0.080208,160.184619,25.221979,-151.832970,-10.996337,-4.151404,-4.151404,8.547009,4.151404,4.639805,-8.547009,-0.278999,2.114774,0
0.081249,113.415387,99.718684,-166.865938,-13.780220,-1.221001,-6.593407,8.547009,1.221001,7.081807,-7.570208,-0.278999,2.114774,0
0.082291,33.573627,140.140662,-170.206597,0.695971,2.197802,-8.058608,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.124542,0
0.083333,-57.292309,158.180223,-152.501102,18.791209,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,0.209402,2.114774,0
0.084374,-117.758244,169.872531,-86.690112,11.831502,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.732601,-0.278999,2.105006,0
0.085416,-146.487915,163.859344,-1.503297,-3.758242,9.035409,-5.128205,-2.686203,-8.547009,5.128205,3.663004,-2.721001,2.124542,0
0.086458,-160.518685,136.131871,87.358244,-19.626374,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.593407,-0.767399,2.124542,0
0.087500,-170.540663,59.630771,130.786816,-5.150183,7.570208,1.221001,-7.570208,-6.593407,-1.221001,8.058608,-0.767399,2.144078,0
0.088541,-161.854949,-26.224176,150.496707,13.223443,4.639805,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.767399,2.124542,0
0.089583,-115.085717,-101.723079,165.195608,16.285714,1.709402,7.081807,-8.058608,-0.732601,-7.081807,8.058608,-0.278999,2.124542,0
0.090624,-34.241759,-141.810992,168.202202,2.366300,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.134310,0
0.091667,55.956045,-159.516487,150.496707,-15.172161,-5.128205,9.035409,-3.174603,5.128205,-8.058608,3.174603,-0.278999,2.114774,0
0.092707,114.751651,-171.208795,84.685716,-9.047619,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.105006,0
0.093751,144.817586,-165.195608,-0.167033,6.820513,-8.058608,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.114774,0
0.094791,159.516487,-138.136267,-89.696705,23.523810,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.767399,2.124542,0
0.095833,168.870333,-61.301100,-132.791212,10.439560,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.153846,0
0.096874,160.518685,25.556045,-152.167036,-6.263736,-4.639805,-4.151404,8.547009,4.639805,4.639805,-8.058608,-0.767399,2.124542,0
0.097916,113.415387,100.052749,-167.200004,-13.501832,-1.221001,-6.593407,8.547009,1.221001,7.081807,-7.570208,-0.278999,2.144078,0
0.098957,32.905495,140.474728,-169.872531,1.252747,2.197802,-8.058608,6.105006,-1.709402,8.547009,-5.616606,-0.278999,2.134310,0
0.100000,-57.292309,158.180223,-152.501102,18.234432,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.114774,0
0.101041,-117.090113,169.872531,-86.356046,12.666667,7.570208,-7.081807,-0.244200,-7.081807,7.081807,0.244200,-0.278999,2.105006,0
0.102083,-146.487915,164.193410,-1.169231,-4.871795,8.547009,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.278999,2.114774,0
0.103125,-160.852751,136.131871,87.692310,-19.626374,8.547009,-1.709402,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.114774,0
0.104166,-171.208795,59.296705,130.452750,-4.871795,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.124542,0
0.105207,-161.854949,-27.894506,150.496707,13.780220,4.639805,4.639805,-8.058608,-4.151404,-4.151404,9.035409,-1.255800,2.134310,0
0.106249,-115.085717,-101.723079,166.197806,17.399267,1.709402,7.081807,-7.570208,-0.732601,-6.593407,8.058608,-0.767399,2.134310,0
0.107291,-33.907693,-141.810992,168.536267,2.366300,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.153846,0
0.108333,56.290111,-159.850553,150.162641,-16.564103,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.767399,2.114774,0
0.109374,115.419783,-171.208795,84.351650,-8.212454,-7.570208,7.570208,0.244200,7.570208,-7.081807,-0.244200,-0.278999,2.105006,0
0.110416,145.151652,-165.863740,-0.835165,7.655678,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.114774,0
0.111459,158.848355,-137.134069,-90.030771,23.245421,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.114774,0
0.112499,168.870333,-60.632968,-132.457146,7.655678,-7.081807,-0.732601,8.058608,6.593407,1.221001,-7.570208,-0.278999,2.114774,0
0.113541,159.516487,26.558242,-151.832970,-10.996337,-4.151404,-4.151404,8.547009,4.151404,4.639805,-8.058608,-0.278999,2.124542,0
0.114583,113.081321,99.718684,-165.863740,-13.501832,-1.221001,-6.593407,8.547009,1.221001,7.081807,-7.570208,-0.278999,2.124542,0
0.115625,32.237363,140.474728,-171.208795,1.531136,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.183150,0
0.116666,-57.960441,158.180223,-153.503300,17.120879,5.616606,-8.547009,3.663004,-4.639805,9.035409,-2.686203,-0.767399,2.124542,0
0.117709,-117.090113,170.206597,-85.687914,11.553114,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.732601,-0.767399,2.144078,0
0.118749,-146.821981,163.859344,-0.835165,-4.036630,8.547009,-5.128205,-3.174603,-8.058608,5.128205,3.663004,-0.278999,2.114774,0
0.119791,-160.518685,135.797805,88.360442,-19.347985,9.035409,-2.197802,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.114774,0
0.120832,-170.540663,58.628573,131.120882,-5.428571,7.570208,1.221001,-8.058608,-6.593407,-1.221001,9.523810,-0.278999,2.114774,0
0.121874,-161.186817,-27.560440,150.162641,14.058608,4.639805,4.639805,-8.547009,-4.639805,-4.151404,8.547009,-0.278999,2.124542,0
0.122916,-113.415387,-101.723079,165.195608,16.564103,1.709402,7.081807,-7.570208,-0.732601,-6.593407,7.570208,0.209402,2.124542,0
0.123958,-34.241759,-141.810992,167.534070,3.201465,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.134310,0
0.124999,56.290111,-160.518685,150.162641,-15.450549,-5.128205,9.035409,-2.686203,5.616606,-8.058608,3.174603,-0.278999,2.124542,0
0.126041,115.753849,-171.208795,84.685716,-5.706960,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.767399,2.105006,0
0.127083,145.151652,-165.863740,-1.169231,7.098901,-8.547009,5.616606,3.174603,8.547009,-4.639805,-3.663004,-2.232601,2.134310,0
0.128124,159.182421,-137.468135,-90.364837,22.967033,-8.058608,2.686203,6.593407,8.058608,-1.709402,-5.616606,-0.278999,2.114774,0
0.129166,168.870333,-60.298902,-132.791212,8.212454,-7.081807,-0.732601,8.547009,7.081807,1.221001,-7.570208,-0.278999,2.124542,0
0.130207,159.850553,26.558242,-152.167036,-10.439560,-4.151404,-4.151404,8.547009,4.151404,4.639805,-8.547009,-0.278999,2.114774,0
0.131250,112.747255,100.720881,-167.534070,-13.501832,-0.732601,-6.593407,8.547009,1.221001,7.081807,-7.570208,-0.278999,2.114774,0
0.132291,32.237363,140.140662,-170.206597,0.695971,2.197802,-8.058608,6.593407,-2.197802,8.547009,-5.616606,0.209402,2.124542,0
0.133332,-58.628573,158.514289,-151.498904,18.791209,5.616606,-8.547009,3.663004,-5.128205,8.547009,-2.686203,-0.278999,2.114774,1
0.134374,-118.092310,169.872531,-85.687914,11.274725,8.058608,-7.081807,0.244200,-7.081807,7.081807,0.732601,-0.278999,2.114774,1
0.135416,-147.156047,164.193410,-0.835165,-4.315018,8.547009,-5.128205,-3.174603,-8.058608,5.128205,3.663004,-0.767399,2.134310,1
0.136458,-160.518685,135.463739,88.360442,-18.512821,8.547009,-2.197802,-6.105006,-8.058608,2.686203,6.593407,-0.278999,2.124542,1
0.137499,-170.540663,58.294507,131.120882,-2.366300,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.153846,1
0.138541,-161.520883,-27.560440,150.162641,13.501832,4.639805,4.639805,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,2.124542,1
0.139583,-113.749453,-102.391211,165.529674,16.007326,1.221001,7.081807,-7.570208,-1.221001,-6.593407,8.058608,-0.278999,2.124542,1
0.140624,-32.905495,-141.810992,168.202202,1.531136,-2.197802,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.134310,1
0.141666,56.958243,-159.850553,149.494509,-15.728938,-5.128205,8.547009,-3.174603,5.616606,-8.547009,3.174603,-0.278999,2.114774,1
0.142708,115.085717,-171.542861,83.349452,-9.047619,-7.570208,7.570208,0.244200,7.570208,-7.081807,-0.244200,-0.278999,2.105006,1
0.143750,144.817586,-165.863740,-1.503297,8.490842,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.114774,1
0.144791,159.182421,-137.468135,-90.698903,24.080586,-8.058608,2.686203,6.105006,8.547009,-1.709402,-6.105006,-0.278999,2.124542,1
0.145832,169.204399,-59.630771,-134.127476,8.490842,-7.081807,-0.732601,8.547009,7.081807,1.221001,-7.570208,-0.767399,2.153846,1
0.146874,159.850553,26.558242,-152.501102,-10.717949,-4.151404,-4.151404,8.547009,4.639805,4.639805,-8.058608,-1.255800,2.134310,1
0.147917,111.745057,101.054947,-167.534070,-13.223443,-1.221001,-7.081807,8.547009,1.221001,7.081807,-7.570208,-0.278999,2.153846,1
0.148957,31.235166,140.140662,-170.540663,1.531136,2.197802,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.278999,2.134310,1
0.149999,-58.962639,158.514289,-151.832970,18.791209,5.616606,-8.547009,3.663004,-5.128205,8.547009,-2.686203,-0.278999,2.114774,1
0.151041,-117.758244,170.206597,-85.353848,11.274725,7.570208,-7.081807,-0.244200,-7.570208,7.081807,0.244200,-0.278999,2.105006,1
0.152083,-146.821981,163.859344,0.167033,-4.871795,9.035409,-4.639805,-3.174603,-8.058608,5.128205,3.663004,-0.278999,2.114774,1
0.153124,-160.852751,134.795607,89.028573,-19.347985,8.547009,-1.709402,-6.105006,-8.058608,2.686203,6.593407,-0.278999,2.114774,1
0.154166,-170.874729,57.960441,130.118684,-4.593407,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.114774,1
0.155208,-161.186817,-29.230770,150.496707,14.058608,4.639805,4.639805,-8.547009,-4.151404,-4.151404,8.547009,-1.744200,2.124542,1
0.156250,-113.415387,-102.391211,166.531872,18.512821,1.709402,7.570208,-7.570208,-0.732601,-6.593407,7.570208,-0.767399,2.144078,1
0.157291,-32.571429,-141.810992,168.536267,2.087912,-2.197802,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.278999,2.163614,1
0.158333,57.626375,-160.184619,149.828575,-16.285714,-5.128205,8.547009,-2.686203,5.616606,-8.058608,3.174603,-0.767399,2.114774,1
0.159374,116.087915,-171.542861,83.015386,-9.047619,-7.081807,7.570208,0.732601,8.058608,-7.081807,-0.244200,-0.278999,2.105006,1
0.160416,145.819783,-165.529674,-2.171429,8.212454,-8.547009,5.616606,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.105006,1
0.161457,159.516487,-136.800003,-91.032969,23.245421,-8.058608,2.686203,6.593407,8.547009,-1.709402,-6.105006,-0.278999,2.114774,1
0.162499,167.868136,-59.296705,-133.125278,7.934066,-6.593407,-0.732601,8.058608,6.593407,1.709402,-7.570208,-0.278999,2.114774,1
0.163541,159.182421,27.560440,-152.167036,-10.439560,-4.151404,-4.151404,9.035409,4.151404,4.639805,-8.058608,-0.278999,2.114774,1
0.164582,110.742860,100.386815,-167.534070,-12.388278,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.570208,0.209402,2.124542,1
0.165624,30.567034,139.806597,-171.208795,0.974359,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.616606,-0.767399,2.173382,1
0.166666,-59.296705,158.848355,-151.498904,19.904762,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.134310,1
0.167708,-117.758244,170.206597,-85.019782,11.274725,7.570208,-7.081807,-0.244200,-7.081807,7.570208,0.732601,-0.278999,2.144078,1
0.168749,-147.156047,163.859344,0.501099,-4.871795,8.547009,-4.639805,-3.663004,-8.058608,5.128205,3.663004,-0.278999,2.105006,1
0.169791,-160.852751,134.795607,89.362639,-19.626374,9.035409,-2.197802,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.114774,1
0.170833,-170.540663,57.292309,131.789014,-4.871795,7.081807,1.709402,-8.058608,-6.593407,-0.732601,8.547009,-0.278999,2.114774,1
0.171875,-160.852751,-28.896704,151.164839,13.780220,4.639805,4.639805,-8.058608,-3.174603,-4.151404,8.547009,-0.278999,2.114774,1
0.172916,-112.747255,-102.725277,165.863740,16.285714,1.221001,7.081807,-7.570208,-0.732601,-7.081807,7.570208,-0.278999,2.124542,1
0.173957,-32.237363,-142.145058,168.536267,1.531136,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.105006,-0.767399,2.134310,1
0.174999,57.960441,-160.518685,149.494509,-14.336996,-5.128205,9.035409,-3.174603,5.616606,-8.058608,3.174603,-0.278999,2.144078,1
0.176041,116.421981,-171.542861,82.013189,-9.604396,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.244200,-0.767399,2.114774,1
0.177083,145.485718,-165.529674,-2.839561,8.490842,-8.547009,5.616606,3.174603,8.547009,-4.639805,-3.174603,-0.767399,2.124542,1
0.178124,157.512091,-128.782420,-121.767036,28.813187,-9.523810,4.639805,5.616606,9.523810,-3.663004,-5.616606,-0.767399,2.241758,1
0.179166,-27.560440,-28.896704,-31.903297,30.761905,-16.849817,2.686203,14.896215,17.826618,-2.686203,-14.896215,-0.767399,2.642247,1
0.180208,41.925276,41.257144,35.578023,-43.846154,-32.967033,0.732601,32.967033,33.455433,-0.732601,-32.967033,-0.278999,4.673993,1
0.181249,66.646155,64.307694,55.287913,-52.197802,-43.711844,-9.523810,53.968254,43.711844,10.500611,-53.479853,0.697802,7.321123,1
0.182291,-26.558242,-29.564836,-41.925276,35.772894,-45.665446,-28.083028,74.969475,46.153846,28.571429,-73.015873,0.209402,9.684982,1
0.183333,-79.006595,-76.334068,-91.701101,43.010989,-32.967033,-49.084249,82.783883,32.478632,50.061050,-80.341880,0.209402,11.423687,1
0.184374,21.213187,27.894506,11.191209,-6.263736,-14.407814,-65.201465,79.365079,13.431013,65.689866,-76.923077,0.209402,11.921856,1
0.185416,66.980221,74.997804,56.290111,-79.479853,5.128205,-73.015873,68.131868,-5.128205,72.527473,-64.224664,0.209402,11.482295,1
0.186457,33.239561,42.593408,25.890110,21.853480,21.245421,-66.178266,45.177045,-20.757021,65.201465,-41.758242,0.209402,9.958486,1
0.187500,-68.984617,-56.958243,-72.659342,91.728938,29.059829,-55.921856,27.106227,-29.059829,55.433455,-24.175824,1.186203,7.838828,1
0.188541,-69.652749,-56.290111,-66.646155,22.688645,30.036630,-41.269841,12.454212,-28.571429,40.781441,-9.523810,1.186203,5.562882,1
0.189582,22.549451,34.241759,26.892308,-26.307692,24.664225,-27.106227,3.663004,-23.687424,27.106227,-1.221001,0.697802,3.501832,1
0.190624,58.962639,68.316485,62.303298,-90.336996,17.826618,-15.873016,-0.244200,-17.338217,16.361416,2.686203,0.697802,1.841270,1
0.191667,-15.200000,-9.186813,-11.859341,44.124542,11.477411,-9.035409,-0.732601,-10.989011,9.523810,3.174603,0.209402,0.493284,1
0.192707,-26.224176,-22.549451,-22.883517,10.996337,6.105006,-4.151404,0.244200,-5.128205,4.639805,2.686203,0.209402,0.063492,1
0.193749,15.200000,19.208792,18.874726,-16.007326,0.244200,-1.221001,2.686203,0.732601,1.709402,0.244200,-0.278999,0.229548,1
0.194792,-1.837363,-2.505495,-1.503297,3.201465,-5.128205,0.732601,6.593407,6.105006,0.244200,-3.663004,0.209402,1.010989,1
0.195833,-39.252748,-41.925276,-41.257144,44.959707,-10.012210,-0.732601,11.965812,10.989011,0.732601,-9.523810,-1.255800,2.065934,1
0.196874,5.846154,3.507692,3.507692,-14.893773,-12.942613,-4.151404,17.826618,12.942613,4.639805,-15.384615,-0.278999,3.091575,1
0.197916,60.298902,56.958243,53.617584,-42.454212,-12.454212,-10.500611,24.175824,12.942613,10.989011,-21.733822,-0.767399,4.214896,1
0.198957,17.204396,13.195605,7.516484,-14.336996,-10.500611,-17.826618,29.059829,10.500611,17.338217,-26.129426,-0.767399,5.367521,1
0.200001,-65.309892,-65.643958,-72.659342,62.498168,-3.663004,-25.152625,29.059829,3.174603,25.152625,-26.617827,-0.767399,6.158730,1
0.201041,-26.224176,-22.549451,-30.901100,25.750916,5.128205,-29.059829,25.152625,-4.639805,29.548230,-22.222222,-1.255800,6.148962,1
0.202083,55.956045,60.632968,51.613188,-66.952381,12.454212,-31.013431,19.291819,-11.965812,31.013431,-16.361416,-0.767399,5.992674,1
0.203125,41.591210,47.270331,37.582418,-26.586081,18.315018,-27.106227,9.523810,-17.826618,27.594628,-7.081807,-0.767399,5.455433,1
0.204166,-39.920880,-33.907693,-43.261539,47.186813,20.268620,-21.245421,1.709402,-19.780220,21.245421,1.221001,-0.767399,4.634921,1
0.205208,-51.613188,-43.261539,-49.608792,41.897436,18.803419,-13.919414,-3.663004,-18.315018,14.407814,6.593407,-0.767399,3.658120,1
0.206249,5.846154,14.531868,10.523077,-12.388278,14.896215,-6.593407,-6.593407,-14.407814,7.081807,9.523810,-0.278999,2.593407,1
0.207291,28.562638,35.243957,32.905495,-37.443223,10.012210,-0.732601,-7.570208,-9.523810,1.221001,10.500611,-0.278999,1.704518,1
0.208333,-2.839561,1.169231,0.835165,5.428571,5.128205,2.686203,-6.105006,-4.151404,-2.197802,8.547009,-0.278999,1.118437,1
0.209374,-8.184616,-5.846154,-3.841758,9.326007,-0.244200,4.639805,-3.663004,-0.244200,-4.639805,6.105006,0.209402,0.747253,1
0.210416,9.186813,9.854945,12.527473,-12.666667,-3.663004,5.616606,-0.244200,4.151404,-5.128205,2.686203,0.209402,0.659341,1
0.211459,-8.184616,-10.523077,-7.850550,9.604396,-6.593407,4.639805,3.663004,7.081807,-4.151404,-1.221001,0.209402,0.913309,1
0.212499,-28.896704,-31.569231,-29.898902,30.761905,-8.547009,2.686203,7.570208,9.523810,-2.197802,-5.128205,-0.278999,1.440781,1
0.213541,5.178022,2.171429,6.848352,-5.150183,-9.035409,-0.732601,10.989011,10.012210,0.732601,-8.547009,-0.278999,2.261294,1
0.214582,44.597803,39.586814,38.918682,-35.772894,-8.547009,-5.616606,14.896215,8.547009,6.105006,-12.454212,1.674603,3.619048,1
0.215625,14.865934,9.854945,6.180220,-3.479853,-5.616606,-10.500611,16.849817,5.616606,10.989011,-13.919414,-0.278999,4.556777,1
0.216666,-45.265935,-46.936265,-51.947254,42.454212,0.244200,-15.384615,15.873016,0.244200,15.873016,-13.919414,-0.767399,4.947497,1
0.217707,-26.224176,-24.887913,-31.235166,27.142857,6.105006,-18.315018,12.942613,-6.105006,18.315018,-10.012210,-0.278999,4.927961,1
0.218749,34.575825,37.582418,30.232968,-35.216117,11.477411,-18.315018,7.570208,-10.989011,18.803419,-5.128205,-0.278999,4.654457,1
0.219791,36.246155,40.589012,33.239561,-31.318681,15.384615,-15.873016,1.709402,-14.896215,16.361416,1.221001,0.209402,4.156288,1
0.220832,-20.879121,-14.531868,-22.883517,29.091575,16.849817,-10.989011,-4.151404,-15.873016,10.989011,6.593407,0.209402,3.589744,1
0.221874,-39.252748,-32.571429,-37.248352,32.710623,14.896215,-5.128205,-8.058608,-14.407814,5.616606,10.500611,0.209402,3.013431,1
0.222916,-6.514286,0.501099,-1.503297,0.139194,11.477411,0.244200,-10.500611,-10.989011,0.244200,12.942613,0.209402,2.476190,1
0.223958,14.865934,20.545055,19.542858,-21.296703,7.081807,5.128205,-10.989011,-6.593407,-4.151404,12.942613,-0.278999,2.144078,1
0.224999,4.509890,8.518682,8.518682,-1.252747,2.686203,8.058608,-9.035409,-2.197802,-7.570208,10.989011,-0.278999,2.056166,1
0.226041,-0.501099,1.169231,4.509890,6.820513,-1.709402,9.523810,-6.105006,2.197802,-9.035409,8.547009,0.209402,2.085470,1
0.227083,2.505495,2.505495,5.846154,-2.923077,-5.616606,9.523810,-2.686203,6.105006,-9.523810,5.128205,-0.278999,2.407814,1
0.228124,-14.531868,-17.538462,-13.863737,13.780220,-8.547009,8.547009,0.732601,9.035409,-8.547009,1.221001,0.209402,2.788767,1
0.229166,-21.547253,-25.556045,-22.215385,22.131868,-10.989011,6.105006,5.616606,10.989011,-6.105006,-3.174603,-0.278999,3.286935,1
0.230207,11.191209,6.848352,8.518682,-5.706960,-10.500611,2.197802,9.523810,10.989011,-1.709402,-7.570208,-0.278999,3.755800,1
0.231249,38.250550,33.239561,32.905495,-32.153846,-8.547009,-3.174603,12.942613,9.035409,3.174603,-10.500611,0.209402,4.166056,1
0.232297,10.523077,5.846154,2.839561,1.531136,-5.128205,-8.058608,14.407814,5.128205,8.547009,-12.454212,0.209402,4.449328,1
0.233342,-38.584616,-40.254946,-44.263737,36.886447,0.732601,-12.454212,12.942613,-0.244200,12.942613,-10.989011,-0.278999,4.517705,1
0.234377,-24.887913,-23.551649,-30.232968,23.802198,6.593407,-14.896215,9.035409,-6.105006,14.896215,-6.593407,-0.278999,4.429792,1
0.235418,24.553847,26.892308,20.545055,-23.523810,11.477411,-14.407814,3.663004,-10.989011,14.896215,-1.709402,-0.278999,4.234432,1
0.236465,34.241759,38.584616,31.235166,-29.648352,15.384615,-11.477411,-2.197802,-14.896215,12.454212,4.639805,-0.278999,3.902320,1
0.237509,-10.857143,-5.512088,-11.859341,16.842491,16.849817,-7.081807,-8.058608,-15.873016,7.570208,10.500611,-0.278999,3.560440,1
0.238550,-35.243957,-29.230770,-33.573627,31.875458,14.896215,-1.709402,-11.965812,-13.919414,1.709402,13.919414,-0.278999,3.218559,1
0.239587,-16.202198,-9.520879,-11.525275,9.604396,10.989011,4.151404,-13.919414,-10.500611,-3.663004,15.873016,0.209402,2.915751,1
0.240624,8.518682,14.197803,13.863737,-16.007326,7.081807,8.547009,-13.919414,-6.593407,-8.547009,15.873016,0.209402,2.759463,1
0.241666,13.529671,16.536264,18.540660,-9.882784,1.709402,12.454212,-12.454212,-1.221001,-11.965812,13.919414,0.209402,2.720391,1
0.242707,5.178022,6.514286,10.523077,-4.871795,-3.174603,13.919414,-9.035409,4.151404,-13.431013,11.477411,0.209402,2.808303,1
0.243750,-5.178022,-5.512088,-2.839561,5.150183,-7.570208,13.919414,-4.639805,8.058608,-13.431013,6.593407,0.209402,3.042735,1
0.244791,-21.213187,-24.887913,-20.545055,22.410256,-10.500611,11.965812,0.244200,11.477411,-11.477411,1.221001,-0.278999,3.365079,1
0.245832,-15.868132,-20.210989,-17.204396,17.677656,-12.942613,8.547009,5.128205,13.431013,-8.058608,-3.174603,-0.767399,3.833944,1
0.246874,16.870330,12.193407,14.531868,-11.553114,-11.965812,3.663004,9.035409,12.454212,-3.663004,-7.081807,-0.767399,3.951160,1
0.247917,34.241759,29.564836,29.564836,-26.586081,-9.523810,-1.709402,12.454212,10.012210,2.197802,-10.500611,0.209402,4.224664,1
0.248958,5.846154,1.169231,-1.169231,5.150183,-5.616606,-7.081807,13.431013,6.105006,7.570208,-11.477411,0.209402,4.322344,1
0.249999,-34.909891,-36.914287,-40.589012,35.772894,0.732601,-11.477411,11.477411,-0.244200,11.965812,-10.012210,0.209402,4.341880,1
0.251041,-20.879121,-20.210989,-25.556045,21.018315,7.081807,-13.431013,7.570208,-6.593407,13.919414,-5.616606,-0.278999,4.273504,1
0.252083,19.876924,23.217583,16.536264,-19.347985,11.965812,-12.942613,2.197802,-10.989011,13.431013,-0.244200,0.209402,4.146520,1
0.253124,32.905495,36.246155,31.569231,-28.813187,15.384615,-10.012210,-4.151404,-14.896215,10.989011,6.105006,0.209402,3.931624,1
0.254166,-5.512088,-0.501099,-6.180220,9.882784,16.849817,-5.616606,-10.012210,-16.361416,6.105006,11.965812,-0.278999,3.706960,1
0.255208,-33.573627,-26.892308,-31.903297,30.205128,15.384615,0.244200,-13.919414,-14.407814,0.244200,15.873016,-0.278999,3.501832,1
0.256249,-21.881319,-16.202198,-17.538462,16.564103,11.477411,6.593407,-16.361416,-10.989011,-5.616606,17.826618,-0.278999,3.316239,1
0.257291,5.846154,10.857143,11.525275,-13.501832,7.081807,11.477411,-16.849817,-6.105006,-10.989011,18.315018,0.209402,3.247863,1
0.258334,19.542858,22.215385,24.553847,-14.615385,1.221001,14.896215,-14.896215,-0.244200,-14.407814,15.873016,0.209402,3.189255,1
0.259374,8.184616,8.852747,12.861539,-6.263736,-4.639805,16.361416,-10.500611,5.128205,-16.361416,11.965812,0.209402,3.238095,1
0.260416,-9.854945,-10.523077,-6.514286,10.439560,-9.035409,16.361416,-6.105006,9.523810,-15.384615,7.081807,0.209402,3.384615,1
0.261457,-25.890110,-29.564836,-24.887913,25.750916,-12.454212,13.919414,-0.244200,12.942613,-13.919414,1.709402,0.209402,3.579976,1
0.262499,-11.859341,-16.870330,-11.859341,10.996337,-14.407814,10.012210,5.128205,14.407814,-10.012210,-4.151404,0.209402,3.804640,1
0.263542,20.545055,16.202198,18.206594,-15.450549,-13.431013,4.639805,9.523810,13.431013,-4.151404,-8.058608,0.209402,4.000000,1
0.264582,31.569231,26.892308,26.892308,-23.802198,-10.012210,-1.709402,12.942613,10.500611,1.709402,-10.989011,0.209402,4.156288,1
