1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-9.854945,178.558246,-159.850553,-1.809524,0.732601,-7.081807,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.700855,0
0.001042,-106.734068,178.224180,-125.441761,20.183150,3.663004,-7.570208,4.639805,-3.663004,8.058608,-4.151404,0.209402,2.700855,0
0.002084,-168.536267,164.861542,-50.945056,19.069597,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,-0.278999,2.691087,0
0.003125,-184.571433,146.153849,47.270331,-2.923077,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.767399,2.710623,0
0.004167,-174.549454,107.736266,134.795607,-21.018315,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,-0.278999,2.710623,0
0.005209,-163.525278,21.213187,170.540663,-8.490842,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.081807,1.674603,2.720391,0
0.006250,-139.138465,-78.004397,181.230773,13.780220,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.058608,-0.278999,2.720391,0
0.007292,-87.024178,-159.850553,165.195608,27.978022,3.174603,5.616606,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.720391,0
0.008333,8.518682,-180.896707,158.180223,5.706960,-0.244200,7.570208,-6.593407,0.732601,-7.570208,7.081807,-0.278999,2.700855,0
0.009377,104.729673,-179.894510,122.769234,-16.285714,-3.174603,8.058608,-4.151404,3.663004,-7.570208,3.663004,-0.278999,2.700855,0
0.010417,165.863740,-166.531872,48.272529,-16.007326,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.681319,0
0.011459,183.569235,-149.494509,-49.274726,6.820513,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.700855,0
0.012500,172.545059,-109.740662,-137.134069,26.307692,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.767399,2.700855,0
0.013542,161.520883,-22.549451,-173.213191,12.666667,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.767399,2.730159,0
0.014583,137.468135,76.668134,-182.567037,-8.769231,-5.616606,-2.197802,8.547009,5.616606,3.174603,-7.570208,-0.767399,2.720391,0
0.015625,85.019782,158.514289,-167.200004,-24.358974,-2.686203,-5.128205,8.547009,2.686203,5.616606,-8.058608,-0.767399,2.720391,0
0.016667,-10.189011,178.892312,-160.184619,-0.695971,0.732601,-7.081807,7.081807,-0.244200,7.570208,-6.593407,0.209402,2.700855,0
0.017709,-106.734068,178.558246,-125.107695,20.183150,3.663004,-8.058608,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.700855,0
0.018750,-167.868136,165.195608,-49.942858,18.791209,6.593407,-7.570208,1.709402,-6.105006,7.570208,-1.221001,-0.278999,2.691087,0
0.019792,-185.239565,146.487915,47.938463,-3.758242,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.700855,0
0.020833,-174.883520,107.068134,135.129673,-22.131868,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,-0.278999,2.700855,0
0.021876,-163.859344,20.210989,170.540663,-8.490842,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.700855,0
0.022917,-138.470333,-79.006595,180.896707,13.780220,6.105006,3.174603,-8.058608,-5.128205,-2.197802,8.547009,-0.767399,2.720391,0
0.023958,-86.356046,-160.184619,164.193410,28.813187,3.174603,5.616606,-8.058608,-2.197802,-5.128205,8.058608,-0.767399,2.700855,0
0.025001,8.852747,-180.896707,156.509894,5.150183,-0.244200,7.570208,-6.593407,0.732601,-7.081807,7.081807,-0.767399,2.710623,0
0.026052,107.068134,-179.894510,121.767036,-17.120879,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.767399,2.710623,0
0.027088,166.531872,-166.865938,46.936265,-13.780220,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.709402,-0.278999,2.720391,0
0.028129,183.569235,-148.492311,-51.279122,6.820513,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.710623,0
0.029176,172.545059,-107.736266,-139.138465,26.307692,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.030217,161.186817,-20.210989,-173.547257,10.996337,-7.570208,0.244200,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.700855,0
0.031257,136.800003,78.338463,-182.567037,-10.161172,-5.128205,-2.197802,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.720391,0
0.032292,84.017584,158.180223,-167.534070,-24.080586,-2.686203,-5.128205,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,0
0.033334,-10.857143,178.892312,-160.518685,-0.695971,0.732601,-7.081807,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.730159,0
0.034375,-107.068134,178.224180,-124.105497,20.461538,3.663004,-7.570208,4.639805,-3.174603,8.547009,-3.663004,-0.767399,2.710623,0
0.035417,-168.202202,164.861542,-49.942858,19.347985,6.593407,-7.570208,1.709402,-5.616606,7.570208,-1.221001,-0.278999,2.720391,0
0.036458,-184.905499,146.487915,48.272529,-4.315018,8.058608,-6.593407,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.700855,0
0.037501,-174.549454,106.734068,135.463739,-21.575092,8.547009,-3.663004,-4.151404,-8.058608,3.663004,4.639805,0.209402,2.700855,0
0.038542,-162.523081,19.876924,170.874729,-9.047619,8.058608,-0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.700855,0
0.039584,-138.470333,-78.672529,180.896707,13.223443,6.105006,2.686203,-8.058608,-5.128205,-2.686203,8.058608,0.209402,2.720391,0
0.040625,-86.690112,-160.184619,164.861542,28.256410,3.174603,6.105006,-8.058608,-2.197802,-6.105006,8.058608,-0.278999,2.700855,0
0.041668,9.186813,-181.230773,157.846157,5.428571,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,-0.278999,2.700855,0
0.042708,105.731870,-180.562641,122.769234,-16.007326,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.767399,2.720391,0
0.043750,166.197806,-164.861542,46.936265,-14.336996,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.709402,-0.278999,2.691087,0
0.044792,183.569235,-148.158245,-50.610990,8.212454,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.710623,0
0.045834,172.879125,-108.738464,-137.802201,26.029304,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.767399,2.749695,0
0.046875,161.520883,-21.213187,-173.213191,14.058608,-7.081807,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.691087,0
0.047917,136.800003,77.670331,-182.901103,-9.604396,-5.616606,-2.197802,8.547009,5.128205,2.686203,-7.570208,-0.278999,2.710623,0
0.048959,84.017584,158.514289,-167.200004,-24.637363,-2.686203,-5.128205,8.547009,2.686203,5.616606,-8.058608,0.209402,2.700855,0
0.050000,-11.525275,179.226378,-159.850553,-1.531136,0.732601,-7.570208,7.081807,0.244200,7.570208,-6.593407,-0.278999,2.700855,0
0.051042,-107.736266,178.558246,-125.107695,20.461538,4.151404,-7.570208,4.639805,-3.174603,8.058608,-4.151404,0.209402,2.700855,0
0.052083,-168.536267,164.861542,-49.942858,19.069597,6.593407,-7.570208,1.709402,-5.616606,8.058608,-0.732601,-0.278999,2.691087,0
0.053125,-185.239565,146.153849,48.272529,-2.087912,8.058608,-5.616606,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.759463,0
0.054167,-174.549454,106.400002,136.131871,-19.347985,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,-0.278999,2.700855,0
0.055208,-163.191212,19.542858,171.208795,-7.934066,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.570208,0.697802,2.710623,0
0.056250,-138.804399,-79.340661,180.896707,13.780220,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.057292,-85.687914,-160.852751,164.861542,28.534799,2.686203,6.105006,-8.058608,-1.709402,-5.128205,8.058608,-0.278999,2.710623,0
0.058334,10.523077,-181.230773,157.512091,5.428571,-0.244200,7.570208,-7.081807,0.732601,-7.081807,6.593407,-0.278999,2.700855,0
0.059375,106.065936,-180.228575,122.769234,-16.007326,-3.174603,8.547009,-4.151404,3.663004,-7.570208,5.616606,-0.278999,2.700855,0
0.060417,165.863740,-166.531872,46.602199,-15.450549,-6.105006,8.058608,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.681319,0
0.061459,183.235169,-148.492311,-51.613188,7.098901,-7.570208,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.700855,0
0.062500,172.879125,-108.738464,-138.470333,25.472527,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.151404,0.209402,2.710623,0
0.063542,161.186817,-20.879121,-173.881323,12.388278,-7.570208,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.767399,2.749695,0
0.064583,136.800003,77.670331,-182.901103,-9.326007,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.730159,0
0.065626,83.683518,158.848355,-167.200004,-23.523810,-2.686203,-5.616606,8.547009,2.686203,5.616606,-8.058608,-0.278999,2.759463,0
0.066667,-11.859341,179.226378,-159.850553,-0.417582,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.700855,0
0.067708,-108.070332,178.224180,-124.439563,20.739927,3.663004,-8.058608,4.639805,-3.663004,8.058608,-4.151404,-0.278999,2.700855,0
0.068750,-168.202202,164.861542,-48.606594,18.512821,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.069792,-184.571433,146.487915,49.608792,-3.479853,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,0.209402,2.710623,0
0.070833,-174.549454,106.065936,136.465937,-22.967033,8.547009,-3.663004,-4.151404,-8.058608,3.663004,4.639805,-0.278999,2.700855,0
0.071875,-163.859344,19.208792,171.542861,-7.934066,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.700855,0
0.072917,-139.472531,-80.008793,180.562641,14.058608,6.105006,3.174603,-8.058608,-5.128205,-2.197802,8.058608,-2.721001,2.730159,0
0.073959,-85.353848,-160.852751,164.861542,32.432234,3.174603,5.616606,-8.058608,-2.197802,-5.128205,8.058608,-0.767399,2.710623,0
0.075000,10.523077,-181.230773,157.512091,4.593407,-0.244200,8.058608,-6.593407,0.732601,-7.081807,6.593407,-0.278999,2.720391,0
0.076042,106.400002,-179.894510,122.435168,-17.120879,-3.174603,8.058608,-4.151404,3.663004,-8.058608,4.151404,-0.278999,2.710623,0
0.077084,166.531872,-166.531872,46.936265,-14.893773,-6.105006,8.058608,-1.221001,6.105006,-7.570208,1.221001,-0.278999,2.681319,0
0.078125,182.901103,-148.158245,-51.947254,7.934066,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.710623,0
0.079167,172.879125,-107.736266,-138.804399,26.029304,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.691087,0
0.080208,161.186817,-20.210989,-173.547257,11.553114,-7.081807,0.732601,7.081807,7.570208,-0.244200,-6.593407,-0.278999,2.700855,0
0.081250,136.800003,78.004397,-183.235169,-9.604396,-5.128205,-2.197802,8.547009,5.616606,2.686203,-7.570208,-0.278999,2.720391,0
0.082292,82.681321,158.848355,-167.200004,-23.523810,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.700855,0
0.083333,-12.193407,179.560444,-160.184619,-0.695971,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.798535,0
0.084375,-108.070332,177.890114,-123.771431,19.626374,3.663004,-7.570208,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.710623,0
0.085417,-168.202202,164.861542,-48.272529,19.069597,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.720391,0
0.086459,-185.239565,146.487915,49.942858,-3.201465,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.700855,0
0.087500,-174.215389,106.065936,136.800003,-22.410256,8.547009,-3.663004,-4.639805,-8.058608,3.663004,5.128205,0.209402,2.700855,0
0.088542,-163.191212,18.874726,171.542861,-7.377289,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.700855,0
0.089584,-137.802201,-80.342859,180.896707,13.501832,6.105006,3.174603,-8.058608,-5.616606,-2.686203,8.058608,-0.278999,2.720391,0
0.090625,-85.353848,-161.186817,164.861542,27.978022,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.700855,0
0.091667,10.189011,-181.898905,156.843960,5.706960,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,-0.278999,2.710623,0
0.092709,106.400002,-180.228575,121.767036,-16.842491,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.639805,-2.721001,2.710623,0
0.093751,166.865938,-165.529674,45.265935,-14.336996,-6.105006,7.570208,-1.221001,6.593407,-7.570208,1.709402,-0.767399,2.808303,0
0.094792,183.235169,-148.158245,-52.949452,8.490842,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.720391,0
0.095833,172.545059,-107.736266,-138.804399,25.750916,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.710623,0
0.096875,161.186817,-19.542858,-173.547257,7.655678,-7.570208,0.732601,7.570208,7.081807,0.244200,-6.593407,-0.278999,2.700855,0
0.097917,136.465937,78.672529,-182.901103,-9.326007,-5.616606,-2.197802,8.058608,5.616606,3.174603,-7.570208,-0.278999,2.720391,0
0.098959,82.681321,159.850553,-166.865938,-24.358974,-2.686203,-5.128205,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.710623,0
0.100000,-13.529671,179.560444,-159.516487,-1.531136,0.732601,-7.081807,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.700855,0
0.101042,-109.072530,177.890114,-123.437365,20.461538,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.700855,0
0.102084,-168.870333,164.527476,-48.940660,18.791209,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.691087,0
0.103125,-184.905499,145.819783,51.279122,-2.366300,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.720391,0
0.104167,-173.881323,105.397805,136.800003,-24.358974,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,-0.767399,2.720391,0
0.105209,-163.191212,18.206594,171.542861,-7.377289,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.730159,0
0.106250,-138.136267,-80.676925,180.562641,9.326007,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.107292,-84.351650,-161.186817,164.861542,27.699634,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.710623,0
0.108333,11.859341,-181.564839,157.178025,5.428571,-0.244200,8.058608,-7.081807,0.732601,-7.570208,6.593407,-0.767399,2.700855,0
0.109377,107.736266,-179.894510,121.767036,-16.007326,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,0.209402,2.700855,0
0.110417,165.863740,-166.197806,45.265935,-14.058608,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,-0.767399,2.691087,0
0.111458,182.567037,-148.158245,-53.617584,8.490842,-7.570208,6.593407,1.709402,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.112500,174.215389,-108.070332,-139.138465,25.472527,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.767399,2.700855,0
0.113542,161.186817,-19.876924,-174.215389,10.996337,-7.081807,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.710623,0
0.114584,136.131871,79.340661,-182.901103,-9.604396,-5.616606,-2.197802,8.058608,5.128205,3.174603,-7.570208,-0.278999,2.730159,0
0.115625,82.347255,159.850553,-166.865938,-23.523810,-3.174603,-5.128205,8.547009,2.686203,5.616606,-7.570208,-0.278999,2.749695,0
0.116667,-13.529671,179.560444,-159.182421,-5.706960,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.117709,-109.406596,177.890114,-123.771431,20.461538,3.663004,-8.058608,4.639805,-3.663004,10.012210,-3.663004,-0.278999,2.700855,0
0.118750,-168.536267,164.527476,-47.270331,19.069597,6.593407,-7.570208,1.709402,-6.105006,7.570208,-1.221001,-0.278999,2.691087,0
0.119792,-185.239565,146.153849,50.945056,-3.479853,8.058608,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.700855,0
0.120834,-174.215389,105.063739,137.468135,-22.131868,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,-0.278999,2.700855,0
0.121876,-163.859344,17.538462,171.208795,-8.212454,7.570208,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.122917,-137.802201,-81.345057,180.562641,15.172161,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.767399,2.730159,0
0.123959,-83.683518,-161.854949,164.861542,26.307692,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.720391,0
0.125000,12.193407,-181.564839,157.178025,4.871795,-0.244200,8.058608,-6.593407,0.732601,-7.081807,6.593407,-0.767399,2.739927,0
0.126042,107.402200,-179.894510,121.098904,-15.728938,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.127083,166.865938,-166.531872,45.265935,-15.172161,-6.105006,8.058608,-1.221001,6.105006,-7.570208,1.221001,-0.278999,2.691087,0
0.128125,183.235169,-148.158245,-53.951650,7.377289,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.710623,0
0.129167,172.545059,-107.068134,-139.472531,26.029304,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.151404,-0.278999,2.700855,0
0.130209,160.184619,-18.540660,-173.881323,11.831502,-7.081807,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.700855,0
0.131250,135.797805,79.340661,-183.569235,-9.326007,-5.128205,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.720391,0
0.132292,82.347255,159.516487,-167.534070,-23.245421,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,-0.278999,2.710623,0
0.133334,-14.197803,178.892312,-159.850553,-0.974359,0.732601,-7.570208,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.769231,1
0.134375,-110.074728,177.890114,-124.105497,21.018315,3.663004,-7.570208,4.639805,-3.174603,8.058608,-4.151404,-0.767399,2.710623,1
0.135417,-168.536267,164.527476,-47.270331,19.069597,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.739927,1
0.136458,-184.905499,145.819783,52.281320,-4.315018,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.710623,1
0.137501,-173.881323,104.729673,138.136267,-22.131868,8.547009,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.278999,2.700855,1
0.138542,-163.191212,17.538462,171.542861,-7.098901,7.570208,-0.244200,-7.081807,-7.081807,0.244200,7.081807,0.209402,2.700855,1
0.139583,-137.468135,-81.345057,180.562641,13.223443,6.105006,3.174603,-7.570208,-5.128205,-2.686203,8.058608,0.209402,2.720391,1
0.140625,-83.349452,-161.854949,164.527476,27.978022,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,1
0.141667,11.859341,-182.232971,156.509894,4.593407,-0.244200,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.710623,1
0.142709,107.068134,-179.894510,121.098904,-17.399267,-3.174603,8.547009,-3.663004,3.663004,-7.570208,4.639805,-0.278999,2.720391,1
0.143750,166.865938,-166.197806,44.931869,-10.996337,-6.105006,8.058608,-1.221001,6.105006,-7.081807,1.709402,-0.278999,2.691087,1
0.144792,182.901103,-147.824179,-54.953847,8.769231,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.767399,2.710623,1
0.145834,172.545059,-106.400002,-140.474728,25.472527,-8.547009,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.700855,1
0.146875,161.186817,-18.874726,-173.881323,10.996337,-7.081807,0.732601,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.700855,1
0.147917,135.797805,80.008793,-182.567037,-9.882784,-5.128205,-2.197802,8.058608,5.128205,3.174603,-8.058608,-0.278999,2.720391,1
0.148959,81.679123,160.184619,-166.865938,-24.358974,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,0.209402,2.700855,1
0.150000,-13.863737,179.894510,-159.182421,-0.974359,0.732601,-7.081807,7.570208,-0.244200,7.570208,-6.593407,0.209402,2.700855,1
0.151042,-110.408794,177.221982,-122.769234,20.461538,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.700855,1
0.152083,-169.204399,164.193410,-43.595605,18.791209,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.691087,1
0.153125,-184.571433,145.819783,52.949452,-4.036630,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.739927,1
0.154167,-173.881323,104.729673,138.136267,-21.853480,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,-0.767399,2.710623,1
0.155208,-162.857146,16.870330,171.876927,-7.377289,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.278999,2.720391,1
0.156250,-137.468135,-81.679123,180.896707,11.831502,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.720391,1
0.157292,-83.015386,-162.189015,164.861542,27.699634,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.058608,-0.278999,2.710623,1
0.158334,13.195605,-181.898905,156.843960,4.871795,-0.244200,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.710623,1
0.159375,108.738464,-179.560444,121.098904,-16.564103,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,1
0.160417,166.865938,-166.197806,43.595605,-14.615385,-6.105006,8.058608,-0.732601,6.593407,-7.570208,1.221001,-0.278999,2.691087,1
0.161459,182.567037,-147.824179,-55.287913,7.377289,-8.058608,6.593407,2.686203,8.058608,-5.616606,-1.709402,-0.278999,2.710623,1
0.162500,172.879125,-106.734068,-140.808794,26.029304,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.749695,1
0.163542,160.852751,-17.872528,-174.549454,12.945055,-7.570208,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.767399,2.710623,1
0.164583,135.129673,80.342859,-182.901103,-10.717949,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.730159,1
0.165626,80.676925,160.518685,-166.865938,-22.967033,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.759463,1
0.166667,-15.200000,179.894510,-158.848355,-1.531136,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,1
0.167708,-110.408794,177.890114,-122.769234,21.853480,3.663004,-8.058608,4.639805,-3.663004,8.058608,-3.663004,0.209402,2.700855,1
0.168750,-168.870333,164.527476,-45.934067,18.512821,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,0.209402,2.691087,1
0.169793,-184.905499,145.819783,53.617584,-4.871795,8.058608,-5.616606,-1.709402,-7.081807,6.105006,2.197802,-0.278999,2.710623,1
0.170834,-173.881323,104.729673,139.138465,-22.688645,8.547009,-3.174603,-4.639805,-8.058608,3.663004,4.639805,-0.278999,2.700855,1
0.171875,-162.857146,15.868132,172.210993,-7.934066,8.058608,-0.244200,-6.593407,-7.081807,0.244200,7.570208,0.209402,2.710623,1
0.172917,-136.800003,-83.015386,180.228575,14.893773,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.808303,1
0.173959,-82.347255,-162.523081,165.195608,28.813187,3.174603,5.616606,-8.058608,-2.197802,-5.616606,8.058608,-0.767399,2.720391,1
0.175000,13.529671,-181.898905,156.509894,5.150183,-0.244200,7.570208,-6.593407,1.221001,-7.081807,7.081807,-0.278999,2.749695,1
0.176042,108.738464,-179.560444,120.764838,-16.842491,-3.663004,8.547009,-4.639805,3.663004,-7.570208,4.151404,-0.278999,2.700855,1
0.177084,167.200004,-166.197806,43.929671,-14.336996,-6.105006,7.570208,-1.221001,6.593407,-7.570208,1.221001,-0.278999,2.691087,1
0.178125,78.672529,-22.549451,-50.610990,-4.315018,-12.454212,8.547009,4.151404,12.454212,-8.547009,-3.663004,-0.278999,2.739927,1
0.179167,146.821981,-110.408794,-114.417585,25.194139,-10.012210,5.616606,5.128205,10.012210,-4.639805,-5.128205,-0.278999,2.974359,1
0.180208,-23.885715,-34.575825,-38.584616,32.432234,-22.222222,3.663004,19.780220,23.687424,-3.174603,-19.291819,0.697802,3.658120,1
0.181250,14.197803,13.863737,7.516484,-9.604396,-38.827839,-2.686203,42.735043,39.316239,3.663004,-41.758242,-0.278999,6.315018,1
0.182292,77.336265,81.010991,70.989013,-83.655678,-48.107448,-18.315018,67.155067,48.595849,19.291819,-66.178266,1.674603,9.479853,1
0.183333,3.173626,2.171429,-14.531868,-7.934066,-47.130647,-42.735043,91.086691,47.130647,43.223443,-89.133089,0.209402,12.566545,1
0.184375,-90.364837,-86.356046,-104.061541,109.267399,-31.501832,-70.085470,101.831502,31.013431,70.573871,-99.389499,0.209402,7.155067,1
0.185417,-43.595605,-30.901100,-47.270331,19.069597,-8.058608,-90.109890,97.435897,6.593407,90.109890,-94.017094,0.697802,6.148962,1
0.186459,69.986815,83.015386,59.630771,-65.560440,22.222222,-100.854701,78.388278,-22.710623,100.366300,-74.481074,0.697802,6.295482,1
0.187500,91.701101,103.727475,86.356046,-7.098901,43.223443,-93.528694,51.037851,-43.223443,93.040293,-46.642247,1.186203,5.328449,1
0.188542,-47.938463,-31.235166,-47.938463,21.853480,52.503053,-75.946276,23.687424,-52.503053,75.457875,-20.268620,1.186203,11.413919,1
0.189584,-86.356046,-70.989013,-80.342859,58.322344,54.945055,-55.433455,2.197802,-53.968254,54.945055,1.221001,1.674603,10.671551,1
0.190625,-37.248352,-23.217583,-29.230770,12.666667,44.200244,-31.013431,-11.477411,-42.735043,31.013431,13.919414,1.186203,7.887668,1
0.191666,52.615386,64.307694,61.969232,-75.304029,31.501832,-13.431013,-15.873016,-30.525031,13.431013,18.803419,1.186203,5.494505,1
0.192708,27.894506,33.239561,32.571429,0.695971,18.803419,-1.221001,-14.896215,-17.338217,1.709402,17.338217,2.163004,3.892552,1
0.193751,-20.545055,-17.872528,-15.868132,5.428571,6.593407,5.128205,-9.523810,-5.616606,-4.151404,11.965812,0.209402,2.681319,1
0.194792,-1.837363,-0.835165,1.503297,-5.706960,-2.686203,8.058608,-3.663004,3.663004,-7.570208,6.105006,1.186203,2.017094,1
0.195835,0.167033,-2.171429,-0.501099,21.853480,-10.500611,7.570208,3.663004,10.989011,-7.081807,-2.197802,0.209402,2.056166,1
0.196875,-36.580221,-40.589012,-40.254946,21.575092,-16.361416,4.151404,13.919414,17.338217,-3.663004,-11.477411,0.209402,2.857143,1
0.197921,-11.859341,-13.863737,-15.534066,23.523810,-19.291819,-2.686203,22.710623,19.780220,2.686203,-20.268620,0.209402,4.068376,1
0.198958,65.309892,62.637364,58.962639,-56.652015,-18.803419,-11.965812,31.501832,18.803419,12.454212,-29.059829,0.209402,5.396825,1
0.200000,28.562638,26.558242,18.206594,-35.216117,-13.919414,-23.199023,37.851038,13.919414,23.199023,-35.409035,0.209402,6.979243,1
0.201042,-60.298902,-59.630771,-70.320881,67.230769,-4.151404,-33.455433,38.339438,4.151404,33.455433,-35.897436,0.209402,8.463980,1
0.202084,-72.325276,-66.980221,-77.670331,82.542125,8.058608,-40.781441,33.455433,-7.570208,41.269841,-30.525031,-0.278999,8.844933,1
0.203125,16.536264,23.217583,12.193407,-27.978022,20.268620,-44.200244,25.152625,-19.780220,44.688645,-21.733822,-0.767399,8.688645,1
0.204167,78.004397,86.356046,74.663738,-53.868132,29.548230,-40.293040,11.965812,-29.548230,40.781441,-8.547009,-0.767399,8.258852,1
0.205209,0.501099,9.854945,0.835165,-10.717949,32.967033,-30.525031,-1.221001,-31.990232,31.013431,4.151404,-0.278999,7.379731,1
0.206250,-65.309892,-56.290111,-61.635166,61.384615,32.967033,-20.268620,-10.989011,-31.501832,20.268620,13.431013,-0.278999,6.393162,1
0.207292,-38.584616,-29.564836,-31.569231,29.091575,26.129426,-7.081807,-17.338217,-25.641026,7.081807,20.268620,0.209402,5.191697,1
0.208333,27.226374,34.241759,34.909891,-31.597070,17.826618,2.686203,-18.803419,-16.849817,-2.686203,21.245421,0.209402,4.019536,1
0.209377,22.883517,25.890110,27.894506,-22.410256,9.035409,9.523810,-16.361416,-8.547009,-9.035409,18.803419,0.209402,3.159951,1
0.210417,-0.167033,0.835165,4.509890,2.923077,0.244200,13.431013,-11.477411,0.244200,-12.942613,13.919414,0.209402,2.642247,1
0.211458,0.501099,-0.501099,3.173626,-5.428571,-6.593407,14.407814,-5.616606,7.081807,-13.919414,8.058608,0.209402,2.632479,1
0.212500,-10.523077,-14.865934,-11.191209,17.677656,-11.965812,12.454212,1.221001,12.942613,-12.454212,1.221001,0.209402,3.150183,1
0.213542,-29.230770,-33.907693,-31.569231,41.619048,-15.873016,8.547009,8.547009,16.849817,-8.058608,-6.593407,0.209402,3.609280,1
0.214583,-5.178022,-9.186813,-8.852747,5.706960,-16.849817,2.686203,15.384615,17.338217,-2.197802,-12.942613,-1.744200,4.449328,1
0.215625,52.615386,48.606594,46.936265,-41.897436,-15.384615,-5.128205,21.245421,15.384615,5.616606,-18.803419,0.209402,5.221001,1
0.216667,27.560440,24.219781,18.874726,-27.421245,-10.500611,-13.919414,24.664225,10.500611,14.407814,-22.222222,0.209402,5.924298,1
0.217709,-42.259342,-42.593408,-50.610990,48.021978,-2.197802,-20.268620,23.199023,2.197802,20.757021,-20.757021,0.209402,6.402930,1
0.218750,-55.621979,-52.949452,-60.967034,59.714286,7.570208,-25.641026,19.291819,-7.081807,26.129426,-16.361416,0.209402,6.568987,1
0.219792,6.180220,12.193407,3.841758,-3.758242,16.361416,-27.106227,12.454212,-15.873016,28.083028,-9.523810,0.209402,6.490842,1
0.220833,59.964837,66.980221,57.960441,-54.981685,23.199023,-23.687424,2.197802,-22.710623,24.664225,0.732601,0.209402,6.100122,1
0.221876,12.193407,19.208792,11.859341,-7.655678,25.641026,-16.849817,-7.081807,-25.152625,17.338217,9.523810,0.209402,5.543346,1
0.222917,-47.270331,-39.920880,-44.263737,43.567766,25.152625,-8.547009,-13.919414,-24.175824,9.035409,17.338217,0.209402,5.006105,1
0.223958,-39.252748,-31.569231,-32.905495,30.205128,20.268620,0.732601,-19.291819,-19.780220,-0.244200,21.733822,0.209402,4.429792,1
0.225000,9.854945,15.868132,17.204396,-8.490842,13.431013,8.547009,-20.268620,-12.454212,-8.547009,22.222222,0.209402,3.980464,1
0.226042,23.217583,25.890110,29.230770,-28.256410,6.105006,14.407814,-17.826618,-5.128205,-13.919414,20.268620,0.697802,3.697192,1
0.227083,11.191209,11.525275,15.868132,-7.655678,-1.709402,17.826618,-13.431013,2.686203,-16.849817,15.384615,0.697802,3.628816,1
0.228125,-1.837363,-3.173626,1.837363,-1.531136,-8.547009,18.315018,-8.058608,9.035409,-17.826618,10.012210,0.209402,3.785104,1
0.229167,-19.542858,-23.551649,-19.876924,21.853480,-13.431013,16.849817,-1.221001,13.919414,-16.361416,2.686203,0.697802,4.078144,1
0.230209,-25.890110,-31.235166,-26.892308,30.761905,-16.849817,12.454212,6.105006,17.338217,-11.965812,-4.151404,0.209402,4.468864,1
0.231250,1.503297,-2.839561,-2.171429,4.036630,-17.338217,6.593407,12.942613,17.826618,-6.105006,-10.012210,0.209402,4.908425,1
0.232292,46.268133,41.591210,39.920880,-37.721612,-15.384615,-1.221001,17.826618,15.873016,1.709402,-15.384615,-0.278999,5.455433,1
0.233334,23.551649,19.542858,14.531868,-18.791209,-10.012210,-9.523810,20.757021,10.500611,10.012210,-18.315018,-0.278999,5.601954,1
0.234375,-34.909891,-35.912089,-42.593408,39.113553,-2.686203,-15.384615,18.803419,3.174603,15.873016,-16.849817,-0.278999,5.777778,1
0.235417,-47.270331,-45.265935,-52.281320,48.578755,6.593407,-19.780220,14.407814,-6.105006,20.268620,-11.965812,-0.278999,5.719170,1
0.236458,2.839561,7.850550,0.501099,1.531136,13.919414,-21.245421,8.058608,-13.919414,21.245421,-5.616606,0.209402,5.582418,1
0.237501,50.276924,56.624177,49.274726,-49.135531,20.268620,-17.826618,-1.221001,-20.268620,18.315018,3.174603,0.209402,5.260073,1
0.238542,16.536264,23.217583,16.870330,-14.058608,22.710623,-11.477411,-9.523810,-22.222222,11.965812,11.477411,0.209402,4.879121,1
0.239583,-36.580221,-29.230770,-32.905495,33.545788,22.222222,-4.151404,-15.873016,-21.245421,4.639805,18.315018,0.697802,4.537241,1
0.240625,-41.257144,-34.575825,-34.575825,32.153846,18.315018,4.639805,-20.268620,-17.338217,-3.663004,22.710623,0.209402,4.195360,1
0.241667,0.501099,5.512088,7.516484,-0.139194,11.965812,11.965812,-21.733822,-10.989011,-11.477411,23.687424,-0.767399,3.951160,1
0.242708,24.887913,27.226374,30.567034,-24.637363,4.639805,16.849817,-19.291819,-3.663004,-16.849817,21.245421,0.209402,3.843712,1
0.243750,17.872528,17.872528,22.883517,-15.450549,-3.174603,20.268620,-14.896215,4.151404,-19.780220,16.849817,0.209402,3.833944,1
0.244792,-2.839561,-5.512088,-0.501099,1.531136,-10.012210,21.245421,-9.035409,10.500611,-20.757021,10.989011,0.209402,4.048840,1
0.245834,-25.556045,-31.235166,-25.556045,23.802198,-14.896215,18.315018,-2.197802,15.384615,-18.315018,4.151404,0.209402,4.185592,1
0.246875,-22.549451,-27.894506,-24.219781,26.307692,-17.338217,14.407814,4.639805,17.826618,-13.919414,-3.174603,0.209402,4.459096,1
0.247917,8.184616,3.173626,4.509890,-1.809524,-17.826618,8.058608,10.989011,17.826618,-8.058608,-9.523810,0.209402,4.761905,1
0.248959,43.929671,38.584616,37.248352,-34.937729,-15.384615,0.732601,15.873016,15.873016,-0.244200,-13.919414,0.209402,5.035409,1
0.250000,17.538462,14.197803,10.857143,-15.450549,-10.012210,-7.081807,18.315018,10.012210,7.570208,-16.361416,0.697802,5.211233,1
0.251042,-32.905495,-33.907693,-40.589012,37.164835,-2.686203,-12.942613,16.361416,3.174603,12.942613,-14.407814,0.209402,5.289377,1
0.252083,-41.257144,-39.252748,-45.934067,42.454212,6.105006,-16.849817,11.965812,-5.128205,17.338217,-10.012210,0.209402,5.250305,1
0.253125,2.839561,7.516484,0.501099,0.695971,12.942613,-17.826618,6.105006,-12.454212,18.315018,-4.151404,-0.278999,5.162393,1
0.254167,43.261539,49.274726,42.593408,-42.175824,18.803419,-14.407814,-2.197802,-18.315018,14.896215,4.151404,0.209402,4.947497,1
0.255208,16.202198,22.215385,16.202198,-14.336996,21.245421,-9.035409,-10.500611,-20.268620,9.523810,11.965812,0.209402,4.703297,1
0.256250,-30.567034,-23.885715,-26.892308,27.978022,20.268620,-2.197802,-16.849817,-20.268620,2.686203,18.315018,0.209402,4.478632,1
0.257292,-41.591210,-34.909891,-35.578023,33.545788,16.849817,6.105006,-20.757021,-15.873016,-5.616606,22.222222,0.209402,4.253968,1
0.258333,-3.507692,1.169231,3.507692,3.201465,10.989011,13.431013,-22.222222,-10.012210,-12.942613,23.199023,0.697802,4.097680,1
0.259375,26.224176,27.894506,32.237363,-26.586081,3.663004,18.315018,-19.780220,-2.686203,-17.826618,21.245421,0.209402,4.009768,1
0.260417,21.881319,21.213187,25.556045,-19.904762,-4.151404,21.733822,-15.384615,4.639805,-20.757021,16.849817,0.209402,4.000000,1
0.261459,-4.843956,-8.184616,-0.167033,3.758242,-10.500611,22.222222,-9.523810,11.477411,-21.733822,10.989011,0.209402,4.117216,1
0.262500,-29.564836,-34.909891,-30.232968,33.545788,-15.873016,19.780220,-2.686203,15.873016,-19.780220,4.151404,0.209402,4.361416,1
0.263542,-20.210989,-25.556045,-23.885715,24.358974,-17.826618,14.896215,4.639805,18.803419,-14.407814,-3.174603,-0.278999,4.420024,1
0.264584,13.195605,7.850550,9.186813,-6.263736,-18.315018,8.547009,10.989011,18.315018,-8.058608,-9.035409,0.209402,4.654457,1
