1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,0.501099,-148.826377,164.861542,-5.150183,-3.174603,8.547009,-4.639805,3.663004,-8.547009,5.128205,-0.278999,2.124542,0
0.001042,89.362639,-163.191212,133.125278,-19.069597,-6.105006,8.058608,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.114774,0
0.002084,133.125278,-170.540663,52.281320,-4.315018,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.767399,2.105006,0
0.003125,151.164839,-158.514289,-35.243957,15.172161,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.767399,2.105006,0
0.004167,166.197806,-109.072530,-106.734068,16.007326,-8.058608,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.767399,2.114774,0
0.005209,168.202202,-27.894506,-145.485718,0.974359,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.134310,0
0.006250,148.826377,61.301100,-160.852751,-15.172161,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,1.978022,0
0.007292,82.013189,118.092310,-171.542861,-5.428571,0.244200,-7.570208,7.570208,0.244200,8.058608,-6.593407,-0.767399,2.134310,0
0.008334,-2.171429,147.490113,-166.531872,8.769231,3.174603,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,2.163614,0
0.009375,-91.032969,161.520883,-135.129673,22.131868,6.593407,-8.547009,2.197802,-5.616606,8.547009,-1.221001,-0.278999,2.114774,0
0.010417,-134.795607,169.204399,-53.951650,7.377289,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.105006,0
0.011458,-153.503300,157.178025,33.239561,-11.274725,8.547009,-4.151404,-4.151404,-8.547009,4.151404,5.128205,-0.278999,2.105006,0
0.012500,-167.534070,107.068134,105.063739,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.105006,0
0.013542,-169.538465,25.890110,139.472531,2.644689,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.124542,0
0.014583,-150.830773,-63.305496,158.514289,18.512821,3.663004,5.616606,-8.547009,-2.686203,-5.128205,9.035409,-0.278999,2.124542,0
0.015625,-83.683518,-120.096706,169.872531,11.553114,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.767399,2.124542,0
0.016667,1.169231,-149.160443,164.861542,-3.758242,-3.174603,8.547009,-4.639805,3.663004,-8.058608,5.128205,-0.767399,2.134310,0
0.017708,89.362639,-162.857146,133.125278,-19.069597,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.134310,0
0.018751,133.459344,-170.874729,51.947254,-5.985348,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.095238,0
0.019792,151.832970,-158.848355,-35.578023,14.893773,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.151404,-0.278999,2.105006,0
0.020834,166.531872,-108.738464,-107.402200,16.007326,-8.058608,1.221001,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.105006,0
0.021875,167.868136,-27.226374,-141.810992,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.114774,0
0.022917,148.158245,61.969232,-160.518685,-16.007326,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.114774,0
0.023958,82.013189,118.092310,-171.208795,-8.769231,0.244200,-7.081807,7.570208,0.244200,8.058608,-7.081807,-0.278999,2.114774,0
0.025001,-2.505495,146.821981,-166.865938,7.934066,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,0.209402,2.134310,0
0.026043,-91.367035,162.857146,-135.463739,22.688645,6.593407,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.767399,2.163614,0
0.027084,-135.129673,168.870333,-53.617584,11.274725,8.547009,-6.593407,-1.221001,-7.570208,6.593407,2.197802,-0.767399,2.124542,0
0.028125,-153.503300,157.178025,33.573627,-10.161172,8.547009,-3.663004,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.105006,0
0.029167,-167.868136,107.068134,105.397805,-13.780220,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.570208,-0.278999,2.105006,0
0.030209,-169.204399,25.556045,139.806597,3.201465,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,-0.278999,2.114774,0
0.031250,-149.828575,-63.639562,158.848355,18.512821,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.278999,2.114774,0
0.032292,-83.349452,-120.096706,170.206597,11.274725,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.278999,2.114774,0
0.033334,1.169231,-149.160443,164.861542,-5.428571,-3.174603,9.035409,-4.639805,3.663004,-8.547009,5.128205,-0.278999,2.124542,0
0.034375,89.362639,-158.514289,132.457146,-19.347985,-6.105006,8.547009,-1.709402,6.105006,-7.570208,1.709402,-0.278999,2.114774,0
0.035417,133.793410,-170.874729,51.613188,-4.871795,-8.058608,7.081807,1.221001,8.058608,-6.105006,-1.221001,-2.721001,2.124542,0
0.036459,152.167036,-158.180223,-36.914287,17.120879,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.767399,2.173382,0
0.037501,166.531872,-108.404398,-107.736266,19.626374,-8.058608,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.767399,2.124542,0
0.038542,168.202202,-26.892308,-141.810992,3.479853,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.124542,0
0.039583,148.158245,62.303298,-160.518685,-15.728938,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.124542,0
0.040626,81.679123,118.760442,-171.542861,-9.047619,0.244200,-7.081807,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.114774,0
0.041667,-3.507692,147.824179,-166.531872,8.212454,3.663004,-8.058608,5.616606,-3.174603,8.547009,-4.639805,-0.278999,2.124542,0
0.042709,-92.369233,161.520883,-134.127476,22.410256,6.593407,-7.570208,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.114774,0
0.043750,-135.463739,169.204399,-52.949452,7.934066,8.547009,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.105006,0
0.044792,-153.503300,156.509894,30.901100,-11.274725,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,-0.278999,2.114774,0
0.045833,-167.868136,106.734068,105.063739,-11.831502,8.547009,-0.732601,-7.081807,-7.570208,1.221001,7.570208,-0.278999,2.134310,0
0.046884,-169.872531,23.217583,139.806597,3.479853,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.134310,0
0.047922,-149.160443,-64.975826,159.182421,19.904762,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.767399,2.134310,0
0.048966,-82.347255,-121.098904,169.872531,11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.173382,0
0.050008,3.507692,-149.494509,164.527476,-5.706960,-3.663004,8.547009,-4.639805,3.663004,-8.058608,5.128205,-0.767399,2.124542,0
0.051052,91.367035,-163.525278,130.452750,-19.069597,-6.105006,8.058608,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.114774,0
0.052093,134.795607,-170.206597,49.608792,-5.428571,-8.058608,6.593407,1.709402,8.058608,-6.593407,-1.709402,-0.767399,2.105006,0
0.053129,152.835168,-158.180223,-37.248352,13.780220,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.114774,0
0.054167,166.197806,-107.736266,-107.736266,15.450549,-8.058608,1.221001,7.570208,7.570208,-0.732601,-7.081807,-0.278999,2.105006,0
0.055208,169.872531,-26.558242,-142.145058,0.139194,-5.616606,-2.197802,8.547009,6.105006,2.686203,-8.058608,-1.255800,2.134310,0
0.056251,148.158245,62.637364,-160.518685,-16.564103,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.124542,0
0.057292,81.345057,118.760442,-171.542861,-9.604396,0.244200,-7.570208,7.570208,0.244200,8.058608,-6.593407,-0.767399,2.134310,0
0.058333,-3.507692,147.490113,-166.531872,9.604396,3.663004,-7.081807,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.114774,0
0.059375,-92.035167,161.520883,-133.459344,22.410256,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.105006,0
0.060417,-135.797805,168.870333,-52.615386,7.377289,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.105006,0
0.061459,-153.837366,156.509894,34.241759,-11.274725,9.035409,-3.663004,-4.151404,-8.547009,3.663004,4.639805,-0.278999,2.105006,0
0.062500,-167.868136,106.065936,106.065936,-13.223443,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.105006,0
0.063542,-169.872531,24.887913,140.140662,3.201465,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.114774,0
0.064584,-150.162641,-64.975826,158.514289,19.626374,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.124542,0
0.065625,-82.681321,-121.098904,169.872531,12.388278,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,2.124542,0
0.066667,2.505495,-149.494509,166.197806,-6.820513,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,-0.767399,2.144078,0
0.067708,90.364837,-163.191212,132.123080,-17.399267,-7.081807,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.278999,2.144078,0
0.068751,134.127476,-170.540663,50.610990,-7.098901,-8.058608,6.593407,1.221001,8.058608,-6.105006,-1.709402,-0.278999,2.105006,0
0.069792,152.501102,-158.180223,-36.914287,15.450549,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.105006,0
0.070833,166.865938,-107.402200,-108.404398,15.728938,-8.058608,1.221001,7.081807,8.058608,-0.244200,-7.081807,-0.278999,2.114774,0
0.071875,167.868136,-25.890110,-142.145058,0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.124542,0
0.072918,147.156047,63.639562,-161.186817,-16.007326,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.124542,0
0.073959,80.676925,118.426376,-172.210993,-7.655678,0.244200,-7.570208,7.570208,0.244200,8.058608,-6.593407,-0.278999,2.124542,0
0.075000,-4.843956,147.490113,-166.531872,9.882784,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.767399,2.134310,0
0.076042,-92.369233,161.854949,-133.459344,23.802198,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,-0.767399,2.124542,0
0.077084,-135.797805,168.870333,-52.281320,8.490842,8.547009,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.767399,2.124542,0
0.078125,-153.837366,156.509894,35.243957,-10.996337,9.035409,-3.663004,-4.151404,-8.547009,4.151404,5.128205,-0.278999,2.144078,0
0.079167,-168.202202,106.065936,106.065936,-12.945055,8.058608,-0.732601,-7.081807,-7.570208,1.221001,7.081807,-0.278999,2.114774,0
0.080209,-169.538465,23.885715,140.140662,3.758242,6.593407,2.686203,-8.058608,-6.105006,-2.197802,8.547009,-0.278999,2.124542,0
0.081250,-149.494509,-64.975826,158.848355,18.791209,3.663004,5.616606,-8.058608,-2.686203,-5.616606,9.035409,-0.278999,2.124542,0
0.082292,-82.347255,-120.764838,170.206597,11.553114,0.244200,8.058608,-7.081807,0.732601,-6.593407,7.081807,0.209402,2.114774,0
0.083333,2.839561,-149.494509,164.527476,-5.428571,-3.174603,9.035409,-4.639805,3.663004,-8.058608,5.128205,-0.278999,2.124542,0
0.084375,90.364837,-163.525278,130.786816,-19.069597,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.767399,2.114774,0
0.085417,134.461541,-170.540663,49.942858,-3.758242,-8.058608,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.124542,0
0.086458,152.501102,-158.180223,-37.582418,17.677656,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.151404,-0.767399,2.114774,0
0.087500,166.865938,-107.402200,-108.404398,16.842491,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.767399,2.134310,0
0.088542,168.202202,-25.221979,-142.145058,-0.974359,-6.105006,-2.197802,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.124542,0
0.089583,147.490113,63.639562,-161.186817,-16.564103,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.114774,0
0.090625,80.676925,119.094508,-171.542861,-8.212454,0.244200,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.124542,0
0.091667,-5.178022,147.824179,-166.197806,9.326007,3.663004,-8.058608,5.616606,-3.663004,8.547009,-4.639805,-0.278999,2.124542,0
0.092709,-92.703299,161.854949,-132.791212,21.575092,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.105006,0
0.093750,-136.131871,167.868136,-51.947254,7.934066,8.547009,-6.593407,-1.221001,-7.570208,7.081807,1.709402,-0.278999,2.105006,0
0.094792,-153.837366,155.841762,35.243957,-10.717949,9.035409,-3.663004,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.105006,0
0.095834,-167.868136,105.063739,106.065936,-12.388278,8.547009,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.767399,2.124542,0
0.096876,-169.538465,23.217583,140.140662,5.706960,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.134310,0
0.097917,-149.160443,-65.309892,159.182421,18.791209,3.174603,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.153846,0
0.098958,-82.347255,-121.098904,169.872531,11.831502,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.114774,0
0.100000,3.173626,-149.494509,164.193410,-5.428571,-3.174603,8.547009,-5.128205,3.174603,-8.058608,5.128205,-0.278999,2.124542,0
0.101042,91.367035,-163.191212,130.786816,-18.512821,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.767399,2.114774,0
0.102084,134.795607,-170.540663,49.942858,-4.593407,-8.058608,6.593407,1.709402,8.058608,-6.593407,-1.709402,-0.278999,2.105006,0
0.103125,152.167036,-157.846157,-37.916484,14.336996,-8.058608,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.105006,0
0.104167,166.197806,-107.402200,-109.406596,15.450549,-7.570208,1.221001,7.570208,7.570208,-0.732601,-7.081807,-0.278999,2.114774,0
0.105209,168.202202,-24.887913,-142.479124,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-7.570208,-0.767399,2.134310,0
0.106250,147.156047,64.307694,-160.852751,-13.780220,-3.174603,-5.616606,8.547009,3.174603,6.105006,-8.058608,-0.767399,2.134310,0
0.107292,80.008793,119.762640,-171.876927,-11.274725,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.134310,0
0.108334,-4.843956,147.824179,-166.531872,4.871795,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.134310,0
0.109375,-92.703299,161.854949,-132.791212,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.114774,0
0.110417,-136.131871,168.536267,-51.613188,7.098901,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.114774,0
0.111459,-154.171432,156.175828,36.246155,-11.831502,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.128205,-0.278999,2.105006,0
0.112501,-168.870333,105.063739,106.734068,-12.666667,8.058608,-0.732601,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.105006,0
0.113542,-169.872531,23.885715,140.140662,2.923077,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.124542,0
0.114583,-148.826377,-65.978023,159.516487,19.069597,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.124542,0
0.115625,-81.679123,-121.098904,169.538465,11.274725,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.767399,2.192918,0
0.116668,3.507692,-149.828575,165.195608,-6.542125,-3.174603,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.767399,2.144078,0
0.117709,91.032969,-163.525278,130.452750,-19.347985,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.278999,2.173382,0
0.118750,134.795607,-170.206597,48.940660,-5.985348,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.105006,0
0.119792,152.835168,-157.512091,-38.584616,14.893773,-8.547009,4.151404,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.105006,0
0.120834,166.865938,-106.734068,-108.738464,16.285714,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,-0.767399,2.114774,0
0.121875,168.202202,-23.885715,-142.479124,-0.695971,-6.105006,-2.197802,8.547009,5.616606,2.686203,-8.058608,-0.278999,2.124542,0
0.122917,146.153849,64.641760,-161.186817,-16.007326,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.114774,0
0.123958,79.340661,119.762640,-171.208795,-9.047619,0.244200,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.124542,0
0.125001,-5.846154,147.490113,-166.197806,9.882784,3.663004,-8.058608,5.128205,-3.174603,8.547009,-4.639805,-1.255800,2.134310,0
0.126043,-93.037365,162.857146,-132.457146,20.739927,6.593407,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.767399,2.124542,0
0.127083,-136.800003,168.870333,-51.613188,8.769231,8.547009,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,0
0.128125,-154.505498,155.841762,36.580221,-10.439560,8.547009,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.767399,2.105006,0
0.129167,-168.202202,105.063739,106.734068,-12.945055,8.058608,-0.732601,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.114774,0
0.130208,-169.538465,22.549451,140.474728,2.923077,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.114774,0
0.131250,-148.826377,-65.978023,159.182421,19.626374,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.124542,0
0.132292,-81.010991,-121.767036,169.872531,11.831502,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-0.767399,2.124542,0
0.133334,5.178022,-150.162641,164.527476,-5.985348,-3.174603,9.035409,-4.639805,3.663004,-8.058608,4.639805,-0.278999,2.124542,1
0.134375,92.035167,-163.859344,130.452750,-17.956044,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.278999,2.124542,1
0.135417,135.129673,-170.540663,48.272529,-3.201465,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,2.651404,2.114774,1
0.136459,153.169234,-157.512091,-38.918682,12.388278,-8.547009,4.151404,4.639805,8.547009,-3.174603,-4.639805,-0.767399,2.124542,1
0.137500,166.865938,-106.065936,-108.738464,15.728938,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.767399,2.144078,1
0.138542,167.868136,-23.551649,-142.479124,-0.417582,-5.616606,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.134310,1
0.139584,146.821981,64.975826,-161.520883,-16.007326,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.124542,1
0.140626,79.340661,120.430772,-171.542861,-8.490842,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,2.124542,1
0.141667,-5.846154,148.158245,-166.197806,9.604396,4.151404,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.124542,1
0.142708,-91.701101,162.189015,-132.123080,21.853480,6.593407,-8.058608,1.709402,-6.105006,8.547009,-1.221001,-0.278999,2.114774,1
0.143750,-136.800003,168.536267,-50.945056,7.934066,8.547009,-6.593407,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.114774,1
0.144792,-153.837366,155.507696,37.248352,-12.109890,9.035409,-3.663004,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.114774,1
0.145833,-168.202202,104.729673,107.402200,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.570208,-0.767399,2.124542,1
0.146875,-169.872531,22.215385,140.140662,3.758242,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.144078,1
0.147917,-147.824179,-66.646155,159.516487,19.904762,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.767399,2.163614,1
0.148959,-81.010991,-122.101102,169.872531,11.553114,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.767399,2.124542,1
0.150000,4.843956,-149.828575,164.193410,-6.263736,-3.174603,8.547009,-4.639805,3.663004,-8.547009,4.639805,-0.278999,2.124542,1
0.151042,91.701101,-163.191212,130.118684,-18.234432,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.221001,-0.278999,2.114774,1
0.152083,135.797805,-170.206597,48.606594,-5.150183,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.105006,1
0.153126,153.169234,-157.846157,-39.252748,14.893773,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,2.105006,1
0.154167,166.197806,-106.065936,-110.408794,15.172161,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.767399,2.114774,1
0.155209,167.868136,-23.885715,-142.813190,-0.695971,-5.616606,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.767399,2.153846,1
0.156250,146.153849,65.309892,-160.852751,-14.336996,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.767399,2.134310,1
0.157292,79.006595,120.430772,-171.208795,-8.769231,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-4.186203,2.144078,1
0.158333,-6.514286,148.158245,-166.197806,5.150183,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,2.134310,1
0.159375,-93.705497,162.189015,-131.120882,21.575092,6.593407,-8.058608,1.709402,-6.105006,8.547009,-1.221001,-0.278999,2.114774,1
0.160417,-136.800003,168.536267,-50.276924,7.655678,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.278999,2.105006,1
0.161459,-154.839564,155.841762,37.582418,-11.831502,9.035409,-3.663004,-4.639805,-8.058608,3.663004,4.639805,-0.278999,2.105006,1
0.162500,-169.204399,104.061541,107.402200,-12.388278,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.114774,1
0.163542,-169.872531,22.215385,140.808794,3.758242,6.105006,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.124542,1
0.164584,-148.492311,-67.314287,159.516487,19.347985,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.124542,1
0.165625,-80.342859,-122.435168,169.204399,12.388278,-0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,-0.767399,2.183150,1
0.166667,5.512088,-150.162641,163.191212,-5.428571,-3.174603,9.035409,-4.639805,3.663004,-8.547009,5.128205,-0.767399,2.144078,1
0.167708,92.035167,-163.859344,129.116486,-19.347985,-6.105006,8.547009,-1.709402,6.593407,-7.570208,1.709402,-0.767399,2.056166,1
0.168751,135.463739,-170.206597,48.272529,-5.985348,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.105006,1
0.169792,153.503300,-157.178025,-40.254946,16.007326,-8.547009,4.151404,5.128205,8.547009,-3.174603,-4.639805,-0.767399,2.114774,1
0.170834,167.200004,-105.063739,-109.740662,14.893773,-7.570208,1.221001,7.570208,8.058608,-0.732601,-7.081807,-0.767399,2.114774,1
0.171875,168.536267,-22.549451,-142.479124,-0.974359,-6.105006,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.278999,2.124542,1
0.172917,145.819783,65.309892,-161.520883,-16.007326,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.124542,1
0.173958,78.004397,120.430772,-171.542861,-7.934066,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,-0.278999,2.124542,1
0.175000,-7.516484,148.158245,-166.531872,9.882784,4.151404,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.144078,1
0.176042,-94.039563,162.189015,-130.452750,22.131868,6.593407,-8.058608,1.709402,-6.105006,8.058608,-1.221001,-0.767399,2.114774,1
0.177084,-137.134069,168.536267,-49.942858,7.655678,8.058608,-6.105006,-1.221001,-8.058608,6.593407,1.709402,-2.232601,2.134310,1
0.178125,-154.839564,155.507696,38.584616,-12.388278,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.114774,1
0.179167,-168.202202,103.393409,107.736266,-12.388278,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.114774,1
0.180209,-31.235166,48.940660,163.859344,-59.992674,13.431013,8.058608,-1.709402,5.616606,-7.570208,2.197802,17.791819,2.183150,1
0.181250,-79.340661,-74.663738,128.782420,13.780220,26.129426,9.523810,-2.197802,7.570208,-9.523810,3.663004,32.443834,2.876679,1
0.182292,-103.727475,-76.334068,172.210993,5.706960,27.594628,19.780220,-3.663004,-1.221001,-3.174603,3.174603,43.188645,3.521368,1
0.183334,-71.323079,-72.659342,177.221982,-8.769231,11.477411,30.036630,0.244200,5.616606,-4.639805,-0.244200,40.746642,3.658120,1
0.184375,-59.630771,-62.971430,129.450552,-1.531136,-5.616606,33.455433,7.081807,0.244200,7.570208,-6.105006,34.397436,3.579976,1
0.185417,-26.558242,-34.241759,73.995606,-1.809524,-26.617827,40.293040,2.686203,-24.175824,27.594628,-1.709402,16.326618,4.644689,1
0.186458,-27.226374,-39.252748,-78.672529,53.032967,-46.642247,58.852259,6.593407,-33.943834,40.781441,-6.105006,17.791819,7.262515,1
0.187500,-31.569231,-45.600001,-188.580224,88.109890,-64.224664,72.527473,11.965812,-41.269841,52.991453,-10.500611,21.210623,10.105006,1
0.188542,65.309892,48.606594,-114.751651,1.809524,-94.993895,56.898657,2.197802,-65.689866,67.643468,-0.732601,-34.955433,12.380952,1
0.189583,121.098904,104.729673,-71.991210,-43.846154,-101.831502,35.409035,-1.709402,-72.039072,70.085470,2.686203,-67.678266,11.277167,1
0.190625,61.635166,48.272529,-191.252752,41.062271,-66.666667,28.083028,5.616606,-56.410256,62.271062,-5.128205,-33.490232,8.317460,1
0.191667,18.874726,8.184616,-249.714291,73.355311,-34.432234,25.152625,-0.732601,-59.340659,57.875458,2.686203,-9.070208,4.244200,1
0.192709,55.621979,48.940660,-60.967034,-19.626374,-21.733822,11.477411,-21.733822,-52.014652,29.548230,22.710623,-31.536630,0.639805,1
0.193750,40.923078,35.578023,60.967034,-39.391941,-12.942613,6.593407,-15.873016,-26.129426,10.500611,15.873016,-23.722222,-0.346764,1
0.194792,0.167033,-2.505495,36.914287,-5.706960,4.639805,2.686203,-6.593407,-8.058608,0.732601,7.570208,-0.767399,0.190476,1
0.195833,-1.837363,-1.169231,5.846154,-4.036630,13.431013,-1.709402,-11.965812,6.105006,-18.315018,11.965812,-0.767399,1.147741,1
0.196876,5.846154,8.518682,116.421981,-43.567766,17.826618,-4.151404,-19.291819,20.268620,-39.804640,18.803419,-6.139805,2.778999,1
0.197917,-53.283518,-50.276924,162.857146,-17.399267,29.548230,4.151404,-3.663004,31.990232,-35.409035,3.174603,28.536630,3.726496,1
0.198959,-74.663738,-71.657144,198.268136,-18.791209,26.617827,11.477411,3.174603,33.943834,-30.525031,-3.174603,41.235043,3.570208,1
0.200000,-64.975826,-62.637364,79.006595,20.183150,9.523810,16.361416,9.523810,35.897436,-25.152625,-10.012210,35.862637,2.691087,1
0.201042,-45.600001,-45.934067,52.281320,11.831502,-2.686203,16.361416,11.477411,22.710623,-10.989011,-10.989011,25.606227,2.241758,1
0.202083,-20.545055,-23.551649,72.993408,-11.274725,-15.873016,16.361416,10.012210,3.663004,6.105006,-9.523810,11.442613,2.534799,1
0.203125,-11.859341,-18.874726,10.189011,8.769231,-30.036630,22.710623,14.896215,-6.593407,21.733822,-14.407814,6.558608,4.029304,1
0.204167,-36.580221,-45.600001,-164.527476,87.553114,-36.385836,34.432234,24.664225,-17.826618,42.246642,-23.199023,22.675824,5.963370,1
0.205209,29.898902,19.876924,-167.200004,32.989011,-50.061050,23.687424,9.523810,-40.293040,49.084249,-7.570208,-16.396215,7.399267,1
0.206250,96.043958,85.687914,-62.971430,-34.659341,-61.294261,9.523810,-3.174603,-50.061050,46.642247,4.151404,-55.468254,6.920635,1
0.207292,61.301100,51.947254,-106.734068,-2.923077,-41.269841,4.639805,2.686203,-45.177045,47.619048,-2.197802,-34.955433,5.347985,1
0.208334,17.872528,10.857143,-171.542861,60.271062,-17.338217,5.128205,1.221001,-40.781441,41.758242,-0.244200,-10.047009,3.062271,1
0.209375,54.619781,49.942858,-113.081321,-15.728938,-9.035409,-2.686203,-20.757021,-36.874237,15.873016,21.733822,-32.025031,0.649573,1
0.210417,42.593408,39.586814,-0.167033,-14.615385,-2.686203,-2.197802,-19.780220,-18.803419,-1.221001,19.291819,-25.675824,-0.249084,1
0.211459,2.171429,2.171429,33.907693,-14.336996,13.431013,-2.686203,-12.454212,0.732601,-13.431013,12.454212,-2.721001,0.307692,1
0.212500,-1.169231,2.171429,85.353848,-29.369963,19.291819,-7.570208,-13.431013,17.826618,-31.013431,12.942613,-2.232601,1.548230,1
0.213542,-1.837363,2.171429,102.057145,-31.875458,22.710623,-8.058608,-15.384615,29.548230,-45.665446,15.384615,-1.744200,2.945055,1
0.214584,-52.949452,-49.608792,122.435168,-4.036630,31.990232,-0.244200,-2.197802,41.269841,-43.711844,1.709402,29.025031,3.746032,1
0.215625,-63.639562,-58.962639,152.501102,-12.945055,27.594628,5.616606,1.221001,43.223443,-42.246642,-1.221001,33.909035,3.579976,1
0.216667,-54.619781,-51.613188,119.762640,0.695971,11.477411,9.523810,9.523810,41.758242,-32.478632,-9.523810,30.001832,2.632479,1
0.217708,-51.279122,-50.276924,55.956045,19.904762,1.221001,10.012210,16.849817,31.501832,-14.407814,-16.361416,28.536630,1.811966,1
0.218750,-26.224176,-27.560440,56.624177,-0.139194,-9.035409,8.058608,14.896215,13.919414,0.732601,-13.919414,14.861416,1.548230,1
0.219792,-2.839561,-7.516484,-5.178022,8.769231,-23.199023,10.500611,14.407814,-1.221001,15.873016,-13.919414,2.163004,2.769231,1
0.220834,-26.224176,-33.573627,-123.103299,63.890110,-27.594628,20.757021,22.222222,-14.896215,36.874237,-21.733822,15.838217,4.879121,1
0.221875,14.197803,6.514286,-164.527476,48.857143,-35.897436,13.919414,12.454212,-31.990232,44.200244,-11.477411,-7.116606,6.217338,1
0.222917,79.674727,71.323079,-71.657144,-27.699634,-47.619048,2.686203,-1.221001,-44.200244,42.246642,2.197802,-45.211844,5.865690,1
0.223958,61.969232,53.617584,-125.107695,6.542125,-33.455433,-2.197802,1.221001,-42.735043,43.223443,-0.244200,-35.443834,4.566545,1
0.225000,26.224176,20.545055,-137.468135,36.886447,-11.965812,-1.709402,-1.709402,-36.874237,35.409035,2.686203,-15.419414,2.622711,1
0.226043,52.281320,48.940660,-105.063739,-9.326007,-4.151404,-7.081807,-19.291819,-31.990232,11.965812,20.268620,-31.048230,0.796093,1
0.227083,38.918682,36.914287,-11.525275,-12.666667,2.197802,-5.128205,-18.803419,-15.384615,-3.663004,18.803419,-25.187424,0.229548,1
0.228125,2.505495,3.507692,10.189011,-3.201465,16.849817,-5.616606,-13.431013,3.663004,-17.338217,13.431013,-3.209402,1.206349,1
0.229167,4.509890,8.184616,97.714288,-38.835165,22.222222,-11.477411,-15.873016,19.780220,-35.409035,15.384615,-5.163004,3.032967,1
0.230208,-3.841758,0.835165,119.762640,-36.051282,26.129426,-10.989011,-14.896215,32.478632,-47.619048,14.407814,-0.278999,4.586081,1
0.231250,-58.962639,-53.951650,115.753849,1.252747,35.897436,-2.197802,-1.221001,44.688645,-45.665446,0.244200,31.955433,5.074481,1
0.232292,-64.307694,-58.628573,139.806597,-8.212454,30.036630,3.174603,1.221001,46.153846,-45.177045,-1.221001,35.374237,4.537241,1
0.233333,-49.274726,-45.600001,119.094508,-4.036630,12.454212,6.105006,7.570208,42.735043,-35.409035,-7.570208,26.583028,3.257631,1
0.234375,-52.949452,-50.945056,66.980221,16.007326,2.686203,8.058608,17.826618,33.455433,-16.361416,-16.849817,29.025031,2.144078,1
0.235417,-29.230770,-30.232968,49.608792,2.366300,-6.593407,5.616606,16.361416,16.849817,-0.732601,-15.384615,15.838217,1.919414,1
0.236459,-1.837363,-5.512088,-6.848352,7.655678,-21.733822,7.570208,14.896215,0.244200,14.896215,-14.407814,1.186203,2.964591,1
0.237500,-20.210989,-26.892308,-126.109893,63.054945,-25.641026,16.361416,21.733822,-13.431013,34.920635,-20.757021,11.442613,4.752137,1
0.238542,11.191209,3.841758,-162.189015,49.135531,-32.478632,10.989011,13.919414,-30.036630,42.735043,-11.965812,-5.651404,5.973138,1
0.239584,75.331870,66.980221,-79.006595,-20.461538,-43.223443,-0.244200,-0.244200,-42.246642,41.269841,1.709402,-42.769841,5.709402,1
0.240626,62.637364,54.953847,-122.769234,5.428571,-31.013431,-5.128205,1.221001,-41.269841,42.735043,-0.732601,-35.932234,4.517705,1
0.241667,31.235166,26.224176,-131.120882,29.091575,-10.012210,-5.616606,-2.197802,-35.897436,33.455433,3.174603,-17.861416,2.730159,1
0.242709,50.945056,47.938463,-102.391211,-7.377289,-1.221001,-10.012210,-18.315018,-30.036630,11.965812,19.291819,-30.071429,1.128205,1
0.243750,35.912089,34.241759,-21.881319,-8.769231,6.105006,-8.058608,-18.315018,-13.919414,-4.151404,18.315018,-22.257021,0.688645,1
0.244792,1.169231,1.837363,13.529671,-5.150183,20.757021,-8.058608,-13.919414,4.639805,-18.803419,13.919414,-1.744200,1.811966,1
0.245833,6.848352,11.191209,110.742860,-44.402930,25.641026,-14.896215,-16.849817,20.268620,-37.362637,16.849817,-6.628205,3.667888,1
0.246875,-6.848352,-2.171429,128.448355,-36.329670,30.036630,-12.942613,-14.407814,32.967033,-47.619048,13.919414,1.186203,5.201465,1
0.247917,-63.973628,-58.294507,103.727475,10.996337,39.804640,-3.663004,-1.221001,45.177045,-46.642247,0.732601,34.397436,5.504274,1
0.248959,-64.641760,-58.962639,133.459344,-5.150183,31.990232,2.686203,-0.244200,46.642247,-46.153846,-0.244200,35.374237,4.830281,1
0.250000,-45.934067,-42.259342,122.769234,-8.490842,13.431013,5.128205,5.616606,42.246642,-36.385836,-6.105006,25.117827,3.404151,1
0.251042,-52.281320,-50.610990,75.665936,14.058608,3.663004,7.570208,17.826618,34.432234,-16.361416,-17.338217,29.513431,2.105006,1
0.252083,-29.564836,-30.232968,42.593408,2.644689,-6.105006,5.616606,16.849817,17.338217,-1.221001,-15.384615,16.815018,1.831502,1
0.253126,-0.167033,-4.175824,-14.197803,9.604396,-21.733822,6.593407,14.896215,0.244200,14.896215,-14.407814,0.209402,2.915751,1
0.254167,-17.872528,-23.885715,-128.448355,60.827839,-24.175824,14.896215,20.757021,-13.919414,34.920635,-19.780220,9.489011,4.468864,1
0.255208,10.523077,3.173626,-156.509894,47.743590,-31.501832,10.012210,14.896215,-28.571429,43.223443,-12.942613,-5.651404,6.021978,1
0.256250,72.993408,65.309892,-83.349452,-17.120879,-41.758242,-1.221001,0.244200,-41.269841,41.758242,0.732601,-42.281441,5.787546,1
0.257292,62.971430,55.621979,-123.771431,6.542125,-30.525031,-6.593407,1.709402,-41.269841,42.735043,-0.732601,-35.932234,4.693529,1
0.258334,34.575825,29.564836,-130.786816,25.194139,-9.523810,-8.058608,-2.686203,-35.897436,33.455433,3.663004,-19.815018,2.954823,1
0.259375,50.945056,48.272529,-97.046156,-6.820513,-0.244200,-11.965812,-17.826618,-29.548230,11.477411,18.803419,-30.071429,1.382173,1
0.260417,33.573627,32.237363,-25.890110,-6.820513,8.547009,-9.523810,-17.826618,-13.919414,-4.151404,17.338217,-20.303419,1.010989,1
0.261459,-0.501099,0.835165,17.204396,-5.428571,23.687424,-10.012210,-13.919414,4.639805,-18.803419,14.407814,-1.255800,2.114774,1
0.262500,7.850550,13.529671,117.424178,-48.021978,28.083028,-17.338217,-17.826618,19.780220,-37.851038,17.826618,-7.116606,4.019536,1
0.263542,-8.852747,-3.841758,134.795607,-36.329670,32.967033,-13.919414,-14.407814,32.967033,-47.619048,13.919414,2.651404,5.504274,1
0.264584,-66.980221,-61.301100,96.378024,12.945055,42.735043,-4.151404,-1.221001,45.177045,-46.642247,0.732601,35.862637,5.768010,1
