1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-2.839561,146.153849,-170.540663,9.882784,2.686203,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-0.278999,2.691087,0
0.001041,-95.375826,158.514289,-142.813190,27.978022,7.081807,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.681319,0
0.002083,-137.134069,170.206597,-58.294507,9.047619,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.691087,0
0.003125,-151.832970,161.854949,33.907693,-13.780220,10.500611,-6.105006,-4.151404,-10.012210,6.593407,4.639805,-0.767399,2.720391,0
0.004167,-166.531872,112.747255,108.738464,-15.172161,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.681319,0
0.005208,-171.542861,27.560440,142.145058,3.479853,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.700855,0
0.006251,-156.843960,-65.309892,156.175828,23.245421,5.616606,5.616606,-10.500611,-4.639805,-5.128205,10.989011,-0.767399,2.769231,0
0.007291,-89.362639,-122.101102,170.540663,14.058608,1.221001,9.035409,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.681319,0
0.008334,0.835165,-148.158245,168.202202,-6.542125,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.278999,2.896215,0
0.009375,93.371431,-160.184619,140.140662,-24.358974,-6.105006,10.989011,-3.663004,6.593407,-10.012210,3.663004,-0.278999,2.681319,0
0.010416,134.795607,-172.210993,55.287913,-5.706960,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.244200,-0.278999,2.661783,0
0.011458,150.162641,-164.193410,-37.248352,17.677656,-10.500611,6.593407,4.639805,10.500611,-6.105006,-3.663004,-0.278999,2.661783,0
0.012500,165.195608,-114.751651,-111.410991,20.461538,-10.012210,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.767399,2.700855,0
0.013541,169.538465,-27.226374,-145.151652,2.366300,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.691087,0
0.014583,154.839564,63.973628,-158.180223,-19.626374,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.012210,-0.767399,2.691087,0
0.015625,87.024178,120.430772,-172.545059,-9.047619,-1.221001,-8.547009,10.012210,1.709402,9.035409,-9.035409,-0.278999,2.691087,0
0.016667,-3.173626,146.153849,-170.206597,11.274725,2.686203,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.691087,0
0.017708,-96.043958,158.848355,-142.145058,28.256410,7.081807,-10.500611,4.151404,-6.593407,10.500611,-3.174603,-0.278999,2.681319,0
0.018750,-137.134069,170.540663,-56.958243,8.490842,9.523810,-9.035409,-0.244200,-9.035409,8.547009,0.732601,-0.278999,2.671551,0
0.019792,-148.492311,162.189015,33.907693,-14.615385,10.989011,-6.105006,-3.663004,-10.012210,6.105006,4.639805,-0.278999,2.661783,0
0.020833,-167.200004,111.410991,109.072530,-16.285714,10.500611,-2.686203,-7.081807,-10.012210,2.686203,8.058608,-0.278999,2.661783,0
0.021875,-171.876927,26.558242,141.476926,3.758242,9.035409,1.221001,-9.035409,-8.058608,-1.221001,10.012210,-0.767399,2.700855,0
0.022916,-156.509894,-66.312089,156.509894,22.688645,5.616606,5.616606,-10.500611,-4.639805,-5.128205,10.989011,-0.767399,2.681319,0
0.023958,-88.694507,-122.435168,170.874729,14.058608,1.709402,8.547009,-9.523810,-0.732601,-8.547009,9.523810,-0.767399,2.691087,0
0.025000,1.503297,-148.158245,168.202202,-5.985348,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.767399,2.710623,0
0.026041,94.707694,-160.518685,139.138465,-25.194139,-6.105006,10.500611,-3.663004,7.081807,-10.012210,3.663004,-0.278999,2.671551,0
0.027083,135.463739,-172.210993,54.619781,-5.150183,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.732601,-0.278999,2.671551,0
0.028125,150.496707,-163.859344,-37.248352,18.234432,-10.500611,6.105006,4.151404,10.500611,-5.616606,-4.151404,-0.278999,2.671551,0
0.029166,164.861542,-113.749453,-111.076926,19.069597,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,-0.278999,2.671551,0
0.030208,169.538465,-28.228572,-144.149454,0.695971,-8.058608,-1.221001,9.523810,8.547009,1.709402,-10.012210,-0.278999,2.691087,0
0.031250,154.171432,64.641760,-159.516487,-19.347985,-5.128205,-5.128205,11.477411,5.128205,5.616606,-10.012210,-0.278999,2.691087,0
0.032292,86.356046,120.430772,-172.879125,-9.326007,-1.221001,-8.547009,10.012210,1.709402,9.035409,-9.035409,-0.278999,2.700855,0
0.033333,-3.507692,145.485718,-170.874729,12.945055,3.174603,-10.012210,7.570208,-2.197802,10.500611,-6.593407,-0.767399,2.700855,0
0.034375,-96.378024,158.848355,-141.142860,27.978022,7.081807,-10.012210,4.151404,-6.105006,10.989011,-3.174603,-0.278999,2.700855,0
0.035416,-137.468135,170.540663,-56.290111,8.769231,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.710623,0
0.036459,-152.167036,161.854949,34.575825,-14.336996,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.671551,0
0.037500,-166.865938,111.410991,109.406596,-15.172161,10.012210,-2.197802,-7.570208,-10.012210,2.197802,8.058608,-0.278999,2.671551,0
0.038541,-171.542861,25.556045,142.145058,3.201465,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,0.209402,2.681319,0
0.039583,-156.509894,-66.980221,156.509894,23.245421,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.500611,0.209402,2.681319,0
0.040625,-88.026376,-123.103299,170.874729,13.501832,1.709402,9.035409,-9.523810,-0.732601,-8.547009,10.012210,-0.767399,2.691087,0
0.041666,1.837363,-148.492311,167.868136,-5.150183,-2.686203,10.989011,-7.081807,3.174603,-10.012210,7.570208,-1.255800,2.700855,0
0.042708,94.373628,-160.518685,138.804399,-24.637363,-6.593407,10.989011,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.720391,0
0.043750,135.463739,-171.542861,53.283518,-5.428571,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.244200,-0.767399,2.671551,0
0.044792,150.830773,-163.859344,-37.916484,17.677656,-10.500611,6.593407,4.639805,10.500611,-5.616606,-4.151404,-0.767399,2.671551,0
0.045833,165.195608,-113.081321,-111.410991,17.399267,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,-0.278999,2.661783,0
0.046874,169.872531,-27.894506,-144.149454,0.695971,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.681319,0
0.047916,153.837366,65.643958,-158.848355,-20.183150,-5.128205,-5.128205,10.989011,5.128205,5.616606,-10.012210,-0.278999,2.671551,0
0.048959,86.021980,121.098904,-172.545059,-9.047619,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.523810,-0.278999,2.681319,0
0.050000,-4.843956,146.821981,-170.206597,10.439560,3.174603,-10.012210,8.058608,-2.686203,10.012210,-6.593407,-0.278999,2.681319,0
0.051042,-97.380222,158.848355,-141.476926,27.978022,7.081807,-10.012210,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.681319,0
0.052083,-137.802201,169.872531,-55.956045,9.604396,9.523810,-8.547009,0.244200,-9.035409,9.035409,0.732601,1.186203,2.681319,0
0.053125,-152.501102,161.520883,34.909891,-13.501832,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.767399,2.671551,0
0.054166,-166.865938,110.742860,110.408794,-15.172161,11.477411,-2.197802,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.681319,0
0.055208,-171.876927,24.887913,141.810992,3.201465,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.700855,0
0.056250,-155.841762,-67.648353,156.843960,24.358974,5.616606,5.616606,-10.012210,-4.639805,-5.616606,10.989011,-0.278999,2.671551,0
0.057291,-86.690112,-123.103299,170.874729,12.945055,1.709402,8.547009,-9.523810,-1.221001,-8.547009,9.523810,-0.767399,2.681319,0
0.058333,2.839561,-148.492311,168.202202,-7.377289,-2.197802,10.500611,-7.570208,3.174603,-10.012210,7.081807,-0.278999,2.691087,0
0.059374,94.707694,-160.518685,138.136267,-23.802198,-6.593407,10.989011,-3.663004,7.081807,-10.012210,3.663004,0.209402,2.681319,0
0.060417,135.797805,-171.876927,53.283518,-5.150183,-9.035409,9.035409,0.244200,9.523810,-8.058608,-0.244200,-0.278999,2.671551,0
0.061458,150.496707,-163.525278,-38.584616,19.069597,-10.012210,6.593407,4.639805,10.989011,-5.616606,-4.151404,0.209402,2.671551,0
0.062500,165.863740,-112.413189,-112.079123,19.347985,-10.012210,2.686203,8.058608,10.500611,-1.709402,-7.570208,-0.767399,2.691087,0
0.063541,169.872531,-24.219781,-144.817586,3.201465,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.035409,-0.767399,2.700855,0
0.064584,153.503300,66.312089,-158.848355,-19.626374,-5.128205,-5.128205,10.989011,5.128205,5.616606,-10.500611,-0.278999,2.691087,0
0.065625,85.019782,121.432970,-172.545059,-9.326007,-1.221001,-8.547009,10.012210,1.709402,9.035409,-9.035409,-0.278999,2.681319,0
0.066666,-5.178022,146.821981,-169.872531,10.717949,2.686203,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.700855,0
0.067708,-97.714288,159.182421,-140.140662,27.142857,7.081807,-10.012210,4.151404,-6.593407,10.500611,-3.663004,-0.278999,2.681319,0
0.068750,-137.802201,170.206597,-54.619781,8.212454,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.671551,0
0.069791,-153.169234,161.520883,36.580221,-14.615385,10.989011,-6.105006,-3.663004,-10.012210,6.105006,4.639805,0.209402,2.661783,0
0.070833,-167.200004,109.740662,109.406596,-16.007326,10.500611,-2.197802,-7.570208,-9.523810,2.197802,8.058608,0.209402,2.661783,0
0.071875,-172.210993,23.551649,141.810992,4.593407,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.500611,-0.278999,2.691087,0
0.072917,-155.507696,-68.316485,156.509894,24.080586,5.616606,5.616606,-10.500611,-4.639805,-5.616606,10.989011,-0.278999,2.691087,0
0.073958,-86.356046,-123.437365,170.540663,14.058608,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.691087,0
0.075000,3.173626,-148.492311,168.202202,-7.655678,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.720391,0
0.076042,96.043958,-160.852751,137.468135,-25.472527,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.174603,-0.278999,2.681319,0
0.077083,136.465937,-171.876927,52.281320,-5.428571,-9.035409,9.523810,0.244200,9.035409,-8.547009,-0.244200,-0.278999,2.671551,0
0.078125,150.830773,-163.191212,-39.252748,18.234432,-10.500611,6.593407,4.639805,10.500611,-6.105006,-4.151404,-0.278999,2.661783,0
0.079166,164.861542,-111.745057,-112.079123,18.512821,-10.012210,2.686203,8.058608,10.012210,-2.197802,-7.081807,-0.278999,2.661783,0
0.080208,169.538465,-27.560440,-143.815388,-0.139194,-8.058608,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.681319,0
0.081250,153.169234,66.646155,-159.516487,-20.461538,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.681319,0
0.082291,84.017584,121.432970,-172.210993,-9.604396,-1.221001,-8.547009,10.012210,1.221001,8.547009,-9.035409,-0.278999,2.749695,0
0.083333,-5.846154,146.153849,-170.206597,11.274725,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.700855,0
0.084375,-98.382420,159.182421,-139.472531,27.978022,6.593407,-10.012210,4.151404,-6.593407,10.989011,-3.174603,-0.767399,2.691087,0
0.085416,-138.470333,170.206597,-54.619781,8.769231,9.523810,-9.035409,-1.221001,-9.035409,9.035409,0.732601,-0.278999,2.661783,0
0.086458,-152.835168,161.186817,37.582418,-13.223443,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,-0.278999,2.661783,0
0.087500,-167.200004,109.740662,110.074728,-15.172161,10.500611,-2.197802,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.661783,0
0.088542,-171.542861,23.551649,142.145058,3.479853,9.035409,2.197802,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.681319,0
0.089583,-155.173630,-68.650551,157.178025,22.688645,5.616606,6.105006,-10.500611,-5.128205,-5.616606,10.989011,-0.278999,2.681319,0
0.090624,-86.356046,-124.105497,170.206597,13.501832,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.767399,2.681319,0
0.091666,4.175824,-149.160443,167.534070,-7.934066,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.691087,0
0.092709,96.378024,-161.520883,136.800003,-22.688645,-6.593407,10.500611,-3.663004,7.081807,-10.012210,3.663004,-0.767399,2.788767,0
0.093750,137.134069,-171.876927,50.610990,-4.315018,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,-0.767399,2.671551,0
0.094791,151.498904,-162.857146,-39.920880,17.956044,-10.500611,6.105006,4.151404,10.500611,-5.616606,-4.151404,-0.767399,2.691087,0
0.095833,165.529674,-111.076926,-112.747255,19.347985,-10.012210,2.686203,8.058608,10.012210,-2.197802,-7.570208,-0.278999,2.671551,0
0.096875,170.206597,-25.221979,-143.815388,0.139194,-8.547009,-1.221001,10.500611,8.547009,1.709402,-9.523810,-0.278999,2.691087,0
0.097916,152.501102,67.982419,-159.516487,-21.018315,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.681319,0
0.098958,83.683518,122.101102,-172.545059,-9.326007,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.523810,-0.278999,2.681319,0
0.100000,-6.848352,146.821981,-169.538465,11.831502,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.691087,0
0.101041,-99.050552,158.848355,-137.802201,27.142857,7.081807,-10.012210,4.151404,-6.593407,10.500611,-2.686203,-0.278999,2.681319,0
0.102083,-138.470333,169.872531,-53.951650,8.490842,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.767399,2.710623,0
0.103125,-153.169234,160.852751,37.248352,-18.234432,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,-0.767399,2.681319,0
0.104167,-167.200004,109.072530,110.742860,-14.893773,10.500611,-2.197802,-7.570208,-9.523810,2.197802,8.058608,-0.767399,2.681319,0
0.105208,-171.876927,22.215385,141.810992,3.758242,8.547009,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.739927,0
0.106250,-154.839564,-69.318683,157.178025,23.802198,5.616606,5.616606,-10.989011,-4.639805,-5.616606,10.989011,-0.278999,2.681319,0
0.107291,-85.019782,-124.439563,170.540663,13.780220,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,0
0.108334,5.512088,-149.160443,167.534070,-7.934066,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.767399,2.691087,0
0.109374,97.046156,-160.852751,136.131871,-23.523810,-6.593407,10.989011,-3.663004,6.593407,-10.012210,3.174603,-0.278999,2.671551,0
0.110416,136.800003,-171.542861,50.945056,-5.985348,-9.035409,9.035409,0.732601,9.523810,-8.547009,-0.244200,-0.278999,2.661783,0
0.111458,150.830773,-162.857146,-40.923078,18.512821,-10.500611,6.105006,4.639805,10.500611,-5.616606,-4.151404,-0.278999,2.661783,0
0.112500,165.195608,-111.076926,-113.081321,17.677656,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,-0.767399,2.671551,0
0.113541,169.872531,-24.219781,-144.817586,-0.974359,-8.547009,-1.709402,10.012210,8.547009,2.197802,-9.523810,-0.767399,2.691087,0
0.114583,152.835168,68.316485,-159.516487,-19.904762,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.767399,2.691087,0
0.115625,83.015386,122.769234,-172.545059,-8.769231,-1.221001,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.749695,0
0.116667,-7.516484,147.156047,-169.204399,11.553114,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.681319,0
0.117708,-99.384618,159.516487,-138.136267,26.029304,7.081807,-10.500611,4.151404,-6.593407,10.500611,-3.174603,-0.278999,2.671551,0
0.118749,-138.804399,170.206597,-53.283518,8.769231,9.523810,-8.547009,-0.244200,-9.035409,8.547009,0.732601,-0.278999,2.661783,0
0.119792,-153.503300,160.518685,38.584616,-14.336996,10.989011,-5.616606,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.661783,0
0.120833,-167.534070,108.404398,110.408794,-15.172161,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.058608,-0.278999,2.661783,0
0.121875,-171.542861,21.547253,141.810992,4.315018,8.547009,1.709402,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.730159,0
0.122916,-154.171432,-70.320881,156.843960,26.586081,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.989011,-0.767399,2.681319,0
0.123958,-84.351650,-124.773629,171.208795,12.945055,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.767399,2.691087,0
0.125000,6.180220,-149.494509,167.534070,-7.934066,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.720391,0
0.126041,97.380222,-161.186817,135.797805,-23.245421,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.174603,-0.767399,2.681319,0
0.127083,137.802201,-171.542861,50.276924,-4.871795,-9.035409,9.035409,0.732601,9.523810,-8.547009,-0.244200,-0.278999,2.671551,0
0.128125,151.498904,-162.523081,-41.591210,19.069597,-10.012210,6.593407,4.639805,10.500611,-5.616606,-4.639805,-0.278999,2.671551,0
0.129166,166.197806,-110.074728,-113.415387,19.069597,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.671551,0
0.130208,169.872531,-21.213187,-144.149454,-0.417582,-8.058608,-1.221001,10.012210,8.058608,1.709402,-9.523810,-0.278999,2.691087,0
0.131250,151.498904,68.650551,-160.184619,-18.512821,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.681319,0
0.132292,82.347255,122.769234,-172.879125,-9.882784,-0.732601,-8.547009,10.500611,1.221001,9.035409,-9.035409,-1.744200,2.700855,0
0.133333,-7.850550,147.156047,-169.538465,11.831502,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.700855,1
0.134375,-99.718684,159.516487,-137.468135,26.864469,7.081807,-10.500611,3.663004,-6.593407,10.500611,-3.174603,-0.767399,2.681319,1
0.135416,-139.472531,169.872531,-52.281320,8.212454,9.523810,-9.035409,-0.732601,-9.035409,9.035409,0.732601,-0.278999,2.661783,1
0.136459,-153.837366,160.518685,39.586814,-14.058608,10.500611,-6.105006,-4.151404,-10.500611,6.105006,5.128205,-0.278999,2.661783,1
0.137500,-167.534070,107.736266,111.410991,-14.615385,10.500611,-2.197802,-8.058608,-10.012210,2.197802,8.058608,-0.278999,2.661783,1
0.138541,-171.876927,20.879121,142.145058,4.593407,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,0.209402,2.681319,1
0.139583,-154.171432,-71.323079,157.846157,24.080586,5.616606,6.105006,-10.012210,-4.639805,-5.616606,10.500611,-0.278999,2.681319,1
0.140625,-83.683518,-125.775827,170.206597,12.666667,1.221001,9.035409,-9.523810,-0.732601,-8.547009,10.012210,-0.278999,2.671551,1
0.141666,6.180220,-149.828575,166.865938,-7.934066,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-1.255800,2.691087,1
0.142708,98.048354,-161.520883,134.461541,-24.915751,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.174603,-0.767399,2.671551,1
0.143750,138.136267,-171.542861,49.608792,-4.593407,-9.523810,9.523810,0.732601,9.523810,-8.547009,-0.244200,-0.767399,2.671551,1
0.144792,151.832970,-162.189015,-41.925276,17.399267,-10.500611,6.593407,4.639805,10.500611,-5.616606,-4.639805,-1.255800,2.671551,1
0.145833,165.863740,-109.406596,-113.749453,15.172161,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.671551,1
0.146875,170.206597,-22.215385,-144.483520,-0.695971,-8.058608,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.681319,1
0.147917,151.498904,69.986815,-159.516487,-18.791209,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.671551,1
0.148958,81.679123,123.437365,-172.545059,-9.326007,-0.732601,-8.547009,10.012210,0.732601,9.035409,-9.035409,-0.278999,2.671551,1
0.149999,-8.852747,146.821981,-169.204399,12.109890,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.681319,1
0.151041,-100.386815,159.516487,-137.468135,26.029304,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,0.209402,2.681319,1
0.152083,-140.140662,169.538465,-51.613188,9.604396,9.523810,-8.547009,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.769231,1
0.153125,-153.837366,159.850553,40.254946,-12.945055,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,-0.767399,2.681319,1
0.154166,-167.534070,107.402200,111.745057,-14.615385,10.500611,-1.709402,-7.081807,-9.523810,2.686203,8.058608,-0.767399,2.671551,1
0.155208,-171.876927,19.876924,142.145058,3.758242,8.547009,1.709402,-10.012210,-8.058608,-1.709402,10.012210,-0.278999,2.691087,1
0.156250,-153.503300,-71.657144,157.846157,23.802198,5.616606,6.105006,-10.989011,-4.639805,-5.616606,10.500611,-0.278999,2.671551,1
0.157291,-83.015386,-125.441761,170.540663,13.223443,1.221001,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.671551,1
0.158333,7.516484,-149.494509,167.534070,-8.490842,-3.174603,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.691087,1
0.159375,98.382420,-161.854949,134.127476,-22.688645,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,1
0.160417,138.136267,-171.542861,48.940660,-4.036630,-9.523810,9.523810,0.732601,10.012210,-8.547009,-0.732601,-0.278999,2.671551,1
0.161458,151.498904,-162.189015,-43.261539,20.183150,-10.012210,6.105006,4.639805,10.500611,-5.128205,-4.639805,-0.278999,2.681319,1
0.162500,166.197806,-108.738464,-114.751651,17.399267,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.767399,2.681319,1
0.163541,170.206597,-21.547253,-144.149454,-5.428571,-8.058608,-1.709402,10.012210,8.058608,2.197802,-9.523810,-0.767399,2.691087,1
0.164584,151.164839,70.320881,-159.850553,-19.626374,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-1.744200,2.700855,1
0.165624,81.345057,123.771431,-172.545059,-7.098901,-0.732601,-9.035409,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.681319,1
0.166666,-9.520879,147.824179,-169.204399,12.666667,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.691087,1
0.167708,-101.054947,160.184619,-136.131871,25.750916,7.081807,-10.500611,3.663004,-6.593407,10.012210,-2.686203,-0.278999,2.671551,1
0.168750,-140.140662,169.538465,-50.276924,8.769231,9.523810,-9.035409,-0.732601,-9.523810,9.035409,1.221001,-0.278999,2.671551,1
0.169791,-154.171432,159.850553,40.923078,-14.615385,10.989011,-5.616606,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.661783,1
0.170833,-167.534070,106.400002,111.410991,-14.336996,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,-0.278999,2.661783,1
0.171875,-171.542861,18.874726,142.145058,5.150183,9.035409,1.709402,-9.523810,-8.058608,-1.709402,10.012210,-0.767399,2.739927,1
0.172916,-190.250554,-29.230770,162.523081,16.285714,6.105006,5.616606,-10.500611,-4.639805,-5.616606,10.989011,-0.278999,2.739927,1
0.173958,-99.718684,-102.057145,172.545059,11.274725,1.221001,9.035409,-9.523810,-3.663004,-5.128205,10.012210,-0.767399,2.730159,1
0.175000,-84.351650,-88.360442,151.832970,8.212454,-7.570208,15.873016,-7.570208,-5.616606,-0.732601,7.570208,-0.278999,2.710623,1
0.176041,-12.861539,-19.208792,156.843960,-42.732601,-23.687424,28.571429,-4.639805,-17.338217,12.942613,4.639805,-0.278999,3.335775,1
0.177083,24.887913,14.531868,98.716486,-45.794872,-44.200244,46.153846,-1.221001,-25.641026,24.664225,1.221001,-0.278999,5.562882,1
0.178125,-30.567034,-45.265935,-72.659342,53.868132,-68.620269,65.689866,3.663004,-37.362637,41.269841,-3.663004,0.209402,9.304029,1
0.179166,12.527473,-2.171429,-152.501102,37.164835,-89.621490,81.318681,9.035409,-53.479853,63.247863,-9.035409,0.209402,12.918193,1
0.180208,160.184619,140.140662,-110.074728,-79.201465,-96.947497,83.272283,14.407814,-63.247863,76.923077,-12.942613,0.209402,7.340659,1
0.181250,173.213191,151.832970,-116.087915,-53.868132,-80.341880,68.131868,11.965812,-71.062271,83.760684,-11.477411,0.209402,12.752137,1
0.182291,-10.189011,-26.892308,-236.351654,110.659341,-56.410256,50.549451,5.616606,-70.085470,75.457875,-4.639805,0.209402,8.395604,1
0.183333,-19.876924,-31.235166,-170.540663,89.780220,-34.920635,33.455433,1.709402,-59.829060,61.294261,-0.732601,0.209402,3.931624,1
0.184375,94.373628,86.356046,-11.859341,-68.622711,-17.338217,21.733822,-4.639805,-47.619048,42.735043,5.616606,0.209402,0.669109,1
0.185416,47.270331,39.920880,-40.254946,-12.666667,-5.128205,13.919414,-9.035409,-30.525031,20.757021,10.012210,0.209402,-0.454212,1
0.186458,-39.586814,-42.927473,-49.274726,47.465201,6.593407,7.570208,-13.919414,-14.407814,-0.244200,14.407814,-0.278999,0.073260,1
0.187499,0.835165,0.167033,114.417585,-46.630037,15.384615,1.221001,-16.849817,1.709402,-18.315018,16.361416,0.209402,1.050061,1
0.188542,-61.635166,-59.296705,150.162641,-2.923077,17.338217,-2.686203,-13.919414,17.338217,-31.990232,13.919414,-0.278999,2.515263,1
0.189583,-121.098904,-113.415387,124.439563,38.000000,12.942613,-3.174603,-9.523810,27.594628,-36.385836,9.035409,-0.278999,3.111111,1
0.190624,-62.971430,-60.632968,138.804399,-5.985348,5.616606,-1.221001,-4.151404,31.013431,-35.409035,4.151404,-0.767399,2.612943,1
0.191666,-60.967034,-61.301100,96.043958,10.996337,-2.686203,2.686203,-0.244200,28.083028,-28.571429,0.732601,-1.255800,1.929182,1
0.192709,-31.903297,-33.573627,103.393409,-18.234432,-12.942613,9.035409,4.151404,18.315018,-14.407814,-4.151404,-1.255800,1.743590,1
0.193749,31.903297,28.228572,120.764838,-65.003663,-26.129426,16.361416,9.523810,5.616606,3.663004,-10.012210,-1.255800,2.564103,1
0.194791,-23.217583,-30.567034,-50.610990,41.340659,-39.804640,23.687424,15.384615,-6.593407,22.222222,-15.384615,-0.767399,4.713065,1
0.195833,-35.243957,-43.595605,-191.586817,84.212454,-48.595849,30.525031,17.826618,-21.733822,39.316239,-17.338217,-0.767399,7.057387,1
0.196875,128.782420,118.426376,-99.718684,-56.095238,-50.549451,34.432234,15.384615,-35.897436,50.549451,-14.407814,-0.767399,8.346764,1
0.197916,160.852751,147.824179,-72.325276,-70.849817,-41.269841,28.083028,12.454212,-43.223443,54.945055,-11.477411,-0.767399,7.565324,1
0.198958,9.520879,-1.169231,-170.540663,62.498168,-27.594628,20.268620,6.593407,-45.177045,51.526252,-5.616606,-0.278999,5.211233,1
0.200000,1.503297,-4.843956,-143.147256,47.743590,-13.431013,12.454212,0.732601,-41.758242,41.758242,0.244200,-0.278999,2.564103,1
0.201041,87.358244,82.013189,-33.573627,-49.970696,-2.197802,8.058608,-6.105006,-31.501832,25.152625,7.081807,0.209402,0.434676,1
0.202083,15.534066,10.857143,-65.978023,20.183150,7.570208,3.663004,-11.477411,-16.849817,4.639805,12.454212,-0.767399,-0.307692,1
0.203124,-33.573627,-34.241759,-19.542858,27.699634,16.361416,-1.221001,-15.873016,-2.197802,-13.919414,15.873016,-0.767399,0.278388,1
0.204166,10.523077,12.527473,132.123080,-51.919414,22.222222,-7.081807,-16.849817,14.407814,-31.501832,16.849817,-2.232601,1.577534,1
0.205208,-65.309892,-62.971430,123.771431,6.820513,22.710623,-9.035409,-13.919414,29.059829,-42.735043,13.919414,-0.278999,3.023199,1
0.206250,-118.092310,-113.415387,97.380222,44.402930,17.826618,-8.547009,-9.523810,37.362637,-47.619048,9.523810,-0.278999,3.492063,1
0.207291,-50.276924,-45.600001,136.800003,-16.842491,10.012210,-6.593407,-4.151404,40.781441,-45.665446,5.128205,-0.278999,2.896215,1
0.208334,-56.290111,-53.283518,107.736266,3.201465,1.709402,-3.174603,1.221001,38.827839,-36.874237,-1.709402,-0.278999,1.919414,1
0.209374,-50.276924,-51.613188,86.021980,2.366300,-7.570208,0.732601,7.081807,27.594628,-20.757021,-6.593407,-0.278999,1.225885,1
0.210416,29.230770,27.894506,109.072530,-57.487179,-18.315018,6.105006,12.454212,14.896215,-2.686203,-11.965812,-0.278999,1.538462,1
0.211458,-3.173626,-8.852747,-32.571429,19.347985,-29.059829,11.477411,16.849817,1.221001,15.873016,-16.361416,-0.767399,3.159951,1
0.212500,-33.239561,-40.589012,-175.551652,84.212454,-35.897436,16.849817,18.315018,-14.896215,32.967033,-17.338217,-0.767399,5.494505,1
0.213541,105.397805,97.714288,-97.380222,-41.062271,-36.874237,20.268620,15.384615,-29.548230,44.200244,-14.407814,-0.278999,6.881563,1
0.214583,149.828575,139.806597,-68.984617,-69.457875,-29.548230,16.361416,11.965812,-36.874237,49.084249,-10.989011,-0.278999,6.236874,1
0.215625,19.208792,9.854945,-163.859344,54.424908,-17.826618,11.477411,6.105006,-40.293040,46.153846,-4.639805,0.209402,4.302808,1
0.216667,16.202198,10.857143,-134.795607,32.153846,-6.593407,6.593407,-0.732601,-37.362637,36.385836,1.709402,0.209402,2.124542,1
0.217708,78.672529,73.995606,-43.595605,-36.329670,3.174603,3.174603,-7.081807,-26.617827,19.780220,7.570208,0.209402,0.512821,1
0.218750,4.509890,1.169231,-74.663738,30.483516,11.965812,-0.732601,-11.965812,-12.942613,0.732601,12.454212,-0.278999,0.200244,1
0.219791,-28.228572,-27.560440,-14.865934,22.967033,20.757021,-5.128205,-15.873016,1.709402,-17.338217,15.873016,-0.278999,1.255189,1
0.220833,17.538462,20.210989,136.465937,-58.600733,26.617827,-10.012210,-16.849817,18.315018,-34.920635,16.849817,3.139805,3.179487,1
0.221874,-71.657144,-67.982419,117.424178,14.058608,27.106227,-12.942613,-13.919414,32.478632,-46.642247,13.919414,-0.278999,4.869353,1
0.222916,-127.780223,-122.435168,92.703299,53.311355,21.733822,-12.454212,-10.012210,40.293040,-50.549451,10.012210,-0.278999,4.947497,1
0.223958,-45.265935,-39.920880,145.819783,-24.080586,12.942613,-9.523810,-3.663004,44.200244,-48.107448,3.663004,-0.767399,3.951160,1
0.225000,-49.608792,-45.934067,110.742860,-2.644689,4.151404,-6.105006,1.709402,40.781441,-39.316239,-1.709402,-0.278999,2.593407,1
0.226041,-54.953847,-53.951650,73.995606,9.882784,-4.639805,-2.197802,7.081807,30.036630,-23.199023,-7.081807,-0.278999,1.821734,1
0.227083,25.221979,24.219781,102.057145,-52.476190,-15.384615,2.686203,12.454212,16.361416,-4.639805,-12.454212,-0.278999,2.026862,1
0.228125,5.512088,0.501099,-23.217583,9.604396,-25.641026,8.547009,17.338217,2.686203,13.431013,-16.849817,-0.278999,3.365079,1
0.229166,-31.569231,-37.582418,-172.545059,81.706960,-31.990232,12.942613,19.291819,-12.942613,31.990232,-18.315018,0.209402,5.308913,1
0.230208,97.380222,90.698903,-106.400002,-34.659341,-32.478632,16.361416,16.361416,-27.594628,42.735043,-14.896215,0.209402,6.500611,1
0.231249,146.153849,137.134069,-76.000002,-65.838828,-25.152625,12.454212,12.454212,-34.920635,47.130647,-10.989011,-0.278999,5.894994,1
0.232292,23.551649,14.865934,-157.512091,49.970696,-13.919414,7.570208,6.105006,-38.339438,44.688645,-5.128205,-0.278999,4.078144,1
0.233333,23.217583,18.206594,-126.443959,25.750916,-3.663004,3.174603,0.244200,-35.409035,35.409035,1.221001,-0.278999,2.144078,1
0.234374,69.986815,65.978023,-51.947254,-26.864469,6.593407,-0.244200,-6.593407,-25.152625,18.315018,7.570208,-0.278999,0.815629,1
0.235416,-4.509890,-7.516484,-83.349452,37.443223,15.384615,-4.639805,-11.965812,-11.477411,-0.244200,12.454212,-0.278999,0.727717,1
0.236458,-22.883517,-21.547253,-1.837363,14.893773,25.152625,-9.035409,-16.361416,2.686203,-18.803419,16.849817,-0.278999,1.948718,1
0.237500,20.545055,23.551649,151.164839,-65.003663,31.013431,-13.431013,-17.826618,19.291819,-36.874237,17.826618,-0.278999,3.951160,1
0.238541,-84.017584,-78.004397,114.417585,23.802198,31.013431,-16.361416,-14.896215,32.967033,-47.619048,14.407814,0.209402,5.474969,1
0.239583,-133.793410,-126.778025,87.692310,56.373626,25.152625,-14.407814,-10.500611,40.781441,-51.526252,10.500611,-0.278999,5.465201,1
0.240625,-39.252748,-33.239561,146.487915,-30.205128,15.873016,-10.500611,-5.128205,44.688645,-49.572650,4.639805,-0.278999,4.253968,1
0.241666,-43.929671,-42.259342,112.079123,-3.201465,5.616606,-6.593407,0.732601,41.269841,-40.293040,-0.732601,-0.278999,2.896215,1
0.242708,-55.956045,-54.953847,70.654947,13.223443,-4.151404,-2.686203,6.593407,30.525031,-23.687424,-6.105006,-0.278999,1.870574,1
0.243750,24.553847,23.885715,99.050552,-51.362637,-14.896215,2.197802,12.454212,16.849817,-4.639805,-12.454212,-0.767399,2.026862,1
0.244792,6.848352,2.171429,-28.228572,12.945055,-25.641026,7.570208,17.338217,3.174603,13.919414,-16.849817,-0.278999,3.374847,1
0.245833,-27.226374,-33.907693,-174.215389,77.252747,-31.501832,11.965812,18.803419,-12.454212,31.990232,-18.315018,-0.278999,5.289377,1
0.246875,97.046156,91.032969,-107.402200,-33.824176,-31.501832,14.896215,15.873016,-26.617827,42.735043,-15.384615,0.209402,6.481074,1
0.247916,142.145058,133.459344,-78.338463,-61.384615,-24.175824,10.989011,12.942613,-34.432234,46.642247,-11.477411,0.209402,5.894994,1
0.248958,24.887913,17.204396,-154.505498,47.186813,-12.454212,6.105006,6.593407,-38.339438,44.688645,-5.616606,0.697802,4.097680,1
0.250000,29.230770,24.219781,-123.103299,20.461538,-1.709402,1.221001,0.244200,-34.920635,35.409035,0.732601,0.209402,2.241758,1
0.251041,64.975826,61.301100,-58.962639,-21.296703,8.058608,-2.197802,-6.105006,-24.664225,17.826618,7.081807,-1.255800,1.010989,1
0.252083,-12.193407,-14.865934,-87.692310,43.846154,18.315018,-6.105006,-11.965812,-10.989011,-0.732601,12.454212,-0.278999,1.059829,1
0.253125,-19.542858,-17.204396,10.523077,7.098901,29.059829,-11.477411,-16.361416,2.686203,-19.291819,16.849817,-0.278999,2.368742,1
0.254166,21.213187,25.221979,158.848355,-67.509158,33.455433,-15.873016,-18.315018,18.803419,-36.874237,17.826618,-0.278999,4.449328,1
0.255208,-88.026376,-83.683518,111.076926,26.864469,33.943834,-18.315018,-15.384615,32.478632,-47.619048,14.896215,0.209402,5.894994,1
0.256250,-135.797805,-129.116486,84.685716,59.992674,27.106227,-15.384615,-11.477411,40.293040,-52.014652,10.989011,0.209402,5.728938,1
0.257291,-36.580221,-30.232968,148.492311,-32.153846,16.849817,-10.989011,-5.616606,43.711844,-49.572650,5.128205,0.209402,4.400488,1
0.258338,-59.964837,-28.896704,111.410991,-2.366300,6.105006,-6.105006,0.244200,36.874237,-33.943834,-0.244200,-0.278999,2.837607,1
0.259385,-94.039563,-11.525275,74.329672,7.655678,-6.593407,1.221001,6.593407,24.664225,-20.757021,-6.105006,-0.278999,1.938950,1
0.260419,84.351650,-33.907693,94.039563,-50.249084,-19.291819,7.081807,11.965812,25.152625,-12.942613,-11.965812,-0.278999,2.476190,1
0.261467,154.839564,-157.178025,-33.239561,12.666667,-17.338217,0.732601,17.338217,22.710623,-6.105006,-16.361416,-0.278999,3.267399,1
0.262509,229.002203,-191.252752,-114.417585,27.699634,-5.616606,-11.477411,17.338217,10.989011,6.593407,-16.361416,-0.767399,3.247863,1
0.263550,116.756047,-54.953847,-167.200004,36.051282,7.570208,-22.710623,14.407814,-2.197802,16.849817,-13.431013,-0.767399,2.417582,1
0.264591,39.586814,141.142860,-122.769234,-22.688645,7.570208,-19.291819,11.965812,-1.221001,12.942613,-10.989011,-0.278999,2.505495,1
