1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,156.175828,8.852747,-222.654950,1.252747,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,1.186203,4.058608,0
0.001043,115.753849,111.745057,-213.969236,-12.109890,-8.058608,2.686203,7.570208,9.523810,-1.709402,-5.616606,1.186203,4.078144,0
0.002083,47.604397,186.575828,-184.237367,-4.315018,-6.593407,-0.732601,9.035409,7.570208,1.709402,-7.570208,1.186203,4.107448,0
0.003125,-43.929671,228.000005,-141.142860,18.791209,-3.663004,-4.151404,9.523810,4.639805,5.616606,-8.058608,3.139805,4.087912,0
0.004166,-140.474728,209.626378,-86.356046,9.604396,-0.732601,-6.593407,9.035409,1.709402,7.570208,-7.570208,1.186203,4.136752,0
0.005209,-201.942862,171.208795,-19.208792,7.655678,3.174603,-8.058608,6.593407,-1.709402,9.035409,-5.128205,1.186203,4.068376,0
0.006250,-223.991214,127.112091,83.349452,-13.780220,6.105006,-8.058608,4.151404,-4.639805,9.523810,-2.197802,1.186203,4.078144,0
0.007291,-195.595609,70.654947,165.195608,-5.428571,8.547009,-7.081807,0.732601,-7.081807,8.058608,0.732601,1.186203,4.097680,0
0.008333,-154.505498,-7.516484,224.993412,2.366300,10.012210,-4.639805,-3.174603,-8.547009,5.128205,4.639805,1.674603,4.068376,0
0.009376,-113.415387,-110.408794,215.639565,14.893773,9.035409,-1.709402,-5.616606,-8.058608,2.686203,6.593407,1.186203,4.068376,0
0.010417,-45.934067,-184.571433,186.241762,7.377289,7.570208,2.197802,-8.058608,-6.593407,-0.732601,9.035409,1.186203,4.078144,0
0.011458,46.602199,-226.329675,141.476926,-14.058608,5.128205,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.012500,142.145058,-206.619785,87.024178,-6.263736,2.197802,8.058608,-7.570208,-0.732601,-6.593407,9.035409,1.186203,4.078144,0
0.013542,203.947257,-169.204399,19.876924,-5.428571,-1.709402,9.523810,-5.616606,3.174603,-8.058608,6.593407,1.186203,4.078144,0
0.014583,225.661543,-125.441761,-81.679123,16.285714,-4.151404,10.012210,-3.174603,6.105006,-8.058608,3.663004,1.186203,4.087912,0
0.015625,197.600004,-68.650551,-163.859344,8.490842,-7.570208,8.547009,0.732601,8.547009,-7.081807,0.244200,0.697802,4.097680,0
0.016667,156.175828,9.520879,-223.323082,0.695971,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.174603,1.186203,4.058608,0
0.017708,115.419783,112.079123,-213.301104,-11.831502,-8.058608,2.686203,7.570208,9.523810,-1.221001,-6.105006,1.186203,4.068376,0
0.018750,47.270331,186.909894,-183.903301,-4.315018,-6.593407,-0.732601,9.523810,7.570208,2.197802,-7.570208,1.186203,4.078144,0
0.019791,-44.931869,228.668137,-141.142860,17.120879,-3.663004,-4.151404,10.012210,4.639805,5.128205,-8.547009,1.674603,4.058608,0
0.020833,-141.142860,209.292312,-85.687914,9.604396,-0.732601,-6.593407,9.035409,2.197802,7.570208,-7.570208,1.186203,4.068376,0
0.021875,-202.610994,171.208795,-18.874726,9.326007,3.174603,-8.058608,6.593407,-1.709402,9.035409,-5.128205,1.186203,4.078144,0
0.022916,-223.657148,126.778025,83.683518,-13.780220,6.105006,-8.547009,4.151404,-4.639805,9.523810,-2.197802,1.186203,4.107448,0
0.023958,-195.595609,70.654947,165.195608,-5.428571,8.058608,-7.081807,0.244200,-7.081807,8.547009,0.732601,2.163004,4.117216,0
0.025000,-154.505498,-7.850550,224.993412,1.531136,10.012210,-4.639805,-3.174603,-8.058608,5.128205,4.639805,1.186203,4.068376,0
0.026042,-112.747255,-111.410991,214.971433,14.615385,9.035409,-1.709402,-5.616606,-7.570208,2.686203,7.081807,1.186203,4.068376,0
0.027083,-45.265935,-185.573631,185.239565,7.098901,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,1.186203,4.087912,0
0.028125,47.270331,-226.329675,142.145058,-14.336996,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.029167,142.813190,-206.953851,87.358244,-7.098901,1.709402,8.058608,-8.058608,-0.732601,-6.593407,9.035409,1.186203,4.068376,0
0.030208,204.281323,-168.870333,19.876924,-5.706960,-1.709402,9.035409,-5.616606,2.686203,-7.570208,6.593407,1.186203,4.068376,0
0.031250,225.327478,-124.439563,-81.679123,16.564103,-5.128205,9.523810,-2.686203,6.105006,-8.058608,3.663004,1.186203,4.087912,0
0.032298,196.597807,-67.648353,-164.527476,7.655678,-7.081807,8.547009,0.732601,8.547009,-7.081807,0.244200,1.186203,4.097680,0
0.033340,154.839564,11.525275,-224.659346,0.139194,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,1.186203,4.068376,0
0.034378,114.417585,113.415387,-212.967038,-11.553114,-8.058608,2.686203,7.570208,9.523810,-1.221001,-5.616606,1.186203,4.068376,0
0.035417,46.602199,187.578026,-183.569235,-3.479853,-6.593407,-0.732601,9.035409,7.570208,1.709402,-7.570208,1.186203,4.087912,0
0.036458,-45.934067,228.334071,-140.474728,16.842491,-3.663004,-4.151404,10.012210,5.128205,5.128205,-8.058608,1.186203,4.078144,0
0.037501,-141.142860,209.292312,-85.687914,10.161172,-0.732601,-6.593407,8.547009,1.709402,7.570208,-7.081807,1.186203,4.078144,0
0.038541,-202.945059,170.540663,-18.206594,8.490842,2.686203,-8.058608,7.081807,-1.221001,9.035409,-5.128205,1.186203,4.068376,0
0.039583,-223.657148,126.778025,84.351650,-13.780220,6.105006,-8.547009,4.151404,-5.128205,9.523810,-2.197802,1.674603,4.087912,0
0.040625,-195.929675,69.986815,165.863740,-5.150183,8.547009,-7.570208,0.244200,-7.081807,8.547009,0.732601,1.186203,4.097680,0
0.041667,-154.505498,-8.852747,225.661543,3.479853,9.523810,-4.151404,-3.174603,-8.058608,5.616606,4.639805,1.186203,4.068376,0
0.042708,-112.747255,-112.413189,213.969236,14.893773,9.523810,-1.221001,-5.616606,-7.570208,2.686203,7.081807,1.186203,4.068376,0
0.043750,-44.263737,-186.241762,184.905499,7.377289,7.570208,1.709402,-7.570208,-6.105006,-0.732601,9.035409,-0.767399,4.097680,0
0.044792,48.272529,-225.995609,141.810992,-13.501832,5.128205,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.045833,142.813190,-206.953851,87.024178,-6.820513,2.197802,8.058608,-7.570208,-0.732601,-6.593407,8.547009,1.186203,4.126984,0
0.046875,204.949455,-168.870333,19.208792,-5.706960,-2.197802,9.523810,-5.616606,2.686203,-7.570208,6.593407,1.186203,4.068376,0
0.047916,225.661543,-124.773629,-83.349452,17.120879,-5.128205,9.523810,-2.686203,5.616606,-8.547009,3.663004,1.186203,4.078144,0
0.048959,197.265938,-67.982419,-164.527476,7.377289,-7.081807,8.547009,1.221001,8.547009,-7.081807,0.244200,1.186203,4.097680,0
0.050000,155.507696,11.191209,-223.991214,0.417582,-8.547009,5.616606,4.639805,9.523810,-4.639805,-3.663004,1.186203,4.058608,0
0.051042,114.083519,113.749453,-212.967038,-11.553114,-8.058608,2.686203,7.081807,9.035409,-1.221001,-6.105006,1.674603,4.068376,0
0.052083,45.600001,187.578026,-182.901103,-3.479853,-6.593407,-0.732601,9.035409,8.058608,2.197802,-7.570208,1.186203,4.078144,0
0.053126,-46.936265,228.334071,-140.808794,16.842491,-3.663004,-4.151404,10.012210,5.128205,5.616606,-8.058608,1.186203,4.068376,0
0.054167,-141.810992,208.958246,-84.685716,9.604396,-0.732601,-6.593407,9.035409,2.197802,8.058608,-7.570208,1.186203,4.117216,0
0.055208,-203.279125,170.206597,-18.206594,9.604396,3.174603,-8.058608,7.081807,-1.709402,9.035409,-5.128205,1.186203,4.097680,0
0.056250,-223.657148,126.443959,84.685716,-14.893773,6.105006,-8.547009,4.151404,-4.639805,9.523810,-2.197802,1.186203,4.087912,0
0.057292,-194.927477,69.652749,165.863740,-4.871795,8.058608,-7.081807,0.732601,-7.081807,8.058608,0.732601,1.186203,4.097680,0
0.058333,-153.837366,-9.520879,225.661543,2.644689,10.012210,-4.639805,-3.174603,-9.523810,5.616606,4.639805,1.186203,4.068376,0
0.059375,-112.413189,-112.747255,214.971433,13.780220,9.523810,-1.221001,-6.105006,-7.570208,2.686203,6.593407,1.186203,4.068376,0
0.060417,-43.929671,-186.575828,184.905499,6.542125,7.570208,1.709402,-7.570208,-6.105006,-0.732601,9.035409,1.186203,4.078144,0
0.061459,48.606594,-225.995609,141.476926,-13.780220,5.128205,5.616606,-8.058608,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.062500,144.149454,-205.283521,87.024178,-7.377289,1.709402,8.058608,-8.058608,-0.732601,-6.593407,8.547009,1.186203,4.068376,0
0.063541,205.617587,-168.202202,19.208792,-4.871795,-1.709402,9.523810,-5.616606,2.686203,-8.058608,6.593407,1.186203,4.078144,0
0.064584,225.327478,-124.439563,-83.683518,16.564103,-5.128205,10.012210,-2.686203,6.105006,-8.547009,3.663004,1.186203,4.136752,0
0.065625,196.931873,-67.982419,-164.861542,8.490842,-7.081807,8.547009,0.732601,8.547009,-7.081807,0.732601,1.186203,4.175824,0
0.066668,155.173630,11.525275,-224.325280,-0.974359,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,1.186203,4.136752,0
0.067708,114.083519,114.083519,-212.632972,-11.274725,-8.058608,2.686203,8.547009,9.035409,-1.221001,-5.616606,1.186203,4.068376,0
0.068750,45.600001,188.914290,-183.235169,-3.479853,-6.593407,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.186203,4.078144,0
0.069792,-47.270331,228.000005,-139.806597,16.564103,-3.663004,-4.151404,9.523810,4.639805,5.616606,-8.058608,1.186203,4.068376,0
0.070833,-142.145058,208.958246,-85.019782,10.996337,-0.732601,-6.593407,9.035409,2.197802,7.570208,-7.570208,1.186203,4.068376,0
0.071875,-204.949455,169.872531,-17.538462,8.490842,3.174603,-8.058608,7.081807,-1.709402,9.035409,-5.616606,1.186203,4.068376,0
0.072917,-223.323082,126.109893,86.356046,-14.058608,6.593407,-8.547009,4.151404,-4.639805,9.523810,-2.197802,1.186203,4.078144,0
0.073958,-194.927477,68.984617,166.865938,-4.036630,8.547009,-7.081807,0.244200,-7.081807,8.547009,1.221001,1.186203,4.097680,0
0.075000,-153.503300,-10.523077,226.329675,2.923077,9.523810,-4.151404,-3.663004,-8.058608,5.616606,4.639805,1.186203,4.087912,0
0.076042,-112.413189,-113.415387,214.637367,14.058608,9.523810,-1.221001,-6.105006,-8.058608,2.686203,7.081807,1.186203,4.087912,0
0.077084,-43.261539,-187.243960,184.571433,5.985348,7.570208,2.197802,-7.570208,-6.105006,-0.732601,9.035409,1.186203,4.078144,0
0.078125,49.608792,-225.995609,141.476926,-13.223443,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.079167,144.817586,-206.285719,86.021980,-7.934066,1.709402,8.058608,-8.058608,-0.732601,-6.593407,8.547009,1.186203,4.078144,0
0.080208,206.285719,-167.868136,17.872528,-5.985348,-1.709402,9.035409,-5.616606,2.686203,-7.570208,6.105006,1.186203,4.068376,0
0.081255,224.993412,-124.105497,-85.687914,17.120879,-5.128205,9.523810,-2.197802,6.105006,-9.035409,3.663004,1.186203,4.078144,0
0.082299,196.263741,-65.978023,-166.197806,6.820513,-7.081807,8.058608,1.221001,8.547009,-7.081807,0.732601,1.186203,4.097680,0
0.083338,154.171432,13.195605,-224.659346,-0.417582,-8.547009,5.616606,5.128205,9.523810,-4.151404,-3.174603,1.186203,4.058608,0
0.084378,114.083519,115.419783,-212.632972,-9.604396,-8.058608,2.686203,7.570208,9.035409,-1.221001,-5.616606,1.186203,4.068376,0
0.085417,44.931869,189.248356,-182.232971,-3.479853,-6.593407,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.186203,4.156288,0
0.086458,-48.606594,228.000005,-139.806597,16.842491,-3.663004,-4.151404,9.523810,4.639805,5.616606,-8.058608,1.186203,4.136752,0
0.087500,-143.147256,208.624180,-85.019782,10.439560,-0.244200,-6.593407,9.035409,1.709402,8.058608,-7.570208,1.186203,4.068376,0
0.088541,-204.281323,169.204399,-16.536264,8.490842,3.663004,-8.058608,7.081807,-1.709402,9.035409,-5.128205,1.186203,4.068376,0
0.089584,-223.323082,126.109893,86.021980,-14.058608,6.105006,-8.547009,3.663004,-4.639805,9.523810,-2.197802,1.186203,4.087912,0
0.090625,-194.927477,68.650551,167.200004,-4.593407,8.547009,-7.081807,0.244200,-7.081807,8.058608,1.709402,1.186203,4.097680,0
0.091667,-152.835168,-11.191209,226.329675,2.644689,10.012210,-4.151404,-3.663004,-8.058608,5.616606,4.639805,1.674603,4.058608,0
0.092708,-111.745057,-113.749453,214.303301,12.945055,9.523810,-1.221001,-6.105006,-7.570208,2.686203,6.593407,1.186203,4.058608,0
0.093750,-42.593408,-187.912092,184.237367,5.985348,8.058608,2.197802,-8.058608,-6.105006,-0.732601,9.035409,1.186203,4.078144,0
0.094792,50.276924,-226.329675,140.474728,-12.109890,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.674603,4.068376,0
0.095833,144.817586,-206.285719,86.021980,-8.212454,1.709402,8.058608,-7.570208,-0.732601,-6.593407,8.547009,1.186203,4.156288,0
0.096875,206.619785,-167.868136,17.872528,-5.706960,-1.709402,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.087912,0
0.097916,224.993412,-124.105497,-85.353848,15.450549,-5.128205,9.523810,-2.686203,6.105006,-8.058608,3.174603,0.697802,4.087912,0
0.098958,196.263741,-66.646155,-165.863740,7.098901,-7.081807,8.547009,0.732601,8.058608,-6.593407,0.244200,1.186203,4.097680,0
0.100000,154.171432,13.195605,-224.325280,-0.695971,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.174603,1.186203,4.068376,0
0.101042,113.081321,115.753849,-211.630774,-9.882784,-8.058608,2.686203,7.081807,9.035409,-1.221001,-6.105006,1.186203,4.068376,0
0.102083,45.265935,189.248356,-182.901103,-2.923077,-6.593407,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.674603,4.078144,0
0.103125,-50.276924,228.000005,-139.806597,14.893773,-3.663004,-4.151404,9.523810,4.639805,5.616606,-8.058608,1.674603,4.068376,0
0.104167,-142.479124,207.956049,-85.353848,11.553114,-0.244200,-6.593407,9.035409,1.709402,8.058608,-7.570208,1.186203,4.068376,0
0.105208,-204.949455,168.536267,-16.202198,8.769231,3.174603,-8.058608,7.081807,-1.709402,9.035409,-5.128205,0.697802,4.078144,0
0.106250,-222.989016,125.775827,87.024178,-14.058608,6.105006,-8.547009,4.151404,-4.639805,9.523810,-2.197802,1.674603,4.087912,0
0.107292,-194.593411,67.982419,167.534070,-3.201465,8.547009,-7.081807,0.244200,-7.081807,8.547009,0.732601,1.186203,4.126984,0
0.108333,-152.835168,-11.191209,226.329675,3.479853,9.523810,-4.151404,-3.663004,-8.547009,5.616606,4.639805,1.186203,4.068376,0
0.109375,-111.410991,-114.083519,213.969236,12.666667,9.035409,-1.221001,-5.616606,-8.058608,2.686203,7.081807,0.697802,4.068376,0
0.110416,-42.927473,-187.912092,183.903301,5.706960,7.570208,2.197802,-8.058608,-6.105006,-0.732601,8.547009,1.186203,4.078144,0
0.111458,51.613188,-225.661543,140.808794,-12.666667,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,0
0.112500,145.819783,-205.951653,85.353848,-8.212454,1.709402,8.058608,-8.058608,-0.732601,-6.105006,8.547009,1.186203,4.068376,0
0.113550,208.290115,-166.531872,16.202198,-4.871795,-2.197802,9.035409,-5.616606,3.174603,-7.570208,6.593407,1.186203,4.068376,0
0.114589,223.323082,-123.771431,-87.692310,16.842491,-5.128205,10.012210,-2.686203,6.105006,-8.058608,3.663004,1.186203,4.078144,0
0.115630,195.929675,-65.643958,-167.200004,6.542125,-7.570208,8.058608,0.732601,8.547009,-6.593407,0.244200,1.186203,4.097680,0
0.116675,153.169234,15.534066,-224.659346,-1.252747,-8.547009,5.616606,5.128205,9.523810,-4.151404,-3.663004,1.186203,4.058608,0
0.117718,111.410991,118.092310,-210.628576,-8.212454,-8.058608,2.686203,7.570208,9.035409,-1.221001,-5.616606,1.186203,4.107448,0
0.118754,43.595605,190.250554,-182.567037,-2.366300,-5.128205,-1.221001,9.035409,7.570208,2.197802,-7.570208,1.186203,4.068376,0
0.119792,-49.608792,228.000005,-139.472531,15.450549,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.058608,1.186203,4.068376,0
0.120834,-144.149454,207.621983,-84.017584,11.274725,-0.244200,-6.593407,8.547009,1.709402,7.570208,-7.570208,1.186203,4.068376,0
0.121875,-205.283521,168.870333,-15.534066,7.934066,3.174603,-8.547009,6.593407,-1.709402,9.035409,-5.128205,1.186203,4.068376,0
0.122916,-222.320884,125.775827,88.026376,-14.336996,6.105006,-8.547009,3.663004,-4.639805,9.523810,-2.686203,1.186203,4.078144,0
0.123958,-194.259345,67.982419,167.868136,-3.479853,8.547009,-7.081807,0.732601,-7.081807,8.547009,1.221001,1.674603,4.097680,0
0.125000,-152.501102,-12.193407,227.331873,4.315018,9.523810,-4.151404,-3.663004,-8.547009,5.128205,4.639805,1.186203,4.068376,0
0.126041,-111.076926,-114.751651,213.969236,11.553114,9.035409,-1.221001,-6.105006,-7.570208,2.686203,7.081807,1.186203,4.117216,0
0.127083,-42.259342,-188.246158,183.903301,5.985348,7.570208,2.197802,-7.570208,-6.105006,-0.732601,9.035409,1.674603,4.097680,0
0.128125,52.281320,-225.661543,140.140662,-10.717949,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.035409,1.186203,4.097680,0
0.129167,146.487915,-205.951653,85.019782,-8.490842,1.709402,8.058608,-7.570208,-0.244200,-6.593407,8.547009,1.186203,4.078144,0
0.130208,207.621983,-166.865938,16.202198,-4.871795,-1.709402,9.035409,-5.616606,3.174603,-8.058608,6.105006,1.186203,4.068376,0
0.131250,224.659346,-124.105497,-86.690112,17.120879,-5.128205,9.523810,-2.686203,6.105006,-8.058608,3.663004,1.186203,4.107448,0
0.132298,194.927477,-64.641760,-167.534070,5.428571,-7.570208,8.547009,1.221001,8.058608,-6.593407,0.244200,1.186203,4.087912,0
0.133341,153.169234,15.868132,-225.661543,-2.644689,-8.547009,5.616606,4.639805,9.523810,-2.686203,-3.663004,1.186203,4.068376,1
0.134376,112.079123,117.090113,-211.630774,-8.212454,-8.058608,2.686203,7.081807,9.035409,-1.221001,-5.616606,1.186203,4.058608,1
0.135417,43.261539,189.582422,-182.567037,-2.087912,-6.105006,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.186203,4.078144,1
0.136458,-50.610990,227.665939,-138.804399,15.450549,-3.663004,-4.639805,10.012210,5.128205,5.616606,-8.547009,0.697802,4.078144,1
0.137500,-144.817586,207.621983,-83.683518,12.109890,-0.244200,-6.593407,9.035409,2.197802,8.058608,-7.081807,1.186203,4.087912,1
0.138541,-205.617587,168.536267,-14.865934,7.377289,2.686203,-8.058608,6.593407,-1.709402,9.035409,-5.128205,1.186203,4.068376,1
0.139583,-222.654950,125.441761,88.694507,-13.780220,6.593407,-9.035409,3.663004,-4.639805,9.523810,-2.197802,1.674603,4.087912,1
0.140625,-193.925279,67.314287,168.536267,-3.201465,8.547009,-7.081807,0.244200,-7.081807,8.058608,1.221001,1.674603,4.097680,1
0.141667,-151.832970,-13.195605,226.997807,4.871795,9.523810,-4.151404,-3.663004,-8.547009,5.616606,4.639805,1.186203,4.058608,1
0.142708,-110.408794,-115.085717,213.635170,10.996337,9.523810,-1.221001,-5.616606,-8.058608,2.686203,7.081807,1.186203,4.068376,1
0.143750,-41.257144,-188.580224,183.903301,5.150183,7.570208,2.197802,-8.058608,-6.593407,-0.732601,9.035409,1.674603,4.078144,1
0.144792,52.949452,-225.327478,140.140662,-11.553114,4.639805,5.616606,-8.058608,-3.663004,-4.151404,9.035409,1.674603,4.068376,1
0.145833,147.490113,-205.617587,84.685716,-7.934066,1.709402,8.058608,-7.570208,-0.244200,-6.593407,8.547009,1.186203,4.078144,1
0.146875,207.621983,-166.865938,16.870330,-5.706960,-1.709402,9.523810,-5.616606,3.174603,-8.058608,6.593407,1.186203,4.107448,1
0.147916,224.325280,-123.771431,-87.358244,17.956044,-5.128205,9.523810,-2.686203,6.593407,-8.547009,3.663004,1.186203,4.097680,1
0.148958,195.261543,-65.309892,-167.200004,5.985348,-6.105006,8.058608,0.732601,8.547009,-7.081807,0.244200,0.697802,4.107448,1
0.150000,153.503300,14.865934,-225.327478,-1.252747,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,1.674603,4.058608,1
0.151042,111.745057,117.758244,-211.296708,-8.212454,-8.058608,2.686203,7.570208,9.523810,-1.709402,-5.616606,1.186203,4.058608,1
0.152083,43.261539,190.584620,-181.898905,-2.087912,-6.105006,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.186203,4.078144,1
0.153125,-51.613188,228.000005,-138.470333,14.336996,-3.663004,-4.151404,9.523810,4.639805,5.616606,-8.058608,1.186203,4.068376,1
0.154166,-145.819783,207.287917,-83.015386,11.553114,-0.244200,-6.593407,9.035409,1.709402,8.058608,-7.570208,1.186203,4.068376,1
0.155208,-206.619785,167.868136,-14.531868,7.934066,3.174603,-8.058608,6.593407,-1.709402,9.523810,-5.128205,1.674603,4.058608,1
0.156250,-222.654950,125.441761,89.028573,-13.501832,6.593407,-8.547009,4.151404,-5.128205,9.523810,-2.197802,1.674603,4.078144,1
0.157292,-193.591213,66.980221,168.536267,-2.644689,8.547009,-7.081807,0.732601,-7.081807,8.058608,1.221001,-3.209402,4.107448,1
0.158333,-151.498904,-13.863737,226.997807,5.150183,10.012210,-4.151404,-3.663004,-8.547009,5.616606,4.639805,1.186203,4.068376,1
0.159375,-109.740662,-116.421981,213.301104,10.439560,9.523810,-1.221001,-6.105006,-8.058608,2.686203,7.081807,1.186203,4.068376,1
0.160417,-41.257144,-188.580224,183.569235,4.871795,7.570208,2.197802,-7.570208,-6.593407,-0.732601,9.035409,1.186203,4.078144,1
0.161459,53.617584,-225.661543,139.806597,-11.553114,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.523810,1.186203,4.068376,1
0.162500,147.824179,-205.283521,84.351650,-8.490842,1.709402,8.058608,-8.058608,-0.244200,-6.593407,8.547009,1.186203,4.078144,1
0.163542,208.290115,-166.197806,15.868132,-4.593407,-1.709402,9.523810,-5.616606,3.174603,-8.058608,6.105006,1.186203,4.068376,1
0.164583,224.325280,-123.437365,-88.026376,16.842491,-5.128205,9.523810,-2.686203,6.593407,-8.058608,4.151404,1.186203,4.078144,1
0.165625,194.927477,-65.643958,-167.200004,6.263736,-7.570208,8.547009,1.221001,8.547009,-7.081807,0.244200,1.186203,4.087912,1
0.166666,153.169234,15.534066,-224.325280,-1.809524,-8.547009,5.616606,5.128205,9.523810,-4.151404,-3.663004,1.186203,4.058608,1
0.167709,111.076926,118.426376,-210.962642,-5.985348,-8.058608,2.686203,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.078144,1
0.168750,42.593408,190.918686,-181.564839,-2.087912,-6.593407,-0.732601,9.035409,7.570208,2.197802,-7.570208,1.186203,4.175824,1
0.169791,-52.615386,227.665939,-138.470333,13.501832,-3.174603,-4.151404,9.523810,4.639805,5.616606,-8.058608,1.186203,4.068376,1
0.170833,-145.819783,207.287917,-83.015386,11.553114,-0.244200,-6.593407,9.035409,1.709402,8.058608,-7.570208,1.186203,4.078144,1
0.171875,-206.285719,167.868136,-14.197803,7.655678,3.174603,-8.058608,6.593407,-1.709402,9.035409,-5.128205,1.674603,4.068376,1
0.172917,-222.320884,125.107695,90.030771,-13.780220,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.197802,1.186203,4.078144,1
0.173958,-99.384618,102.391211,199.270334,31.875458,28.083028,-4.151404,3.663004,-0.732601,4.639805,-2.686203,25.606227,3.990232,1
0.175000,-118.426376,-24.887913,220.650554,20.183150,36.385836,-1.709402,-1.709402,-4.151404,3.174603,3.174603,33.420635,4.566545,1
0.176042,-107.736266,-118.760442,206.619785,26.586081,34.432234,-0.244200,-3.663004,-4.639805,1.221001,5.128205,30.490232,5.035409,1
0.177084,-77.336265,-175.551652,187.912092,7.934066,27.106227,2.197802,-6.593407,-5.128205,-0.732601,8.058608,22.187424,4.976801,1
0.178125,-13.195605,-219.982422,144.483520,-10.439560,7.081807,6.593407,-8.058608,-2.686203,-4.639805,9.035409,5.581807,4.341880,1
0.179166,93.371431,-209.626378,77.336265,-10.439560,-18.315018,5.616606,-9.035409,-4.151404,-3.663004,10.012210,-21.768620,4.019536,1
0.180208,167.534070,-173.881323,15.200000,-6.820513,-35.897436,4.639805,-9.035409,-4.639805,-3.174603,10.012210,-40.816239,3.990232,1
0.181250,217.309895,-117.758244,-72.659342,0.417582,-51.526252,5.616606,-8.058608,-2.686203,-4.639805,9.035409,-54.979853,4.224664,1
0.182298,203.279125,-65.643958,-166.197806,9.326007,-53.479853,5.128205,-2.197802,2.197802,-3.663004,3.663004,-52.049451,4.683761,1
0.183340,164.527476,-1.503297,-245.371434,2.644689,-43.223443,2.197802,2.197802,3.174603,-0.732601,-0.244200,-40.816239,5.269841,1
0.184379,132.457146,121.432970,-207.621983,-20.183150,-34.432234,0.732601,2.686203,2.686203,0.732601,-1.221001,-32.513431,5.240537,1
0.185417,76.334068,197.265938,-165.529674,-0.974359,-22.710623,-0.244200,6.593407,5.616606,1.709402,-5.128205,-17.861416,4.830281,1
0.186458,-7.850550,230.338467,-129.784618,18.791209,-3.663004,-2.197802,10.989011,8.058608,3.174603,-9.523810,3.628205,4.410256,1
0.187500,-83.683518,199.938466,-90.698903,8.212454,16.849817,-3.174603,10.989011,7.081807,4.151404,-9.523810,23.652625,4.195360,1
0.188541,-150.162641,172.879125,-27.226374,6.542125,34.920635,-3.663004,10.012210,5.616606,4.639805,-8.547009,40.746642,4.068376,1
0.189584,-209.626378,125.441761,72.993408,-0.417582,52.991453,-4.639805,9.035409,3.663004,5.616606,-7.081807,54.910256,4.253968,1
0.190625,-212.632972,78.672529,177.221982,-3.479853,56.410256,-3.174603,5.128205,1.221001,4.639805,-3.663004,58.329060,4.644689,1
0.191667,-166.531872,-0.167033,244.703302,-0.417582,45.177045,-0.732601,1.221001,-0.244200,2.197802,0.244200,46.119048,5.211233,1
0.192708,-129.450552,-119.428574,205.617587,22.967033,36.385836,0.244200,-0.244200,-1.221001,1.221001,1.709402,36.839438,5.221001,1
0.193750,-71.323079,-192.923081,164.861542,3.758242,25.152625,0.732601,-4.639805,-4.639805,0.732601,5.128205,21.699023,4.869353,1
0.194791,4.175824,-222.320884,136.465937,-14.615385,7.081807,3.174603,-9.035409,-6.105006,-1.709402,10.012210,1.674603,4.429792,1
0.195833,82.681321,-199.270334,97.714288,-4.871795,-13.919414,4.151404,-9.035409,-5.616606,-3.174603,10.500611,-18.838217,4.146520,1
0.196875,152.167036,-174.215389,28.896704,-3.201465,-32.967033,4.639805,-8.058608,-4.639805,-3.174603,9.523810,-36.909035,4.009768,1
0.197916,214.303301,-125.775827,-72.325276,4.036630,-50.549451,5.128205,-7.570208,-3.174603,-3.663004,9.035409,-55.468254,4.185592,1
0.198958,213.969236,-76.334068,-177.890114,6.263736,-53.479853,4.639805,-4.151404,0.244200,-3.174603,5.128205,-54.491453,4.732601,1
0.200000,168.202202,0.835165,-240.026379,2.644689,-42.735043,2.686203,-0.244200,1.709402,-0.732601,1.221001,-41.793040,5.172161,1
0.201042,132.457146,119.762640,-202.610994,-20.461538,-33.943834,1.221001,1.709402,2.686203,-0.244200,-0.244200,-32.513431,5.152625,1
0.202083,75.331870,194.259345,-162.857146,-0.417582,-23.687424,0.732601,6.105006,6.105006,0.732601,-4.639805,-17.861416,4.800977,1
0.203125,-0.501099,225.995609,-137.468135,17.956044,-5.616606,-1.709402,10.012210,8.058608,2.686203,-9.035409,1.186203,4.361416,1
0.204167,-80.008793,200.606598,-98.048354,7.934066,15.873016,-2.686203,10.500611,7.570208,3.663004,-9.035409,22.675824,4.078144,1
0.205209,-149.828575,175.885718,-27.560440,6.263736,34.432234,-2.686203,10.012210,6.593407,3.663004,-8.058608,40.258242,3.921856,1
0.206250,-213.301104,127.446157,74.663738,0.417582,52.014652,-4.151404,9.523810,4.639805,5.128205,-8.058608,57.352259,4.097680,1
0.207291,-211.296708,80.342859,176.219784,-3.201465,54.945055,-3.174603,6.105006,2.197802,4.639805,-4.151404,58.329060,4.527473,1
0.208333,-165.863740,2.505495,240.694511,-0.139194,44.688645,-0.732601,1.709402,0.244200,2.686203,-0.244200,44.653846,5.123321,1
0.209375,-131.120882,-116.756047,205.951653,23.802198,35.897436,-0.244200,0.244200,-0.244200,1.709402,1.221001,36.839438,5.123321,1
0.210416,-74.329672,-192.589015,165.195608,4.036630,25.641026,0.732601,-4.151404,-4.151404,1.221001,5.616606,22.187424,4.820513,1
0.211458,1.169231,-222.989016,140.140662,-15.450549,8.058608,3.174603,-8.547009,-6.593407,-1.221001,9.523810,2.163004,4.351648,1
0.212500,82.013189,-198.268136,99.718684,-5.150183,-13.919414,3.663004,-8.547009,-6.105006,-2.197802,10.500611,-19.326618,4.048840,1
0.213542,150.830773,-173.547257,29.230770,-3.201465,-31.990232,3.663004,-8.547009,-5.128205,-2.197802,9.523810,-36.420635,3.882784,1
0.214583,212.632972,-126.443959,-71.991210,2.644689,-49.572650,5.128205,-8.058608,-3.663004,-3.663004,9.035409,-53.514652,4.048840,1
0.215625,213.301104,-79.674727,-174.215389,6.820513,-52.991453,4.639805,-4.639805,-1.221001,-2.686203,5.616606,-54.491453,4.468864,1
0.216667,168.536267,-1.837363,-238.021983,3.479853,-42.246642,2.686203,-0.732601,0.732601,-1.221001,2.197802,-41.793040,5.025641,1
0.217708,132.791212,119.094508,-201.942862,-20.739927,-33.943834,1.709402,0.732601,2.197802,-0.244200,0.244200,-33.001832,5.045177,1
0.218750,77.002200,194.927477,-163.525278,0.417582,-23.687424,1.221001,5.128205,6.105006,0.244200,-3.663004,-20.303419,4.722833,1
0.219791,1.503297,224.993412,-138.136267,19.069597,-6.105006,-1.221001,9.523810,8.058608,2.197802,-8.058608,0.697802,4.273504,1
0.220833,-79.006595,198.602202,-98.716486,7.934066,15.384615,-2.197802,10.012210,7.570208,3.174603,-8.547009,22.187424,4.000000,1
0.221875,-147.824179,175.217586,-28.562638,6.263736,33.455433,-2.686203,9.523810,6.593407,3.174603,-8.058608,39.281441,3.824176,1
0.222916,-209.292312,129.116486,72.325276,0.139194,51.037851,-3.663004,9.523810,5.128205,4.639805,-8.058608,56.375458,3.990232,1
0.223958,-210.962642,82.681321,175.217586,-3.479853,54.456654,-3.174603,6.105006,2.686203,4.151404,-4.639805,57.840659,4.400488,1
0.225000,-166.531872,3.841758,239.358247,-0.417582,44.200244,-0.732601,2.686203,0.732601,2.197802,-0.732601,46.607448,4.967033,1
0.226041,-131.454948,-116.087915,204.281323,24.080586,35.897436,-0.244200,0.732601,-0.244200,1.221001,0.732601,36.839438,5.006105,1
0.227083,-75.331870,-191.920883,164.861542,4.593407,25.641026,0.244200,-3.663004,-4.151404,1.221001,5.128205,22.675824,4.693529,1
0.228125,-0.167033,-221.986818,139.806597,-15.172161,8.547009,2.686203,-8.058608,-6.593407,-0.732601,9.035409,3.139805,4.253968,1
0.229167,80.676925,-196.597807,100.052749,-4.315018,-12.942613,3.174603,-8.547009,-6.105006,-1.221001,10.012210,-19.326618,3.960928,1
0.230208,148.826377,-174.215389,30.901100,-2.366300,-31.013431,3.174603,-8.547009,-5.616606,-1.709402,9.035409,-35.932234,3.785104,1
0.231253,211.296708,-127.446157,-70.320881,4.315018,-48.595849,4.639805,-8.058608,-4.151404,-3.174603,9.523810,-53.514652,3.941392,1
0.232298,212.298906,-79.340661,-174.215389,6.820513,-52.014652,4.151404,-4.639805,-1.221001,-2.686203,5.616606,-54.491453,4.400488,1
0.233338,168.202202,-0.501099,-238.021983,2.923077,-41.758242,2.197802,-1.221001,0.732601,-0.732601,2.197802,-42.281441,4.937729,1
0.234380,133.125278,119.094508,-200.940664,-21.018315,-33.455433,1.709402,0.244200,1.221001,-0.244200,0.732601,-33.001832,4.967033,1
0.235417,77.670331,192.923081,-162.523081,-0.695971,-23.687424,1.221001,4.639805,5.616606,-0.244200,-3.174603,-18.838217,4.634921,1
0.236458,2.505495,223.991214,-137.468135,18.512821,-6.105006,-0.732601,9.035409,7.570208,2.197802,-8.058608,0.697802,4.205128,1
0.237500,-78.004397,198.936268,-99.384618,7.934066,14.896215,-1.709402,10.012210,7.570208,2.686203,-8.547009,21.699023,3.902320,1
0.238541,-145.485718,175.885718,-29.564836,6.263736,32.967033,-2.197802,9.523810,7.081807,3.174603,-8.058608,39.281441,3.736264,1
0.239583,-208.290115,129.450552,70.320881,0.695971,50.061050,-3.174603,9.523810,5.616606,4.639805,-8.058608,55.887057,3.980464,1
0.240625,-210.628576,82.681321,174.215389,-4.871795,53.968254,-2.686203,6.593407,3.174603,4.151404,-4.639805,57.352259,4.302808,1
0.241666,-166.865938,3.507692,238.356049,-1.252747,43.711844,-0.732601,2.686203,1.221001,2.686203,-2.686203,46.119048,4.908425,1
0.242708,-131.120882,-113.749453,203.947257,24.915751,35.409035,-0.244200,1.221001,0.244200,1.709402,0.732601,36.839438,4.927961,1
0.243750,-75.331870,-190.584620,164.193410,4.315018,25.641026,-0.244200,-3.174603,-3.663004,1.221001,4.639805,22.675824,4.615385,1
0.244792,-0.835165,-221.652752,138.470333,-15.728938,8.547009,2.197802,-7.570208,-6.593407,-0.732601,9.035409,3.139805,4.175824,1
0.245833,79.674727,-196.597807,100.720881,-4.593407,-12.942613,2.686203,-8.547009,-6.105006,-1.221001,9.523810,-18.349817,3.873016,1
0.246875,146.821981,-173.881323,31.235166,-2.644689,-30.525031,3.174603,-8.058608,-5.616606,-1.709402,9.035409,-35.932234,3.687424,1
0.247916,209.960444,-128.448355,-68.316485,1.809524,-48.107448,4.151404,-8.547009,-4.639805,-2.686203,9.035409,-52.537851,3.824176,1
0.248958,212.632972,-80.342859,-172.210993,9.047619,-51.526252,4.151404,-5.128205,-1.709402,-2.686203,5.616606,-54.003053,4.253968,1
0.250000,169.204399,-1.837363,-236.351654,5.428571,-41.758242,2.197802,-1.221001,0.244200,-0.244200,2.686203,-43.258242,4.859585,1
0.251041,132.791212,115.419783,-202.276928,-22.131868,-32.967033,1.709402,0.244200,1.221001,-0.244200,1.221001,-33.001832,4.879121,1
0.252083,77.670331,191.586817,-162.189015,-1.252747,-23.199023,1.709402,4.151404,5.128205,-0.244200,-3.174603,-18.838217,4.556777,1
0.253125,-5.178022,203.613191,-157.512091,26.029304,-5.616606,-0.244200,9.523810,7.570208,1.709402,-7.081807,2.163004,4.136752,1
0.254167,-119.094508,196.263741,-106.065936,9.604396,-0.244200,-4.151404,8.058608,3.174603,5.128205,-6.105006,2.163004,3.824176,1
0.255208,-201.274730,178.558246,-28.896704,7.655678,2.686203,-5.616606,5.128205,-0.244200,6.593407,-4.151404,2.163004,3.638584,1
0.256250,-246.039566,141.476926,97.380222,-17.677656,3.663004,-5.128205,4.639805,-0.732601,6.105006,-3.174603,2.651404,3.550672,1
0.257292,-193.257147,72.325276,172.210993,-0.695971,4.151404,-4.639805,3.663004,-1.709402,6.105006,-2.197802,2.651404,3.423687,1
0.258333,-140.474728,-18.540660,214.637367,5.428571,7.081807,-4.151404,0.244200,-4.639805,5.128205,1.221001,2.163004,3.345543,1
0.259375,-101.389013,-111.410991,197.265938,13.501832,9.035409,-2.686203,-3.174603,-6.593407,4.151404,4.639805,1.674603,3.462759,1
0.260416,-57.626375,-178.224180,182.232971,6.542125,8.547009,0.244200,-5.616606,-5.616606,0.732601,6.593407,2.163004,3.667888,1
0.261459,33.573627,-215.973631,151.498904,-12.666667,4.639805,4.151404,-5.616606,-2.686203,-2.686203,6.593407,1.674603,3.462759,1
0.262500,142.479124,-208.290115,90.698903,-7.377289,2.197802,5.616606,-5.128205,-0.244200,-4.639805,6.105006,1.674603,3.423687,1
0.263541,214.303301,-171.876927,13.529671,-4.871795,1.221001,6.593407,-4.151404,1.709402,-5.128205,5.128205,1.674603,3.394383,1
0.264583,223.991214,-123.437365,-87.024178,17.399267,-0.732601,7.081807,-3.174603,2.197802,-5.616606,4.151404,1.186203,3.433455,1
