1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,137.802201,-172.879125,52.949452,-5.150183,-9.523810,9.523810,0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.652015,0
0.001041,152.167036,-163.859344,-38.918682,17.677656,-10.012210,6.105006,4.151404,10.500611,-5.616606,-4.151404,-0.278999,2.661783,0
0.002083,165.863740,-112.747255,-113.081321,19.069597,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,-0.278999,2.661783,0
0.003125,170.206597,-26.892308,-145.485718,0.139194,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.681319,0
0.004166,153.837366,66.646155,-160.518685,-18.791209,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.681319,0
0.005208,86.021980,122.101102,-173.547257,-9.604396,-1.221001,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.759463,0
0.006250,-5.178022,147.824179,-171.542861,10.996337,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.767399,2.700855,0
0.007292,-98.716486,160.184619,-140.140662,26.864469,6.593407,-10.012210,3.663004,-6.105006,10.500611,-3.174603,-0.278999,2.681319,0
0.008333,-139.806597,171.542861,-54.953847,9.047619,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.769231,0
0.009375,-153.837366,162.189015,37.582418,-14.336996,10.500611,-6.105006,-4.151404,-10.500611,6.105006,4.639805,0.209402,2.661783,0
0.010416,-168.202202,110.742860,110.742860,-16.285714,10.500611,-2.197802,-7.570208,-9.523810,2.197802,8.058608,-0.278999,2.661783,0
0.011459,-172.210993,23.885715,143.481322,3.758242,9.035409,1.709402,-10.012210,-8.058608,-1.221001,10.012210,-0.278999,2.681319,0
0.012500,-155.841762,-68.984617,158.180223,22.967033,5.616606,5.616606,-10.500611,-4.639805,-5.616606,10.500611,-0.278999,2.671551,0
0.013542,-86.690112,-124.773629,170.874729,12.666667,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,0
0.014583,3.173626,-150.496707,168.536267,-6.542125,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.570208,-0.767399,2.710623,0
0.015625,97.046156,-162.189015,137.802201,-24.637363,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.663004,-0.767399,2.681319,0
0.016667,137.802201,-172.879125,52.949452,-4.593407,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,-0.767399,2.671551,0
0.017708,152.501102,-163.525278,-39.586814,17.956044,-10.500611,6.593407,4.639805,10.500611,-5.616606,-4.151404,-1.255800,2.681319,0
0.018750,166.531872,-112.413189,-113.081321,19.347985,-10.012210,2.686203,8.058608,10.012210,-2.197802,-7.570208,-0.278999,2.700855,0
0.019791,170.874729,-25.890110,-145.485718,-0.417582,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,0.209402,2.691087,0
0.020833,153.837366,67.648353,-160.852751,-19.904762,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.681319,0
0.021875,84.685716,122.769234,-173.213191,-9.326007,-1.221001,-8.547009,10.500611,1.221001,9.035409,-9.523810,-0.278999,2.681319,0
0.022917,-6.514286,148.492311,-170.540663,11.274725,3.174603,-10.012210,8.058608,-2.686203,10.500611,-6.593407,0.209402,2.691087,0
0.023958,-99.384618,160.184619,-140.474728,27.421245,7.081807,-10.012210,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.710623,0
0.025000,-139.806597,171.208795,-54.619781,9.047619,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.732601,0.697802,2.681319,0
0.026041,-154.171432,161.520883,37.582418,-12.388278,10.500611,-6.105006,-4.151404,-10.012210,6.105006,5.128205,-0.767399,2.661783,0
0.027084,-167.868136,110.408794,111.076926,-15.728938,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,-0.278999,2.681319,0
0.028125,-172.545059,23.551649,143.481322,6.820513,8.547009,1.709402,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.798535,0
0.029166,-155.841762,-69.318683,158.180223,23.802198,5.128205,6.105006,-10.500611,-4.639805,-5.616606,10.989011,-0.278999,2.681319,0
0.030208,-86.356046,-124.773629,171.542861,13.223443,1.221001,9.035409,-9.523810,-0.732601,-8.058608,9.523810,-0.278999,2.681319,0
0.031251,4.509890,-150.162641,168.870333,-7.098901,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.691087,0
0.032291,96.712090,-161.854949,137.468135,-23.245421,-6.593407,10.989011,-3.663004,6.593407,-10.012210,3.663004,-0.278999,2.671551,0
0.033333,137.802201,-173.213191,51.613188,-4.036630,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.244200,-0.278999,2.661783,0
0.034375,151.832970,-163.859344,-40.589012,18.791209,-10.012210,6.105006,4.639805,10.500611,-5.616606,-4.151404,-0.278999,2.661783,0
0.035417,166.531872,-112.079123,-113.415387,21.853480,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.767399,2.759463,0
0.036458,170.540663,-25.221979,-146.487915,-0.139194,-8.058608,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.691087,0
0.037500,153.837366,67.648353,-160.518685,-19.904762,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.012210,-1.255800,2.691087,0
0.038542,84.017584,123.103299,-173.213191,-9.326007,-1.221001,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.671551,0
0.039584,-6.180220,148.492311,-170.540663,6.820513,3.174603,-10.500611,7.570208,-3.174603,10.500611,-6.593407,0.209402,2.691087,0
0.040625,-99.384618,160.184619,-139.806597,26.864469,7.081807,-10.012210,4.151404,-6.593407,10.500611,-3.174603,-0.278999,2.671551,0
0.041667,-139.806597,171.208795,-53.951650,9.326007,9.523810,-8.547009,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.661783,0
0.042708,-154.505498,161.854949,38.250550,-13.780220,10.500611,-5.616606,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.652015,0
0.043750,-168.536267,109.740662,111.410991,-16.564103,10.500611,-2.197802,-7.570208,-9.523810,2.197802,8.058608,-0.278999,2.661783,0
0.044791,-172.210993,22.883517,143.481322,3.758242,8.547009,1.709402,-9.523810,-7.570208,-1.221001,10.012210,-0.278999,2.749695,0
0.045833,-155.841762,-69.652749,157.846157,27.142857,5.616606,5.616606,-10.500611,-4.639805,-5.616606,10.989011,-0.767399,2.681319,0
0.046875,-85.687914,-125.107695,173.547257,13.501832,1.709402,8.547009,-9.523810,-0.244200,-8.547009,10.012210,-0.767399,2.691087,0
0.047917,4.843956,-150.496707,168.870333,-7.655678,-2.686203,9.035409,-7.081807,2.686203,-10.012210,7.081807,-0.278999,2.710623,0
0.048958,97.714288,-162.189015,137.802201,-23.245421,-6.593407,10.500611,-3.663004,7.081807,-10.012210,3.663004,-0.278999,2.681319,0
0.050000,138.470333,-172.879125,51.279122,-4.871795,-9.035409,9.035409,0.732601,9.035409,-8.547009,-0.244200,-0.278999,2.671551,0
0.051042,152.835168,-163.525278,-40.254946,17.399267,-10.500611,6.593407,4.639805,10.500611,-5.616606,-4.151404,-0.278999,2.661783,0
0.052083,168.870333,-111.410991,-113.749453,19.069597,-10.012210,2.686203,8.058608,10.500611,-1.709402,-8.058608,-0.278999,2.671551,0
0.053125,170.540663,-27.226374,-145.485718,-0.695971,-8.058608,-1.221001,10.012210,8.547009,2.197802,-9.523810,-0.278999,2.681319,0
0.054166,153.169234,67.982419,-161.186817,-19.626374,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.500611,-0.767399,2.681319,0
0.055209,83.683518,123.103299,-173.881323,-9.047619,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.691087,0
0.056250,-6.848352,148.492311,-171.208795,7.377289,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.700855,0
0.057291,-99.384618,160.518685,-139.138465,26.864469,7.081807,-10.500611,4.151404,-6.105006,10.500611,-2.686203,-0.767399,2.691087,0
0.058333,-140.140662,171.208795,-53.617584,8.769231,9.523810,-9.035409,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.661783,0
0.059375,-154.505498,161.520883,38.584616,-14.336996,10.500611,-6.105006,-4.151404,-10.500611,6.105006,5.128205,-0.278999,2.652015,0
0.060416,-168.202202,109.740662,111.410991,-16.007326,10.500611,-2.197802,-7.570208,-10.012210,2.197802,7.081807,-0.278999,2.671551,0
0.061458,-172.210993,22.215385,143.481322,4.315018,9.035409,1.709402,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.681319,0
0.062500,-155.841762,-70.654947,158.180223,23.802198,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.500611,-0.278999,2.681319,0
0.063542,-85.687914,-125.441761,170.874729,13.223443,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,0
0.064583,4.843956,-150.830773,168.202202,-7.098901,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.767399,2.710623,0
0.065625,98.048354,-162.523081,136.800003,-24.915751,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.681319,0
0.066667,138.470333,-172.879125,51.279122,-5.428571,-9.035409,9.035409,0.732601,10.012210,-8.547009,-0.244200,-0.767399,2.671551,0
0.067708,152.835168,-163.191212,-40.589012,17.956044,-10.500611,6.105006,4.151404,10.500611,-5.616606,-4.151404,-0.278999,2.681319,0
0.068750,166.531872,-111.410991,-113.749453,16.564103,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.661783,0
0.069791,170.540663,-24.219781,-145.819783,-0.417582,-8.058608,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.681319,0
0.070833,153.169234,68.650551,-160.852751,-19.904762,-5.616606,-5.128205,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.671551,0
0.071875,83.015386,123.771431,-173.547257,-9.882784,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.671551,0
0.072917,-7.516484,148.492311,-170.206597,10.439560,3.174603,-10.012210,7.570208,-2.686203,10.012210,-6.593407,-0.278999,2.681319,0
0.073958,-100.386815,160.184619,-139.138465,26.864469,7.081807,-10.500611,4.151404,-6.593407,10.500611,-2.686203,-0.278999,2.671551,0
0.075000,-140.140662,170.874729,-53.617584,9.326007,9.523810,-8.547009,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.720391,0
0.076041,-154.505498,160.852751,38.250550,-13.501832,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,-0.767399,2.661783,0
0.077083,-168.202202,109.406596,111.745057,-14.893773,9.523810,-1.709402,-7.570208,-9.523810,2.686203,8.058608,-0.767399,2.671551,0
0.078125,-172.545059,21.881319,143.815388,4.871795,9.035409,1.709402,-10.012210,-8.058608,-1.709402,10.012210,-0.278999,2.778999,0
0.079167,-154.839564,-71.323079,158.848355,23.802198,5.616606,5.616606,-10.500611,-4.639805,-5.616606,10.989011,-0.278999,2.681319,0
0.080209,-85.019782,-125.441761,171.876927,13.501832,1.221001,9.035409,-10.012210,-0.732601,-9.035409,9.523810,-0.278999,2.671551,0
0.081250,5.846154,-150.830773,168.536267,-7.655678,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.681319,0
0.082291,98.382420,-162.189015,136.465937,-23.245421,-6.105006,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.083334,138.470333,-172.879125,50.276924,-4.036630,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.244200,-0.278999,2.671551,0
0.084375,152.167036,-163.525278,-41.591210,19.069597,-10.012210,6.105006,4.639805,10.989011,-5.616606,-4.639805,-0.278999,2.671551,0
0.085417,166.865938,-111.076926,-114.417585,18.791209,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.767399,2.720391,0
0.086458,170.874729,-23.885715,-146.153849,-0.695971,-8.058608,-1.221001,10.012210,8.058608,2.197802,-9.523810,-0.767399,2.681319,0
0.087500,153.169234,68.984617,-161.186817,-19.626374,-5.128205,-5.616606,11.477411,5.128205,5.616606,-10.500611,-0.278999,2.710623,0
0.088541,83.015386,123.437365,-173.547257,-8.490842,-1.221001,-9.035409,10.012210,1.221001,9.035409,-9.523810,-0.278999,2.671551,0
0.089583,-7.516484,148.826377,-170.206597,10.996337,3.174603,-10.012210,7.570208,-2.686203,10.012210,-6.593407,-0.278999,2.681319,0
0.090625,-100.386815,160.518685,-138.470333,26.307692,7.081807,-10.500611,3.663004,-6.105006,10.500611,-2.686203,-0.278999,2.671551,0
0.091666,-141.142860,171.208795,-52.615386,8.490842,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.661783,0
0.092708,-154.839564,161.520883,39.252748,-14.058608,10.500611,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.661783,0
0.093750,-168.202202,108.738464,111.410991,-15.728938,10.500611,-2.197802,-7.570208,-9.523810,2.197802,8.058608,-0.278999,2.671551,0
0.094792,-172.210993,21.547253,143.147256,2.087912,8.547009,2.197802,-9.523810,-7.570208,-1.221001,10.012210,-0.767399,2.739927,0
0.095833,-154.839564,-71.657144,158.180223,24.358974,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.500611,-0.767399,2.691087,0
0.096875,-85.019782,-125.775827,171.876927,12.945055,1.221001,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.767399,2.691087,0
0.097916,5.512088,-150.496707,168.536267,-7.377289,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.767399,2.739927,0
0.098958,98.716486,-162.189015,136.131871,-26.029304,-6.593407,10.500611,-3.663004,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.100000,139.138465,-172.545059,50.276924,-5.150183,-9.523810,9.035409,0.732601,9.523810,-8.547009,-0.244200,-0.278999,2.661783,0
0.101042,152.835168,-163.191212,-41.257144,17.677656,-10.012210,6.105006,4.639805,10.500611,-5.616606,-4.639805,-0.278999,2.661783,0
0.102083,166.865938,-110.742860,-114.083519,19.069597,-10.012210,2.686203,7.570208,10.500611,-1.709402,-7.570208,-0.278999,2.661783,0
0.103126,170.206597,-23.551649,-145.485718,-0.974359,-8.058608,-1.221001,10.500611,8.058608,2.197802,-9.523810,-0.278999,2.681319,0
0.104166,152.501102,69.318683,-161.186817,-19.904762,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.681319,0
0.105208,83.015386,123.771431,-173.881323,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.730159,0
0.106249,-7.516484,148.492311,-170.540663,11.831502,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.769231,0
0.107292,-100.386815,160.518685,-138.136267,25.472527,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,0.697802,2.691087,0
0.108333,-140.808794,171.208795,-52.615386,8.212454,9.523810,-9.035409,-2.197802,-9.035409,9.035409,0.732601,-0.278999,2.671551,0
0.109375,-154.839564,161.186817,39.920880,-14.615385,10.989011,-5.616606,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.661783,0
0.110416,-168.202202,108.738464,112.079123,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.197802,7.081807,-0.278999,2.661783,0
0.111459,-172.210993,21.547253,143.815388,4.036630,9.035409,1.709402,-10.012210,-8.058608,-1.709402,10.012210,-0.278999,2.671551,0
0.112500,-155.173630,-71.323079,158.514289,21.853480,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.500611,-0.278999,2.671551,0
0.113541,-84.685716,-126.109893,171.208795,13.501832,1.221001,9.035409,-9.523810,-0.732601,-8.547009,9.035409,-0.278999,2.671551,0
0.114583,6.180220,-150.830773,168.202202,-7.655678,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-3.697802,2.710623,0
0.115625,98.716486,-162.523081,135.463739,-22.967033,-6.593407,10.500611,-3.174603,6.593407,-10.012210,3.174603,-0.767399,2.681319,0
0.116666,138.804399,-172.545059,50.276924,-4.593407,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.244200,-0.767399,2.671551,0
0.117708,153.169234,-163.191212,-41.591210,17.677656,-10.500611,6.105006,4.639805,10.500611,-5.616606,-4.151404,-0.767399,2.700855,0
0.118750,166.531872,-110.074728,-114.083519,20.183150,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.767399,2.671551,0
0.119792,170.874729,-22.883517,-145.819783,-0.417582,-8.547009,-1.221001,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.681319,0
0.120833,152.835168,69.652749,-160.852751,-19.626374,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.681319,0
0.121875,81.679123,124.439563,-173.547257,-8.769231,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.681319,0
0.122918,-8.852747,148.492311,-169.872531,11.274725,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.691087,0
0.123958,-101.054947,160.518685,-138.470333,26.864469,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,-0.278999,2.681319,0
0.125000,-141.142860,170.540663,-52.281320,9.326007,9.523810,-8.547009,-0.244200,-9.035409,9.035409,0.732601,-0.767399,2.720391,0
0.126041,-154.839564,161.186817,39.252748,-14.058608,10.989011,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.767399,2.671551,0
0.127084,-168.202202,108.070332,111.076926,-14.893773,10.500611,-2.197802,-8.058608,-9.523810,2.197802,8.058608,-0.767399,2.671551,0
0.128125,-172.210993,20.545055,143.815388,4.593407,8.547009,1.709402,-9.523810,-7.570208,-1.221001,10.012210,-0.278999,2.710623,0
0.129166,-154.505498,-71.657144,158.848355,19.347985,5.616606,5.616606,-10.500611,-5.616606,-5.616606,10.500611,-0.278999,2.681319,0
0.130208,-84.017584,-126.109893,171.208795,13.501832,1.221001,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,0
0.131250,7.182418,-150.830773,168.870333,-7.934066,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.691087,0
0.132291,98.382420,-162.189015,135.129673,-21.853480,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.133333,139.138465,-172.879125,49.274726,-4.871795,-9.035409,9.035409,0.732601,9.523810,-8.547009,-0.732601,-0.278999,2.661783,1
0.134375,152.501102,-162.857146,-42.593408,18.234432,-10.012210,6.105006,4.639805,10.500611,-5.616606,-4.639805,-0.767399,2.681319,1
0.135417,166.531872,-110.074728,-114.751651,19.069597,-10.012210,2.686203,8.058608,10.500611,-1.709402,-7.570208,-0.767399,2.681319,1
0.136458,170.874729,-22.549451,-146.821981,-0.695971,-8.547009,-1.221001,10.012210,8.547009,2.197802,-9.523810,-0.767399,2.691087,1
0.137500,152.167036,70.320881,-161.186817,-18.512821,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.500611,1.186203,2.691087,1
0.138542,82.013189,124.439563,-173.547257,-8.769231,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.681319,1
0.139584,-8.518682,148.826377,-170.206597,11.553114,3.174603,-10.012210,7.570208,-2.686203,10.012210,-6.593407,-0.278999,2.691087,1
0.140625,-101.054947,160.852751,-137.468135,26.029304,7.081807,-10.500611,3.663004,-6.593407,10.500611,-3.174603,-0.278999,2.671551,1
0.141667,-141.142860,170.874729,-51.279122,8.212454,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.221001,-0.278999,2.652015,1
0.142708,-155.507696,160.518685,40.589012,-14.058608,10.500611,-5.616606,-4.151404,-10.500611,6.105006,4.639805,0.209402,2.652015,1
0.143750,-168.536267,107.736266,112.747255,-14.893773,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,-0.278999,2.671551,1
0.144791,-172.545059,19.876924,143.481322,5.150183,8.547009,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.691087,1
0.145833,-154.171432,-72.659342,158.514289,22.967033,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.500611,-0.767399,2.681319,1
0.146875,-83.349452,-126.778025,170.540663,13.501832,0.732601,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.767399,2.691087,1
0.147916,7.182418,-151.164839,168.202202,-7.934066,-3.174603,10.500611,-6.593407,3.174603,-10.012210,7.081807,-0.278999,2.749695,1
0.148958,99.384618,-162.523081,135.463739,-22.688645,-6.593407,10.500611,-3.663004,7.081807,-10.012210,3.174603,-0.278999,2.671551,1
0.150000,139.806597,-172.545059,48.940660,-4.871795,-9.035409,9.035409,0.732601,9.523810,-8.547009,-0.732601,-0.278999,2.671551,1
0.151043,153.169234,-162.857146,-42.593408,17.956044,-10.500611,6.105006,4.639805,10.500611,-5.616606,-4.639805,-0.278999,2.661783,1
0.152083,164.527476,-109.406596,-114.751651,19.069597,-10.012210,2.686203,8.058608,10.012210,-2.197802,-7.570208,-0.278999,2.661783,1
0.153125,170.540663,-22.549451,-146.153849,-0.695971,-8.547009,-1.221001,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.681319,1
0.154166,151.498904,70.320881,-161.854949,-19.347985,-4.639805,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.681319,1
0.155209,81.679123,124.439563,-173.881323,-8.769231,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.710623,1
0.156250,-9.186813,149.160443,-170.540663,12.388278,3.174603,-10.012210,7.570208,-2.686203,10.989011,-6.593407,-0.278999,2.691087,1
0.157291,-101.389013,161.186817,-137.134069,26.307692,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,-0.767399,2.681319,1
0.158333,-141.476926,170.874729,-51.279122,5.985348,9.523810,-8.547009,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.661783,1
0.159376,-155.173630,160.518685,40.589012,-14.615385,10.989011,-5.616606,-4.639805,-10.012210,6.105006,5.128205,0.209402,2.652015,1
0.160416,-168.536267,108.070332,112.413189,-14.893773,10.500611,-2.197802,-7.570208,-10.012210,2.197802,8.058608,-0.278999,2.661783,1
0.161459,-172.210993,20.210989,143.815388,4.315018,8.547009,1.709402,-10.012210,-7.570208,-1.709402,10.012210,0.209402,2.681319,1
0.162500,-154.505498,-72.659342,158.848355,22.967033,5.616606,6.105006,-10.500611,-5.128205,-5.616606,10.989011,-0.278999,2.671551,1
0.163542,-83.683518,-126.778025,171.542861,13.223443,1.709402,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,1
0.164583,7.182418,-151.498904,167.868136,-7.934066,-2.686203,10.500611,-6.593407,3.174603,-10.012210,7.081807,-0.767399,2.691087,1
0.165625,99.718684,-163.191212,134.461541,-23.523810,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.174603,-0.767399,2.671551,1
0.166667,139.806597,-172.545059,49.274726,-4.315018,-9.523810,9.035409,0.732601,9.523810,-8.547009,-0.244200,-0.767399,2.671551,1
0.167709,153.837366,-162.857146,-43.595605,19.069597,-10.500611,6.105006,4.639805,10.989011,-5.128205,-4.639805,-0.278999,2.681319,1
0.168752,166.865938,-108.738464,-115.419783,19.904762,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.759463,1
0.169791,170.874729,-21.213187,-145.819783,-0.974359,-8.547009,-1.709402,10.500611,8.058608,1.709402,-9.523810,-0.278999,2.671551,1
0.170834,151.832970,71.323079,-161.186817,-21.296703,-4.639805,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.671551,1
0.171875,80.676925,124.773629,-173.547257,-9.326007,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.671551,1
0.172916,-9.854945,148.826377,-169.872531,12.388278,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.681319,1
0.173958,-101.389013,160.852751,-137.134069,26.307692,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,-0.278999,2.671551,1
0.175000,-141.476926,170.206597,-50.945056,9.047619,9.523810,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.767399,2.730159,1
0.176041,-155.173630,160.852751,40.589012,-17.399267,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,-0.278999,2.661783,1
0.177083,-168.536267,107.736266,112.747255,-15.728938,10.500611,-2.197802,-7.570208,-10.012210,2.197802,8.058608,0.209402,2.681319,1
0.178125,-29.564836,56.290111,173.547257,-61.106227,14.896215,7.081807,-3.663004,-14.407814,-6.593407,3.663004,16.815018,2.749695,1
0.179167,-53.283518,-79.674727,136.800003,5.150183,28.083028,10.989011,-3.663004,-28.083028,-10.500611,4.151404,34.397436,3.384615,1
0.180208,-64.641760,-162.189015,168.536267,22.967033,28.571429,15.384615,-7.570208,-27.594628,-14.896215,8.058608,36.351038,4.107448,1
0.181251,-32.237363,-108.738464,217.643961,-24.080586,11.965812,12.454212,-6.105006,-10.989011,-11.965812,5.616606,17.303419,3.863248,1
0.182291,-21.881319,-156.843960,133.125278,19.626374,-2.197802,11.965812,2.197802,3.174603,-10.989011,-1.709402,11.931013,3.003663,1
0.183334,20.210989,-150.496707,34.909891,29.369963,-19.291819,7.570208,-0.732601,20.268620,-7.081807,1.709402,-12.489011,2.778999,1
0.184375,71.657144,-171.542861,-82.013189,61.106227,-39.316239,-1.709402,-1.221001,39.804640,2.197802,1.709402,-42.281441,3.550672,1
0.185416,84.351650,-115.085717,-111.745057,48.021978,-41.269841,-8.058608,0.244200,41.269841,8.547009,0.244200,-50.095849,4.410256,1
0.186458,101.054947,-55.956045,-129.784618,28.813187,-47.130647,-10.989011,-0.732601,47.130647,11.477411,1.709402,-59.375458,5.269841,1
0.187500,128.782420,63.973628,-135.463739,-17.956044,-57.387057,-15.873016,-0.244200,56.898657,16.361416,1.221001,-75.004274,5.504274,1
0.188541,109.406596,138.136267,-203.947257,-10.161172,-44.200244,-22.222222,5.128205,43.711844,22.222222,-4.151404,-63.282662,5.523810,1
0.189583,60.298902,161.520883,-198.268136,-9.882784,-16.361416,-16.849817,0.244200,16.361416,16.361416,0.732601,-34.467033,4.341880,1
0.190625,26.892308,168.536267,-106.734068,-30.761905,0.244200,-8.547009,-4.639805,0.244200,9.035409,4.639805,-15.419414,2.896215,1
0.191667,-13.863737,134.461541,-9.854945,-31.875458,15.384615,-5.616606,0.244200,-15.384615,5.616606,-0.244200,8.023810,2.427350,1
0.192708,-56.958243,134.461541,60.632968,-46.351648,34.432234,-0.732601,1.221001,-33.943834,1.221001,-0.732601,33.420635,3.150183,1
0.193750,-73.661540,142.479124,99.718684,-53.589744,37.851038,8.058608,-1.221001,-37.362637,-7.570208,1.709402,42.700244,3.990232,1
0.194793,-99.718684,66.646155,117.090113,-22.967033,43.711844,14.407814,0.244200,-43.223443,-13.919414,-0.244200,57.352259,4.879121,1
0.195835,-128.114289,-72.659342,135.797805,24.915751,54.456654,18.803419,0.732601,-52.991453,-17.826618,-0.732601,73.469475,5.572650,1
0.196875,-106.734068,-166.531872,201.274730,25.194139,42.246642,21.733822,-3.663004,-40.781441,-20.757021,3.663004,61.259463,5.758242,1
0.197916,-60.632968,-152.167036,191.920883,11.553114,16.361416,15.384615,1.709402,-14.896215,-15.384615,-1.709402,33.909035,4.693529,1
0.198959,-31.235166,-158.514289,91.367035,32.432234,0.244200,10.012210,6.593407,0.732601,-9.035409,-6.105006,17.303419,3.218559,1
0.200000,10.189011,-126.778025,4.509890,35.772894,-14.896215,7.081807,0.732601,15.873016,-8.547009,0.244200,-6.628205,2.681319,1
0.201041,54.953847,-151.498904,-56.958243,53.589744,-33.455433,0.732601,-0.244200,33.943834,-0.244200,0.732601,-32.513431,3.296703,1
0.202083,69.652749,-143.815388,-91.367035,57.208791,-35.897436,-8.058608,4.151404,36.385836,9.035409,-3.663004,-40.327839,4.009768,1
0.203125,93.705497,-70.989013,-126.778025,32.710623,-41.758242,-14.407814,1.709402,41.758242,14.407814,-0.732601,-54.979853,4.849817,1
0.204166,122.435168,78.672529,-144.817586,-17.399267,-52.014652,-17.826618,-0.244200,51.526252,17.826618,1.221001,-71.585470,5.367521,1
0.205208,103.393409,158.514289,-201.942862,-16.564103,-40.293040,-21.245421,3.174603,39.316239,21.733822,-2.686203,-60.352259,5.416361,1
0.206250,56.958243,146.487915,-182.567037,-7.377289,-14.407814,-15.384615,-1.221001,14.407814,15.873016,2.197802,-33.001832,4.166056,1
0.207292,29.230770,149.828575,-90.030771,-30.761905,0.732601,-9.523810,-5.616606,-0.732601,10.012210,6.105006,-16.884615,2.798535,1
0.208333,-11.525275,128.448355,-12.527473,-31.040293,15.384615,-6.105006,0.244200,-15.873016,6.593407,0.732601,6.558608,2.427350,1
0.209375,-55.287913,149.494509,47.604397,-47.743590,33.455433,0.244200,0.244200,-32.967033,-0.244200,0.732601,31.955433,3.062271,1
0.210416,-69.986815,141.810992,91.032969,-52.197802,36.385836,9.523810,-3.663004,-35.409035,-9.523810,4.151404,40.746642,3.785104,1
0.211459,-94.373628,64.641760,128.114289,-28.813187,41.269841,15.384615,-0.732601,-40.781441,-14.896215,0.732601,54.910256,4.625153,1
0.212500,-124.105497,-79.340661,138.470333,24.080586,51.526252,18.315018,1.709402,-50.549451,-17.826618,-1.221001,71.027473,5.201465,1
0.213542,-105.397805,-157.178025,191.920883,24.080586,40.293040,21.733822,-2.197802,-38.827839,-20.757021,2.686203,60.282662,5.406593,1
0.214583,-59.630771,-147.490113,176.219784,14.893773,14.896215,16.361416,2.197802,-13.919414,-15.873016,-1.709402,33.420635,4.361416,1
0.215625,-31.569231,-153.169234,91.701101,33.545788,-0.244200,10.500611,7.081807,0.732601,-9.523810,-6.105006,17.303419,3.032967,1
0.216666,8.852747,-133.125278,13.529671,35.494505,-13.431013,6.105006,1.709402,15.384615,-5.616606,-0.732601,-5.651404,2.525031,1
0.217708,52.949452,-148.158245,-49.274726,51.641026,-32.478632,0.244200,1.221001,32.967033,0.732601,-0.732601,-31.536630,3.091575,1
0.218750,67.314287,-141.476926,-97.380222,57.765568,-34.920635,-9.035409,4.639805,34.920635,10.012210,-3.663004,-39.839438,3.794872,1
0.219791,91.032969,-66.980221,-130.452750,34.102564,-39.316239,-14.407814,1.221001,39.804640,14.896215,-0.244200,-53.026252,4.566545,1
0.220833,120.096706,71.991210,-138.470333,-17.399267,-49.572650,-17.826618,-1.221001,50.061050,17.826618,1.709402,-69.631868,5.123321,1
0.221875,102.057145,153.169234,-191.252752,-19.904762,-38.827839,-21.245421,2.686203,38.339438,21.245421,-2.197802,-58.887057,5.318681,1
0.222916,56.624177,144.817586,-179.560444,-8.212454,-13.431013,-15.873016,-1.221001,13.919414,15.873016,2.197802,-32.513431,4.224664,1
0.223958,29.564836,153.503300,-96.043958,-30.205128,1.221001,-9.035409,-6.593407,-0.732601,9.523810,7.081807,-17.373016,2.876679,1
0.224999,-10.523077,129.450552,-15.200000,-30.483516,14.896215,-5.616606,-1.221001,-14.896215,5.616606,1.709402,5.581807,2.417582,1
0.226041,-54.285715,142.813190,47.270331,-42.454212,32.967033,1.221001,-0.732601,-32.478632,-0.732601,1.221001,30.978632,2.974359,1
0.227084,-68.650551,139.138465,95.041760,-53.032967,34.920635,10.012210,-3.663004,-34.920635,-9.523810,4.151404,39.769841,3.687424,1
0.228124,-92.035167,67.982419,125.441761,-30.205128,39.804640,15.384615,-0.732601,-38.827839,-14.407814,1.221001,52.956654,4.517705,1
0.229167,-122.101102,-72.325276,134.127476,19.347985,49.572650,18.315018,1.709402,-49.084249,-17.826618,-1.709402,70.050672,5.054945,1
0.230208,-105.063739,-156.509894,187.243960,25.194139,39.804640,21.733822,-1.709402,-38.339438,-21.245421,2.197802,59.794261,5.260073,1
0.231250,-58.962639,-149.828575,178.558246,14.336996,14.896215,16.361416,2.197802,-13.431013,-15.384615,-2.197802,33.909035,4.195360,1
0.232291,-32.237363,-156.175828,93.371431,35.216117,0.244200,10.012210,7.570208,0.732601,-9.035409,-7.081807,18.280220,2.847375,1
0.233333,7.516484,-130.452750,12.861539,35.216117,-13.431013,5.616606,2.686203,14.896215,-5.128205,-1.709402,-4.674603,2.427350,1
0.234375,51.613188,-143.815388,-50.276924,51.362637,-31.501832,-0.244200,1.709402,31.990232,1.221001,-0.732601,-30.559829,3.111111,1
0.235417,66.312089,-142.479124,-97.714288,60.549451,-34.432234,-9.035409,4.151404,34.432234,10.012210,-3.663004,-39.351038,3.912088,1
0.236458,89.028573,-72.993408,-126.778025,36.329670,-36.874237,-14.896215,1.709402,38.827839,14.896215,-0.244200,-52.537851,4.732601,1
0.237500,119.094508,69.652749,-136.465937,-15.728938,-48.595849,-16.849817,-1.221001,48.595849,18.315018,1.709402,-70.608669,5.230769,1
0.238542,102.725277,155.173630,-189.582422,-14.893773,-38.827839,-21.245421,2.197802,38.339438,21.245421,-1.709402,-59.375458,5.318681,1
0.239583,56.958243,149.160443,-180.562641,-9.326007,-13.431013,-15.873016,-1.709402,13.431013,15.873016,2.686203,-33.001832,4.205128,1
0.240625,30.232968,153.837366,-95.041760,-30.205128,0.732601,-9.035409,-7.081807,-0.732601,9.523810,7.570208,-17.373016,2.837607,1
0.241667,-9.520879,127.780223,-14.865934,-30.483516,14.407814,-5.128205,-1.709402,-14.896215,5.616606,1.709402,5.093407,2.495726,1
0.242708,-54.285715,140.808794,47.938463,-45.516484,32.478632,0.732601,-0.732601,-31.990232,-0.732601,1.221001,30.978632,3.208791,1
0.243750,-68.650551,140.474728,94.373628,-53.868132,35.409035,10.012210,-4.151404,-34.432234,-9.035409,4.151404,39.769841,3.970696,1
0.244791,-91.701101,70.654947,125.107695,-30.205128,39.316239,15.384615,-1.221001,-38.827839,-14.896215,1.221001,52.468254,4.840049,1
0.245833,-121.432970,-72.659342,133.125278,21.853480,49.572650,18.803419,2.197802,-48.595849,-17.826618,-1.709402,69.562271,5.230769,1
0.246875,-105.063739,-158.848355,186.241762,27.421245,40.293040,21.733822,-1.709402,-38.339438,-20.757021,2.197802,59.794261,5.347985,1
0.247916,-59.296705,-152.167036,178.558246,14.893773,14.896215,16.361416,2.197802,-13.431013,-15.384615,-2.197802,33.420635,4.283272,1
0.248958,-31.903297,-155.507696,92.369233,37.721612,0.244200,9.523810,7.570208,1.221001,-9.035409,-7.081807,17.791819,2.876679,1
0.250000,7.516484,-129.784618,12.861539,34.659341,-13.431013,5.616606,2.197802,14.896215,-5.128205,-1.709402,-4.674603,2.534799,1
0.251042,52.281320,-142.813190,-50.276924,49.135531,-31.990232,-0.244200,1.221001,32.478632,0.732601,-0.732601,-30.559829,3.247863,1
0.252083,68.650551,-142.813190,-98.716486,59.992674,-34.432234,-9.035409,4.639805,34.920635,9.523810,-3.663004,-39.351038,4.000000,1
0.253125,88.694507,-73.661540,-129.450552,37.443223,-38.339438,-14.896215,1.709402,38.827839,14.896215,-0.732601,-52.049451,4.791209,1
0.254167,118.426376,70.320881,-136.131871,-17.399267,-48.595849,-18.315018,-1.221001,48.595849,18.315018,2.686203,-68.655067,5.240537,1
0.255209,103.059343,155.841762,-188.246158,-21.018315,-39.316239,-21.245421,2.686203,38.827839,21.245421,-1.709402,-59.863858,5.230769,1
0.256250,57.292309,150.830773,-180.896707,-9.604396,-13.919414,-15.873016,-1.221001,13.919414,15.873016,2.197802,-33.001832,4.263736,1
0.257291,30.232968,154.171432,-96.043958,-30.483516,0.732601,-9.523810,-7.081807,-0.732601,9.523810,7.570208,-19.815018,2.915751,1
0.258333,-8.852747,129.116486,-15.534066,-31.040293,14.407814,-5.128205,-1.709402,-14.407814,5.128205,2.197802,5.093407,2.583639,1
0.259375,-54.285715,139.472531,47.938463,-44.681319,32.967033,0.732601,-0.732601,-32.478632,-0.244200,1.221001,30.978632,3.257631,1
0.260416,-68.984617,140.808794,97.714288,-54.981685,35.409035,9.523810,-4.151404,-34.432234,-9.523810,4.151404,40.258242,4.000000,1
0.261458,-91.367035,71.991210,127.112091,-32.432234,39.804640,14.896215,-0.732601,-38.827839,-14.407814,0.732601,52.956654,4.800977,1
0.262500,-121.432970,-72.325276,131.454948,22.967033,49.084249,18.803419,2.197802,-48.107448,-17.826618,-1.709402,69.562271,5.230769,1
0.263542,-106.400002,-159.182421,183.903301,28.256410,40.293040,21.733822,-1.709402,-38.827839,-20.757021,2.197802,60.282662,5.347985,1
0.264583,-59.630771,-155.173630,178.892312,15.728938,15.384615,16.361416,1.709402,-13.919414,-15.873016,-1.709402,35.862637,4.283272,1
