1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,154.839564,21.213187,-181.564839,-5.428571,-6.593407,-0.732601,8.547009,7.570208,1.709402,-7.081807,0.697802,2.681319,0
0.001042,121.432970,115.753849,-178.558246,-5.706960,-3.663004,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.697802,2.730159,0
0.002078,44.931869,167.534070,-163.525278,9.047619,-0.244200,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.209402,2.700855,0
0.003119,-55.956045,184.237367,-146.487915,14.058608,2.686203,-7.570208,6.593407,-1.221001,8.547009,-5.128205,0.697802,2.691087,0
0.004162,-141.476926,172.210993,-98.382420,4.315018,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.197802,0.697802,2.671551,0
0.005210,-172.879125,160.184619,-8.184616,-6.820513,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.244200,0.209402,2.671551,0
0.006244,-181.230773,133.459344,90.364837,-9.326007,8.547009,-4.639805,-2.197802,-7.570208,5.128205,3.174603,0.697802,2.691087,0
0.007286,-164.527476,74.663738,162.189015,11.274725,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.697802,2.681319,0
0.008328,-153.837366,-18.540660,182.232971,7.098901,7.570208,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.697802,2.691087,0
0.009369,-121.098904,-114.083519,179.226378,9.047619,5.128205,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.697802,2.700855,0
0.010411,-43.929671,-166.531872,164.193410,-6.263736,2.197802,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.700855,0
0.011452,57.292309,-183.235169,146.821981,-12.109890,-1.709402,8.547009,-5.616606,2.197802,-7.081807,6.593407,0.209402,2.700855,0
0.012495,142.813190,-171.208795,98.716486,-2.366300,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.663004,0.209402,2.730159,0
0.013536,173.881323,-159.516487,10.189011,8.212454,-6.593407,8.058608,0.732601,7.570208,-6.593407,0.732601,0.209402,2.671551,0
0.014578,182.567037,-132.123080,-90.030771,10.717949,-8.058608,5.616606,3.174603,8.058608,-4.639805,-2.197802,0.697802,2.691087,0
0.015619,165.195608,-73.327474,-161.186817,-9.326007,-7.570208,2.686203,6.105006,8.547009,-1.221001,-5.128205,0.697802,2.691087,0
0.016661,155.173630,19.876924,-180.562641,-4.871795,-6.593407,-0.732601,8.547009,7.570208,1.709402,-7.081807,0.697802,2.691087,0
0.017702,120.764838,115.753849,-178.558246,-6.263736,-3.663004,-3.174603,9.035409,4.639805,4.151404,-7.570208,0.697802,2.691087,0
0.018744,44.597803,168.202202,-163.191212,9.047619,-0.732601,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.697802,2.681319,0
0.019786,-55.956045,184.237367,-146.487915,14.058608,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.700855,0
0.020828,-141.810992,173.213191,-98.048354,4.593407,5.128205,-7.570208,4.151404,-4.151404,8.547009,-2.197802,0.209402,2.749695,0
0.021869,-172.545059,160.184619,-9.186813,-6.542125,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.697802,2.671551,0
0.022911,-181.230773,133.459344,90.364837,-8.490842,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.671551,0
0.023953,-164.193410,73.995606,162.189015,10.996337,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.209402,2.671551,0
0.024994,-153.503300,-18.874726,181.564839,6.820513,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.697802,2.691087,0
0.026036,-120.764838,-114.417585,179.226378,7.934066,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.691087,0
0.027078,-42.927473,-166.531872,164.193410,-7.098901,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.681319,0
0.028120,58.294507,-182.901103,147.156047,-10.996337,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.697802,2.691087,0
0.029161,142.813190,-171.208795,99.050552,-3.201465,-4.151404,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.697802,2.661783,0
0.030202,174.215389,-159.850553,9.520879,9.047619,-6.593407,8.058608,0.732601,7.570208,-6.593407,0.244200,0.697802,2.671551,0
0.031244,182.232971,-132.123080,-90.364837,12.666667,-8.058608,6.105006,3.663004,8.547009,-4.639805,-2.686203,-1.255800,2.691087,0
0.032286,165.195608,-72.659342,-161.186817,-8.769231,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,0.697802,2.681319,0
0.033327,154.839564,19.876924,-180.896707,-4.315018,-6.593407,-0.244200,8.547009,7.570208,1.709402,-7.570208,0.209402,2.749695,0
0.034369,122.101102,115.753849,-178.224180,-6.263736,-4.151404,-3.663004,8.547009,4.639805,4.639805,-7.570208,0.697802,2.691087,0
0.035411,44.263737,168.202202,-163.525278,9.326007,-0.732601,-6.105006,9.035409,1.709402,7.081807,-7.081807,0.697802,2.681319,0
0.036453,-56.290111,184.237367,-146.821981,13.501832,2.686203,-7.570208,6.593407,-1.221001,8.058608,-5.128205,0.697802,2.691087,0
0.037494,-142.145058,171.876927,-97.046156,4.315018,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,0.697802,2.661783,0
0.038536,-172.879125,160.518685,-8.852747,-6.820513,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.697802,2.671551,0
0.039579,-181.230773,133.793410,91.701101,-9.047619,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.697802,2.691087,0
0.040619,-163.525278,73.661540,162.189015,12.388278,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.697802,2.681319,0
0.041661,-153.503300,-18.540660,181.564839,6.542125,7.570208,1.709402,-7.570208,-6.105006,-0.244200,8.547009,0.697802,2.749695,0
0.042703,-120.764838,-115.085717,179.226378,10.161172,4.639805,4.151404,-8.058608,-3.663004,-3.174603,8.547009,0.209402,2.700855,0
0.043744,-42.927473,-167.200004,164.193410,-6.820513,1.709402,7.570208,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.769231,0
0.044786,57.960441,-182.901103,147.490113,-11.831502,-1.221001,8.547009,-5.616606,2.686203,-7.570208,6.105006,0.209402,2.691087,0
0.045828,143.147256,-170.874729,97.714288,-3.479853,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.663004,0.209402,2.671551,0
0.046869,174.215389,-159.182421,9.520879,8.490842,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.732601,0.209402,2.671551,0
0.047911,182.232971,-131.789014,-90.364837,11.274725,-7.570208,5.616606,3.663004,8.547009,-4.639805,-2.686203,0.697802,2.691087,0
0.048959,165.529674,-70.654947,-161.520883,-10.717949,-7.570208,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.691087,0
0.050000,153.503300,22.215385,-181.564839,-5.985348,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.081807,0.697802,2.691087,0
0.051038,121.098904,116.421981,-177.556048,-5.706960,-3.663004,-3.663004,9.035409,4.639805,4.151404,-7.570208,0.697802,2.691087,0
0.052078,43.595605,168.202202,-163.859344,8.212454,-0.732601,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.209402,2.778999,0
0.053119,-56.958243,184.237367,-146.153849,14.058608,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.697802,2.691087,0
0.054161,-142.813190,172.210993,-97.046156,4.593407,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,0.697802,2.749695,0
0.055210,-173.213191,159.850553,-6.848352,-7.934066,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,1.186203,2.671551,0
0.056247,-180.896707,133.125278,92.035167,-9.604396,9.035409,-4.639805,-1.709402,-7.570208,5.616606,3.663004,0.209402,2.691087,0
0.057286,-163.859344,72.993408,162.189015,11.831502,8.547009,-1.709402,-5.616606,-7.570208,3.174603,6.105006,0.209402,2.681319,0
0.058327,-153.169234,-19.208792,182.232971,6.820513,7.570208,1.709402,-7.570208,-6.593407,-0.244200,8.547009,0.697802,2.681319,0
0.059369,-120.764838,-115.085717,179.226378,8.212454,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.697802,2.691087,0
0.060411,-42.593408,-163.859344,164.527476,-7.098901,1.709402,7.570208,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.681319,0
0.061453,58.628573,-183.569235,147.156047,-10.439560,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.697802,2.700855,0
0.062494,143.481322,-170.874729,97.380222,-4.315018,-4.151404,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.730159,0
0.063536,173.881323,-159.182421,9.186813,8.212454,-6.593407,8.058608,0.244200,7.570208,-6.593407,0.732601,0.209402,2.671551,0
0.064578,182.232971,-131.789014,-90.698903,12.388278,-7.570208,5.616606,3.663004,8.547009,-4.151404,-2.686203,0.209402,2.720391,0
0.065619,165.195608,-71.991210,-161.520883,-10.996337,-7.570208,2.686203,6.593407,8.547009,-1.709402,-5.128205,0.209402,2.681319,0
0.066661,154.505498,21.213187,-181.564839,-5.706960,-6.593407,-0.732601,8.547009,7.570208,1.709402,-7.570208,0.697802,2.691087,0
0.067703,121.432970,116.421981,-178.224180,-6.542125,-3.663004,-3.174603,9.035409,4.639805,4.639805,-7.570208,0.697802,2.691087,0
0.068744,43.595605,168.202202,-163.191212,9.047619,-0.732601,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.697802,2.671551,0
0.069786,-57.626375,184.571433,-146.153849,12.945055,2.197802,-7.570208,6.593407,-1.709402,9.035409,-5.128205,0.697802,2.700855,0
0.070827,-143.481322,172.210993,-96.712090,4.315018,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,0.697802,2.661783,0
0.071869,-172.879125,159.850553,-8.184616,-5.985348,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.732601,0.209402,2.681319,0
0.072911,-180.896707,133.793410,91.701101,-9.326007,8.547009,-4.639805,-2.197802,-7.570208,5.616606,3.663004,0.697802,2.759463,0
0.073952,-163.859344,72.993408,162.189015,11.274725,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.697802,2.691087,0
0.074994,-153.169234,-20.210989,182.232971,8.212454,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.720391,0
0.076037,-120.096706,-115.419783,178.892312,7.655678,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.691087,0
0.077077,-42.259342,-167.534070,163.859344,-7.377289,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.681319,0
0.078119,59.296705,-183.235169,146.821981,-10.996337,-1.709402,8.547009,-5.616606,2.686203,-7.570208,6.105006,0.697802,2.691087,0
0.079161,144.149454,-170.874729,97.380222,-4.036630,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.663004,0.209402,2.671551,0
0.080203,173.881323,-158.848355,8.518682,8.490842,-6.593407,8.058608,0.732601,7.570208,-7.081807,0.244200,0.697802,2.671551,0
0.081244,181.898905,-131.454948,-90.698903,12.109890,-7.570208,6.105006,3.174603,8.547009,-4.639805,-2.686203,0.697802,2.691087,0
0.082286,164.861542,-71.657144,-161.520883,-10.439560,-7.570208,2.686203,6.593407,8.547009,-1.709402,-5.616606,0.209402,2.681319,0
0.083327,154.171432,21.547253,-181.564839,-5.706960,-6.105006,-0.244200,8.547009,7.081807,1.709402,-7.081807,0.697802,2.749695,0
0.084370,121.098904,117.090113,-177.556048,-5.428571,-4.151404,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.209402,2.691087,0
0.085411,43.261539,168.536267,-163.191212,9.326007,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,0.697802,2.710623,0
0.086453,-58.294507,184.237367,-145.819783,12.109890,2.686203,-9.035409,6.593407,-1.709402,8.547009,-5.128205,0.697802,2.691087,0
0.087494,-143.481322,172.210993,-96.043958,4.593407,5.128205,-8.058608,3.663004,-4.151404,8.058608,-2.197802,0.209402,2.671551,0
0.088536,-172.879125,160.184619,-7.516484,-6.820513,7.570208,-7.081807,0.244200,-6.593407,8.058608,0.732601,0.209402,2.671551,0
0.089578,-180.896707,132.791212,92.035167,-9.604396,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.697802,2.681319,0
0.090619,-164.193410,72.993408,161.854949,11.831502,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.697802,2.681319,0
0.091661,-152.835168,-21.881319,182.901103,7.934066,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.697802,2.691087,0
0.092702,-120.430772,-116.087915,178.224180,8.490842,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.691087,0
0.093744,-41.591210,-167.200004,163.859344,-7.934066,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.739927,0
0.094786,59.296705,-183.235169,145.819783,-9.604396,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.691087,0
0.095828,144.483520,-170.874729,97.046156,-3.201465,-4.639805,8.547009,-2.686203,5.128205,-7.081807,3.663004,0.209402,2.691087,0
0.096869,174.215389,-159.182421,7.850550,9.882784,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.759463,0
0.097911,182.232971,-131.454948,-91.367035,11.831502,-7.570208,5.616606,3.663004,8.547009,-4.151404,-2.686203,0.209402,2.691087,0
0.098953,165.529674,-70.989013,-161.186817,-10.439560,-7.570208,3.174603,6.105006,8.547009,-1.709402,-5.616606,0.697802,2.681319,0
0.100002,153.169234,24.887913,-182.232971,-7.934066,-6.593407,-0.732601,8.547009,7.570208,1.709402,-7.570208,0.697802,2.691087,0
0.101042,120.430772,118.092310,-177.556048,-7.098901,-4.151404,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.697802,2.691087,0
0.102078,42.593408,168.870333,-163.191212,9.604396,-0.732601,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.697802,2.681319,0
0.103119,-57.960441,184.237367,-146.153849,13.223443,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.697802,2.700855,0
0.104162,-144.149454,171.876927,-95.709892,6.542125,5.616606,-7.570208,3.663004,-4.151404,8.547009,-2.197802,0.697802,2.671551,0
0.105204,-173.213191,159.850553,-6.514286,-6.263736,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.697802,2.700855,0
0.106249,-180.896707,132.123080,94.707694,-9.604396,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.174603,0.209402,2.691087,0
0.107286,-163.859344,71.991210,161.854949,11.831502,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.593407,0.209402,2.681319,0
0.108328,-152.835168,-20.879121,182.232971,7.655678,7.081807,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.700855,0
0.109369,-119.762640,-116.421981,178.558246,8.769231,5.128205,4.151404,-8.058608,-3.663004,-3.663004,8.547009,0.697802,2.691087,0
0.110411,-41.257144,-167.534070,164.193410,-7.934066,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.697802,2.681319,0
0.111452,60.298902,-183.235169,146.487915,-10.161172,-1.709402,8.547009,-5.616606,2.686203,-7.570208,6.105006,0.697802,2.691087,0
0.112495,145.151652,-170.540663,97.046156,-4.036630,-4.639805,8.547009,-2.686203,5.128205,-7.081807,3.174603,0.697802,2.671551,0
0.113536,174.215389,-159.182421,6.848352,9.047619,-7.081807,8.058608,0.244200,7.570208,-6.593407,0.732601,0.697802,2.671551,0
0.114577,181.898905,-131.789014,-92.369233,11.553114,-7.570208,5.616606,3.663004,8.547009,-4.639805,-2.686203,0.697802,2.749695,0
0.115620,165.195608,-70.654947,-160.184619,-8.490842,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.616606,0.209402,2.691087,0
0.116661,153.837366,22.549451,-181.898905,-6.542125,-6.593407,-0.244200,8.547009,7.570208,1.709402,-7.081807,-0.278999,2.700855,0
0.117702,121.098904,117.090113,-177.890114,-7.655678,-3.663004,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.697802,2.700855,0
0.118744,42.259342,168.870333,-163.191212,9.882784,-0.732601,-6.593407,8.058608,1.709402,7.081807,-7.081807,0.209402,2.691087,0
0.119786,-58.628573,184.237367,-145.819783,12.109890,2.686203,-7.570208,6.593407,-1.221001,8.547009,-5.128205,0.697802,2.691087,0
0.120828,-144.483520,172.210993,-95.709892,5.428571,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,0.209402,2.671551,0
0.121869,-173.213191,160.184619,-7.182418,-7.098901,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.209402,2.671551,0
0.122911,-180.562641,132.791212,93.371431,-10.161172,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.691087,0
0.123953,-164.193410,71.323079,160.852751,13.223443,8.547009,-1.709402,-5.128205,-7.081807,2.686203,6.105006,0.697802,2.681319,0
0.124994,-152.835168,-20.879121,181.898905,7.377289,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.798535,0
0.126036,-119.762640,-116.756047,178.558246,10.161172,5.128205,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.209402,2.691087,0
0.127077,-41.257144,-167.534070,163.859344,-6.820513,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.697802,2.720391,0
0.128120,60.298902,-183.235169,146.153849,-10.439560,-1.709402,8.547009,-5.616606,2.197802,-7.081807,6.105006,0.209402,2.691087,0
0.129161,144.817586,-170.540663,96.712090,-4.315018,-4.151404,8.547009,-2.686203,5.616606,-7.570208,3.174603,0.209402,2.671551,0
0.130202,174.549454,-158.848355,7.850550,8.769231,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.671551,0
0.131244,182.232971,-131.120882,-92.369233,12.666667,-7.570208,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.697802,2.691087,0
0.132286,165.863740,-69.986815,-161.186817,-11.274725,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,0.697802,2.681319,0
0.133327,153.837366,22.883517,-181.898905,-6.542125,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.081807,0.697802,2.691087,1
0.134369,120.430772,117.424178,-181.564839,-5.706960,-3.663004,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.697802,2.691087,1
0.135411,41.925276,168.870333,-163.191212,9.882784,-0.732601,-6.105006,8.547009,1.709402,7.081807,-7.081807,-0.278999,2.700855,1
0.136453,-59.630771,184.237367,-144.817586,13.223443,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.691087,1
0.137494,-144.483520,171.542861,-95.709892,6.542125,5.128205,-7.570208,3.174603,-4.151404,8.547009,-2.197802,0.697802,2.691087,1
0.138536,-173.213191,159.850553,-6.514286,-7.655678,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.697802,2.671551,1
0.139578,-180.562641,132.791212,93.037365,-10.439560,9.035409,-4.639805,-2.197802,-7.570208,5.616606,3.174603,0.697802,2.691087,1
0.140619,-163.859344,71.323079,162.189015,12.945055,9.035409,-1.709402,-5.128205,-7.570208,3.174603,6.593407,0.209402,2.681319,1
0.141661,-152.835168,-21.881319,182.567037,7.934066,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.697802,2.691087,1
0.142702,-120.096706,-117.090113,178.892312,8.769231,4.639805,4.639805,-7.570208,-3.663004,-3.663004,8.058608,0.697802,2.691087,1
0.143744,-40.589012,-167.868136,164.527476,-7.934066,1.709402,7.081807,-7.081807,-0.732601,-6.105006,8.058608,0.697802,2.691087,1
0.144786,60.298902,-183.235169,145.819783,-9.882784,-1.709402,9.035409,-5.616606,2.686203,-7.570208,6.105006,0.697802,2.700855,1
0.145828,145.485718,-170.206597,95.709892,-4.315018,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.700855,1
0.146869,174.549454,-158.848355,7.850550,10.161172,-6.593407,8.058608,0.244200,7.570208,-6.593407,0.244200,0.209402,2.681319,1
0.147911,181.898905,-131.120882,-93.037365,13.223443,-7.570208,5.616606,3.663004,8.547009,-4.639805,-2.686203,0.209402,2.700855,1
0.148953,165.529674,-69.318683,-161.186817,-11.274725,-7.570208,2.686203,6.593407,8.547009,-1.709402,-5.128205,0.209402,2.691087,1
0.150000,153.169234,24.553847,-182.232971,-6.542125,-6.593407,-0.732601,8.547009,7.570208,1.709402,-7.570208,0.697802,2.769231,1
0.151041,120.096706,119.094508,-177.221982,-7.098901,-3.663004,-3.663004,9.035409,4.151404,4.639805,-7.570208,0.697802,2.700855,1
0.152078,41.591210,169.204399,-162.857146,10.161172,-0.732601,-6.593407,8.547009,1.709402,7.081807,-7.081807,0.697802,2.681319,1
0.153119,-59.296705,184.237367,-145.485718,11.831502,2.686203,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.697802,2.691087,1
0.154161,-144.483520,171.876927,-95.041760,5.706960,5.616606,-7.570208,3.663004,-4.151404,8.547009,-2.197802,0.697802,2.671551,1
0.155203,-173.213191,159.850553,-6.514286,-7.098901,7.570208,-6.593407,0.732601,-6.593407,7.570208,0.732601,0.209402,2.671551,1
0.156250,-180.562641,131.789014,95.041760,-10.996337,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.697802,2.691087,1
0.157286,-164.193410,70.654947,162.523081,14.336996,9.035409,-1.709402,-5.128205,-7.081807,2.686203,6.593407,0.697802,2.700855,1
0.158328,-152.501102,-21.881319,182.901103,9.047619,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.697802,2.710623,1
0.159369,-119.428574,-117.424178,178.558246,8.769231,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.547009,0.697802,2.671551,1
0.160412,-40.589012,-167.868136,163.859344,-8.212454,1.709402,7.570208,-7.570208,-0.732601,-6.593407,8.058608,0.209402,2.691087,1
0.161452,61.301100,-183.235169,146.487915,-9.882784,-1.709402,9.035409,-5.616606,2.686203,-7.081807,6.105006,0.209402,2.691087,1
0.162494,145.819783,-169.872531,96.043958,-4.315018,-4.639805,8.547009,-2.686203,5.616606,-7.570208,3.174603,0.697802,2.661783,1
0.163536,174.549454,-158.848355,7.182418,9.326007,-6.593407,7.570208,0.732601,7.570208,-6.593407,0.244200,0.697802,2.671551,1
0.164578,181.898905,-131.120882,-92.369233,12.666667,-7.570208,5.616606,3.663004,8.547009,-4.639805,-2.686203,0.697802,2.681319,1
0.165619,165.195608,-69.318683,-161.854949,-11.274725,-7.570208,2.686203,6.105006,8.058608,-1.709402,-5.616606,0.697802,2.681319,1
0.166661,153.503300,22.883517,-181.898905,-6.542125,-6.593407,-0.244200,8.547009,7.081807,1.709402,-7.570208,0.697802,2.720391,1
0.167703,120.430772,118.092310,-177.221982,-5.428571,-3.663004,-3.663004,9.035409,4.639805,4.639805,-7.570208,0.697802,2.691087,1
0.168744,41.257144,169.204399,-162.857146,9.882784,-0.732601,-6.105006,8.547009,1.709402,7.570208,-7.081807,0.697802,2.681319,1
0.169786,-60.298902,184.571433,-144.817586,11.553114,2.686203,-8.058608,6.593407,-1.709402,8.547009,-5.128205,0.697802,2.691087,1
0.170828,-144.817586,171.542861,-95.375826,5.428571,5.616606,-8.058608,3.663004,-4.151404,8.547009,-2.197802,0.697802,2.671551,1
0.171869,-173.213191,159.850553,-5.512088,-7.377289,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.732601,0.697802,2.671551,1
0.172911,-180.896707,132.457146,94.707694,-10.439560,8.547009,-4.639805,-2.197802,-7.570208,5.616606,3.174603,0.697802,2.691087,1
0.173952,-163.859344,70.989013,162.189015,12.945055,8.547009,-1.709402,-5.128205,-7.570208,2.197802,6.593407,0.697802,2.681319,1
0.174994,-152.835168,-21.547253,182.232971,11.553114,8.058608,1.709402,-7.570208,-6.105006,-0.732601,7.570208,0.697802,2.700855,1
0.176036,-118.760442,-108.070332,177.890114,8.490842,5.128205,10.012210,-7.081807,-4.151404,-2.686203,8.058608,6.558608,2.691087,1
0.177077,-42.927473,-159.182421,163.191212,-6.820513,2.686203,19.291819,-7.081807,-1.221001,-5.128205,7.570208,13.396215,2.759463,1
0.178119,59.296705,-177.890114,146.153849,-10.439560,-0.732601,26.129426,-5.128205,1.709402,-6.593407,6.105006,18.280220,2.857143,1
0.179162,150.830773,-168.536267,97.714288,-6.263736,-3.663004,29.059829,-1.709402,5.128205,-6.105006,2.686203,21.699023,3.032967,1
0.180203,177.890114,-157.178025,5.178022,12.109890,-5.616606,28.571429,1.709402,7.081807,-4.639805,-0.732601,22.675824,3.169719,1
0.181244,176.219784,-132.123080,-98.048354,14.058608,-6.105006,24.175824,4.639805,7.081807,-2.686203,-3.174603,21.210623,3.140415,1
0.182286,160.518685,-73.327474,-162.523081,-12.666667,-7.570208,17.826618,6.593407,8.058608,-0.732601,-5.616606,16.815018,3.072039,1
0.183328,155.841762,13.529671,-177.556048,-5.985348,-6.593407,5.616606,9.035409,7.570208,1.709402,-7.081807,7.535409,2.954823,1
0.184371,123.771431,101.723079,-177.556048,-5.706960,-3.663004,-6.593407,8.547009,4.639805,4.151404,-7.081807,-1.744200,2.837607,1
0.185412,43.595605,160.518685,-163.859344,8.490842,-0.732601,-17.338217,8.058608,1.709402,6.593407,-6.593407,-10.047009,2.778999,1
0.186452,-64.307694,184.237367,-146.487915,13.223443,2.197802,-24.664225,6.105006,-0.732601,7.081807,-4.639805,-16.884615,2.866911,1
0.187495,-150.496707,169.204399,-94.039563,7.655678,4.639805,-27.594628,2.686203,-3.663004,6.593407,-1.221001,-21.768620,2.974359,1
0.188540,-172.545059,153.169234,-1.837363,-9.047619,6.593407,-27.106227,-0.244200,-5.616606,5.128205,2.197802,-21.768620,3.072039,1
0.189579,-171.542861,130.452750,97.380222,-12.666667,7.570208,-23.687424,-3.174603,-6.105006,3.663004,4.151404,-19.815018,3.111111,1
0.190621,-160.852751,78.004397,160.518685,14.058608,8.547009,-17.338217,-6.105006,-7.081807,1.709402,7.081807,-16.396215,3.062271,1
0.191663,-156.843960,-9.520879,179.560444,6.820513,7.570208,-5.128205,-8.058608,-6.105006,-1.709402,9.035409,-7.116606,2.945055,1
0.192704,-121.432970,-101.723079,181.230773,8.212454,4.639805,7.081807,-8.058608,-3.663004,-3.663004,8.547009,2.651404,2.818071,1
0.193746,-39.920880,-163.525278,164.861542,-6.820513,1.709402,17.338217,-7.081807,-0.732601,-6.593407,7.081807,10.954212,2.769231,1
0.194787,65.978023,-182.567037,145.819783,-11.274725,-0.732601,24.664225,-4.639805,2.197802,-6.105006,5.616606,17.791819,2.866911,1
0.195829,150.496707,-165.195608,93.705497,-5.985348,-3.663004,27.594628,-1.221001,4.639805,-5.616606,2.197802,21.699023,2.993895,1
0.196871,172.879125,-151.498904,4.175824,11.274725,-5.616606,27.106227,1.709402,7.081807,-4.639805,-0.732601,22.187424,3.101343,1
0.197915,173.547257,-130.786816,-97.380222,16.007326,-6.593407,24.175824,4.151404,7.570208,-2.686203,-3.174603,21.210623,3.159951,1
0.198958,163.859344,-76.668134,-159.516487,-12.109890,-7.081807,17.826618,7.081807,8.058608,-0.732601,-6.105006,20.233822,3.101343,1
0.200002,157.512091,12.527473,-180.228575,-7.377289,-6.593407,5.616606,9.523810,7.570208,2.686203,-8.058608,8.023810,2.974359,1
0.201039,121.432970,104.729673,-180.562641,-5.150183,-2.686203,-6.593407,8.547009,4.639805,4.639805,-7.570208,-1.744200,2.788767,1
0.202077,40.923078,163.525278,-163.859344,8.490842,-0.732601,-17.338217,8.058608,1.709402,6.593407,-6.105006,-10.535409,2.730159,1
0.203119,-63.639562,182.232971,-143.481322,12.945055,1.709402,-24.664225,6.105006,-0.732601,7.081807,-4.151404,-17.373016,2.847375,1
0.204161,-148.826377,166.197806,-92.703299,7.934066,4.639805,-27.594628,2.686203,-3.663004,6.593407,-1.221001,-21.280220,2.984127,1
0.205209,-171.542861,152.501102,-3.173626,-9.047619,7.081807,-27.106227,-1.221001,-5.616606,5.128205,1.709402,-21.280220,3.091575,1
0.206245,-170.874729,132.791212,96.043958,-13.780220,7.570208,-23.687424,-3.174603,-6.593407,3.663004,4.639805,-20.303419,3.140415,1
0.207286,-161.854949,78.672529,161.186817,14.893773,8.547009,-17.338217,-6.105006,-7.081807,1.709402,7.081807,-15.907814,3.072039,1
0.208328,-156.843960,-10.189011,181.230773,9.326007,7.081807,-5.128205,-8.058608,-6.105006,-1.221001,8.547009,-5.163004,2.925519,1
0.209369,-120.430772,-102.725277,180.562641,8.769231,4.151404,7.081807,-7.570208,-3.174603,-3.663004,8.058608,2.651404,2.778999,1
0.210411,-39.586814,-162.189015,163.525278,-7.098901,2.197802,17.826618,-6.593407,-0.732601,-5.616606,7.081807,11.442613,2.730159,1
0.211452,65.309892,-181.230773,145.151652,-11.553114,-0.732601,25.152625,-5.128205,1.709402,-6.105006,5.616606,17.791819,2.837607,1
0.212503,151.498904,-165.195608,93.371431,-5.985348,-3.663004,27.594628,-1.221001,4.639805,-5.616606,2.197802,21.210623,3.023199,1
0.213547,173.213191,-151.832970,2.171429,11.274725,-5.616606,27.106227,1.709402,6.593407,-4.151404,-0.732601,22.187424,3.062271,1
0.214582,174.549454,-130.786816,-96.712090,15.450549,-6.593407,23.687424,4.151404,7.570208,-2.686203,-3.174603,21.210623,3.130647,1
0.215624,163.191212,-76.000002,-160.852751,-12.666667,-7.081807,17.338217,7.081807,8.058608,-0.732601,-6.105006,17.303419,3.072039,1
0.216663,156.175828,12.193407,-178.892312,-5.985348,-6.593407,5.128205,9.035409,7.081807,2.197802,-8.058608,8.023810,2.925519,1
0.217704,121.098904,104.061541,-179.560444,-5.706960,-3.174603,-6.593407,8.547009,4.639805,4.639805,-7.081807,-1.744200,2.808303,1
0.218745,40.589012,163.859344,-162.857146,9.604396,-0.732601,-17.338217,8.058608,1.709402,6.593407,-6.105006,-10.535409,2.769231,1
0.219790,-63.973628,182.567037,-144.149454,11.831502,1.709402,-24.664225,5.616606,-0.732601,7.081807,-4.639805,-17.373016,2.896215,1
0.220830,-148.492311,166.865938,-93.037365,8.212454,4.639805,-27.106227,2.686203,-3.663004,6.593407,-1.221001,-21.280220,2.954823,1
0.221870,-171.542861,152.835168,-3.173626,-7.934066,6.593407,-27.106227,-0.732601,-5.616606,5.616606,2.197802,-21.768620,3.081807,1
0.222912,-173.213191,131.789014,97.714288,-13.780220,7.570208,-23.687424,-3.174603,-6.593407,3.663004,4.639805,-20.303419,3.111111,1
0.223955,-161.854949,77.336265,160.852751,14.893773,8.058608,-16.849817,-6.105006,-8.058608,1.709402,7.081807,-15.907814,3.062271,1
0.224996,-155.173630,-10.857143,180.228575,8.212454,7.081807,-4.639805,-8.058608,-6.105006,-1.709402,8.547009,-7.116606,2.935287,1
0.226037,-119.094508,-102.391211,180.562641,7.934066,4.639805,7.081807,-7.570208,-3.174603,-4.151404,8.547009,2.163004,2.808303,1
0.227079,-39.586814,-162.189015,163.859344,-6.263736,1.709402,17.826618,-6.593407,-0.732601,-5.616606,7.570208,11.442613,2.759463,1
0.228122,64.975826,-181.230773,145.151652,-10.996337,-0.732601,24.664225,-4.639805,1.709402,-6.105006,5.128205,17.791819,2.866911,1
0.229162,150.162641,-165.529674,94.039563,-5.706960,-3.174603,28.083028,-1.221001,4.639805,-5.616606,2.197802,22.187424,2.993895,1
0.230203,173.547257,-151.498904,4.509890,10.717949,-5.616606,27.106227,1.709402,7.081807,-4.639805,-0.732601,22.187424,3.091575,1
0.231245,174.549454,-131.120882,-96.043958,15.728938,-6.593407,24.175824,4.639805,7.081807,-2.686203,-3.174603,20.722222,3.140415,1
0.232288,163.191212,-76.000002,-159.850553,-12.109890,-7.081807,17.826618,7.081807,8.058608,-0.244200,-6.105006,17.303419,3.091575,1
0.233329,156.843960,12.193407,-179.226378,-5.985348,-6.593407,5.616606,8.547009,7.081807,2.197802,-7.570208,8.023810,2.896215,1
0.234370,121.098904,103.727475,-179.894510,-5.985348,-3.174603,-6.105006,8.547009,4.639805,4.639805,-7.081807,-1.744200,2.749695,1
0.235412,40.589012,163.525278,-162.857146,8.212454,-0.732601,-17.338217,7.570208,1.709402,6.105006,-6.593407,-10.535409,2.710623,1
0.236453,-63.305496,182.567037,-143.481322,12.945055,1.709402,-24.664225,5.616606,-0.732601,7.081807,-4.151404,-17.373016,2.827839,1
0.237494,-148.492311,166.531872,-92.369233,7.934066,4.639805,-27.594628,2.197802,-3.663004,6.593407,-1.221001,-20.791819,2.964591,1
0.238536,-172.210993,152.501102,-5.178022,-8.490842,6.593407,-26.617827,-0.732601,-5.616606,5.128205,1.709402,-21.280220,3.072039,1
0.239578,-173.881323,131.789014,97.046156,-12.388278,7.570208,-23.687424,-3.174603,-6.105006,3.663004,4.151404,-20.303419,3.130647,1
0.240619,-161.520883,78.338463,161.186817,15.172161,8.058608,-17.338217,-6.105006,-7.081807,1.221001,7.081807,-16.396215,3.062271,1
0.241661,-155.841762,-10.189011,180.562641,7.934066,7.570208,-5.128205,-8.058608,-6.105006,-1.221001,9.035409,-7.605006,2.905983,1
0.242702,-120.096706,-102.725277,180.896707,8.769231,4.639805,7.081807,-7.081807,-3.174603,-3.663004,8.058608,2.651404,2.808303,1
0.243745,-39.252748,-162.189015,164.193410,-6.263736,1.709402,17.826618,-6.593407,-0.732601,-5.616606,7.570208,11.442613,2.720391,1
0.244788,66.312089,-181.564839,144.483520,-10.439560,-0.732601,24.664225,-4.639805,2.197802,-6.105006,5.128205,17.791819,2.818071,1
0.245828,149.828575,-165.195608,93.371431,-6.542125,-3.663004,27.594628,-1.221001,4.639805,-5.616606,2.197802,21.699023,2.954823,1
0.246869,173.547257,-151.498904,4.175824,10.717949,-5.616606,27.106227,2.197802,6.105006,-4.151404,-0.732601,22.187424,3.042735,1
0.247912,173.881323,-130.118684,-96.378024,15.450549,-6.105006,24.175824,4.151404,7.570208,-2.686203,-3.174603,21.699023,3.111111,1
0.248961,162.857146,-74.329672,-159.850553,-13.223443,-7.081807,17.338217,7.081807,8.058608,-0.732601,-6.105006,16.815018,3.042735,1
0.250003,156.509894,14.531868,-179.894510,-7.098901,-6.105006,5.128205,9.035409,7.081807,2.197802,-7.570208,7.535409,2.905983,1
0.251042,120.430772,104.729673,-179.226378,-5.428571,-3.663004,-6.593407,8.547009,4.151404,4.639805,-7.081807,-1.744200,2.788767,1
0.252079,39.920880,164.193410,-162.189015,9.882784,-1.221001,-16.849817,7.570208,1.709402,6.593407,-6.105006,-10.535409,2.739927,1
0.253120,-60.967034,189.248356,-141.476926,12.945055,2.197802,-19.780220,6.105006,-1.221001,7.570208,-4.639805,-12.977411,2.857143,1
0.254163,-147.824179,176.553850,-93.705497,7.934066,5.128205,-14.407814,4.151404,-3.663004,7.570208,-1.709402,-7.116606,2.798535,1
0.255211,-173.881323,164.527476,-6.180220,-7.098901,7.570208,-7.081807,0.244200,-6.105006,7.081807,0.732601,0.209402,2.730159,1
0.256251,-179.560444,129.784618,95.041760,-10.439560,8.058608,-4.639805,-2.686203,-7.570208,5.128205,4.151404,0.209402,2.671551,1
0.257288,-162.189015,67.314287,162.857146,12.666667,8.547009,-2.197802,-5.616606,-7.570208,2.686203,6.105006,0.209402,2.661783,1
0.258329,-152.167036,-25.890110,185.573631,9.604396,7.570208,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.681319,1
0.259373,-118.760442,-115.753849,177.556048,7.934066,4.639805,4.151404,-7.570208,-3.174603,-3.663004,8.058608,0.209402,2.661783,1
0.260413,-38.918682,-166.531872,162.189015,-6.263736,1.221001,7.081807,-7.081807,-0.244200,-6.105006,8.058608,0.209402,2.661783,1
0.261456,64.307694,-184.237367,144.149454,-9.326007,-1.709402,8.547009,-5.128205,2.686203,-7.570208,6.105006,0.209402,2.681319,1
0.262496,147.490113,-171.542861,96.043958,-4.871795,-4.639805,8.547009,-2.686203,5.128205,-7.081807,3.174603,-0.278999,2.652015,1
0.263538,173.881323,-158.514289,6.180220,9.604396,-6.105006,7.081807,0.732601,7.081807,-6.105006,0.244200,-0.278999,2.642247,1
0.264581,180.896707,-128.114289,-95.375826,12.666667,-7.570208,5.128205,3.663004,8.547009,-4.151404,-2.686203,-0.278999,2.652015,1
