1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,171.542861,-84.351650,-126.778025,13.223443,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.767399,2.700855,0
0.001042,167.200004,5.512088,-149.828575,-11.553114,-7.081807,-2.686203,10.500611,7.570208,3.174603,-10.012210,-0.767399,2.681319,0
0.002083,138.470333,97.714288,-161.520883,-22.688645,-4.151404,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.278999,2.691087,0
0.003126,54.285715,138.136267,-173.547257,-4.593407,0.244200,-9.035409,9.035409,0.244200,9.523810,-8.547009,-0.278999,2.720391,0
0.004167,-37.248352,153.837366,-165.529674,19.069597,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.616606,-0.278999,2.681319,0
0.005208,-112.413189,167.200004,-110.408794,18.512821,8.058608,-9.523810,2.686203,-7.570208,10.500611,-1.709402,-0.278999,2.671551,0
0.006250,-146.487915,170.540663,-20.879121,1.531136,10.500611,-7.570208,-1.221001,-9.523810,8.058608,2.197802,-0.278999,2.671551,0
0.007292,-157.512091,151.164839,71.657144,-19.347985,10.989011,-4.639805,-5.128205,-10.500611,5.128205,5.616606,-0.278999,2.661783,0
0.008333,-172.545059,82.013189,123.771431,-9.604396,10.012210,-0.732601,-8.547009,-9.035409,1.221001,8.547009,-0.278999,2.661783,0
0.009375,-169.204399,-7.182418,146.821981,11.831502,8.058608,3.174603,-10.012210,-7.081807,-2.686203,10.500611,-0.278999,2.681319,0
0.010417,-140.140662,-99.718684,159.182421,25.750916,4.151404,7.081807,-10.500611,-3.663004,-6.593407,10.500611,-0.767399,2.691087,0
0.011459,-55.956045,-140.140662,171.876927,9.047619,0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.691087,0
0.012500,35.578023,-155.841762,163.525278,-13.780220,-4.151404,10.989011,-6.105006,4.151404,-10.500611,5.616606,-0.278999,2.700855,0
0.013542,110.742860,-169.204399,108.070332,-16.007326,-7.570208,10.012210,-2.197802,8.058608,-9.523810,2.197802,-0.278999,2.710623,0
0.014584,144.483520,-172.210993,18.206594,4.871795,-10.012210,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.278999,2.671551,0
0.015626,158.180223,-152.835168,-73.995606,22.967033,-10.500611,5.128205,5.616606,10.500611,-4.639805,-5.616606,-0.278999,2.661783,0
0.016667,170.874729,-84.017584,-126.109893,12.945055,-9.523810,1.221001,8.547009,10.012210,-0.732601,-8.547009,-0.278999,2.671551,0
0.017708,166.865938,5.512088,-149.494509,-7.655678,-7.081807,-2.686203,10.500611,7.570208,3.174603,-10.012210,-0.278999,2.681319,0
0.018750,138.136267,97.714288,-163.525278,-22.688645,-3.663004,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.278999,2.681319,0
0.019792,53.951650,138.136267,-173.547257,-3.758242,0.244200,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.278999,2.730159,0
0.020833,-37.916484,153.837366,-165.863740,17.399267,4.639805,-10.500611,6.593407,-4.151404,10.989011,-5.616606,-0.278999,2.681319,0
0.021875,-112.413189,167.534070,-109.072530,19.626374,8.058608,-10.012210,2.686203,-7.570208,10.012210,-1.221001,-0.767399,2.671551,0
0.022917,-146.821981,170.874729,-19.876924,-1.809524,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.700855,0
0.023959,-160.184619,150.830773,72.325276,-19.626374,10.989011,-4.639805,-5.128205,-10.500611,5.128205,6.105006,-0.278999,2.661783,0
0.025000,-172.545059,81.679123,124.105497,-9.326007,10.012210,-0.244200,-8.547009,-9.523810,1.221001,8.547009,0.209402,2.661783,0
0.026042,-168.536267,-7.516484,147.156047,10.717949,7.570208,3.663004,-10.012210,-7.081807,-2.686203,10.012210,-0.278999,2.681319,0
0.027085,-139.806597,-99.718684,159.516487,26.029304,4.151404,7.081807,-10.500611,-3.663004,-6.593407,10.500611,-0.278999,2.681319,0
0.028125,-55.621979,-140.808794,171.542861,8.769231,0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.029166,35.578023,-155.841762,163.525278,-13.780220,-4.151404,10.989011,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.691087,0
0.030208,111.410991,-169.204399,107.736266,-15.172161,-7.570208,10.012210,-2.197802,8.058608,-9.523810,2.197802,-0.278999,2.652015,0
0.031251,144.483520,-172.545059,18.206594,5.985348,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.767399,2.671551,0
0.032291,158.180223,-152.501102,-74.997804,24.915751,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.767399,2.671551,0
0.033333,170.874729,-83.349452,-126.443959,13.501832,-10.012210,0.732601,9.035409,10.012210,-0.732601,-8.547009,-0.278999,2.681319,0
0.034375,166.865938,6.180220,-149.494509,-6.263736,-7.570208,-3.174603,10.500611,7.081807,3.174603,-10.012210,-0.767399,2.681319,0
0.035417,137.468135,98.048354,-161.854949,-22.688645,-3.663004,-7.081807,10.500611,3.663004,7.081807,-10.012210,-0.278999,2.671551,0
0.036458,53.617584,138.804399,-173.213191,-4.593407,0.732601,-9.035409,9.523810,-0.244200,9.523810,-8.547009,0.209402,2.681319,0
0.037500,-38.918682,153.837366,-165.195608,17.956044,4.639805,-10.500611,6.593407,-4.151404,10.500611,-5.616606,-0.278999,2.681319,0
0.038542,-112.747255,167.200004,-110.074728,19.069597,8.058608,-9.523810,2.197802,-7.081807,10.012210,-1.221001,-0.278999,2.671551,0
0.039584,-147.156047,170.540663,-19.876924,-0.974359,10.012210,-8.058608,-1.221001,-9.523810,8.058608,2.197802,-0.767399,2.700855,0
0.040625,-159.850553,150.830773,72.325276,-15.728938,10.989011,-4.639805,-5.616606,-10.012210,5.128205,6.105006,-0.767399,2.671551,0
0.041667,-172.545059,81.345057,124.439563,-9.047619,10.012210,-0.732601,-8.547009,-9.035409,1.221001,9.035409,-0.767399,2.681319,0
0.042709,-168.870333,-8.184616,147.156047,12.109890,7.570208,3.174603,-10.012210,-7.081807,-3.174603,10.500611,-0.278999,2.710623,0
0.043750,-139.138465,-99.718684,159.516487,24.080586,3.663004,7.081807,-10.500611,-3.174603,-7.081807,10.500611,-0.278999,2.671551,0
0.044792,-54.619781,-140.808794,170.874729,8.769231,0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.045833,36.914287,-156.509894,163.191212,-13.501832,-4.151404,10.989011,-6.105006,4.639805,-10.012210,6.105006,-0.278999,2.681319,0
0.046875,110.742860,-169.204399,107.068134,-15.728938,-7.570208,10.500611,-2.197802,7.570208,-9.523810,1.709402,-0.278999,2.661783,0
0.047917,144.483520,-172.210993,17.204396,4.871795,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,-0.278999,2.671551,0
0.048958,158.180223,-152.501102,-74.663738,22.410256,-10.500611,5.128205,6.105006,10.989011,-4.639805,-5.616606,-0.278999,2.671551,0
0.050000,169.872531,-83.349452,-127.112091,14.336996,-9.523810,1.221001,8.547009,9.523810,-0.244200,-8.547009,-0.767399,2.749695,0
0.051042,166.865938,5.846154,-150.162641,-9.326007,-7.081807,-3.174603,10.500611,7.081807,3.174603,-9.523810,-0.767399,2.691087,0
0.052083,137.134069,98.716486,-161.854949,-22.410256,-4.151404,-6.593407,10.989011,4.151404,7.081807,-10.012210,-0.767399,2.700855,0
0.053125,52.615386,139.138465,-173.213191,-4.871795,0.244200,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.278999,2.720391,0
0.054166,-39.252748,154.505498,-165.195608,17.677656,4.639805,-10.500611,6.593407,-4.151404,10.500611,-5.128205,-0.278999,2.671551,0
0.055209,-113.081321,167.534070,-108.738464,19.069597,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.709402,-0.278999,2.671551,0
0.056250,-146.153849,170.540663,-18.540660,-1.809524,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.681319,0
0.057292,-160.184619,150.162641,73.327474,-19.069597,10.989011,-4.639805,-5.616606,-10.500611,4.639805,5.616606,0.209402,2.661783,0
0.058333,-172.879125,80.676925,124.773629,-9.326007,10.012210,-0.732601,-8.547009,-9.523810,0.732601,9.035409,-0.278999,2.671551,0
0.059376,-169.204399,-8.852747,146.821981,12.388278,7.570208,3.174603,-10.012210,-6.593407,-3.174603,10.500611,-1.255800,2.691087,0
0.060416,-138.804399,-100.720881,159.516487,28.256410,4.151404,7.081807,-10.500611,-3.663004,-6.593407,10.500611,-0.767399,2.691087,0
0.061460,-53.951650,-140.808794,170.206597,9.047619,0.244200,9.523810,-9.035409,0.732601,-9.523810,9.035409,-0.767399,2.691087,0
0.062500,37.582418,-156.509894,162.857146,-14.615385,-4.151404,10.500611,-5.616606,4.639805,-10.500611,6.105006,-0.278999,2.700855,0
0.063543,111.745057,-169.204399,106.065936,-16.285714,-7.570208,10.012210,-1.709402,7.570208,-9.523810,1.709402,0.209402,2.700855,0
0.064583,144.817586,-172.545059,16.202198,5.706960,-9.523810,8.058608,2.197802,10.012210,-7.570208,-1.709402,-0.278999,2.671551,0
0.065625,158.180223,-152.167036,-75.665936,23.523810,-10.500611,5.128205,6.105006,10.500611,-4.639805,-5.616606,-0.767399,2.661783,0
0.066667,170.540663,-82.347255,-127.112091,12.388278,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.661783,0
0.067708,166.531872,7.850550,-149.494509,-10.717949,-7.081807,-2.686203,10.500611,7.081807,3.174603,-10.012210,-0.278999,2.681319,0
0.068750,136.465937,98.716486,-160.852751,-21.853480,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,-0.278999,2.681319,0
0.069792,52.615386,138.804399,-173.213191,-4.871795,0.244200,-9.035409,9.523810,0.244200,9.523810,-8.547009,-0.278999,2.798535,0
0.070834,-39.586814,154.839564,-165.863740,20.183150,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.691087,0
0.071875,-113.415387,167.534070,-108.738464,19.626374,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.221001,-0.767399,2.671551,0
0.072916,-146.487915,170.540663,-18.206594,-1.531136,10.012210,-7.570208,-1.709402,-9.523810,8.058608,2.197802,-3.209402,2.691087,0
0.073958,-159.850553,150.162641,73.995606,-22.131868,10.989011,-4.639805,-5.616606,-10.500611,5.128205,6.105006,-0.278999,2.671551,0
0.075001,-172.545059,80.342859,125.107695,-9.047619,10.012210,-0.244200,-8.547009,-9.035409,1.221001,9.035409,-0.278999,2.671551,0
0.076041,-168.202202,-9.186813,147.156047,12.666667,7.570208,3.663004,-10.012210,-7.081807,-3.174603,10.012210,-0.278999,2.681319,0
0.077083,-138.470333,-100.720881,159.850553,26.586081,4.151404,7.081807,-10.500611,-3.174603,-6.593407,10.012210,-0.278999,2.681319,0
0.078125,-53.951650,-141.476926,170.206597,8.212454,0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.278999,2.691087,0
0.079167,37.916484,-156.843960,162.523081,-14.615385,-4.151404,10.989011,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.681319,0
0.080208,111.410991,-169.204399,106.400002,-15.172161,-7.570208,10.500611,-1.709402,8.058608,-9.523810,2.197802,-0.767399,2.700855,0
0.081250,144.817586,-172.210993,15.868132,5.985348,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,-0.767399,2.681319,0
0.082292,158.514289,-151.832970,-76.000002,22.688645,-10.989011,4.639805,5.616606,10.500611,-4.639805,-5.616606,-1.255800,2.681319,0
0.083334,170.874729,-81.345057,-127.780223,13.780220,-9.523810,1.221001,7.081807,10.012210,-0.732601,-8.547009,-0.278999,2.700855,0
0.084375,166.865938,7.850550,-149.494509,-1.252747,-7.081807,-3.174603,10.500611,7.081807,3.174603,-10.012210,-0.278999,2.681319,0
0.085417,136.131871,99.050552,-162.189015,-22.410256,-3.663004,-7.081807,10.989011,3.663004,7.081807,-9.035409,-0.278999,2.681319,0
0.086458,51.279122,139.472531,-173.213191,-4.871795,0.244200,-9.035409,9.523810,-0.244200,9.523810,-9.035409,-0.278999,2.681319,0
0.087501,-40.254946,154.839564,-164.527476,18.234432,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.616606,0.209402,2.681319,0
0.088542,-114.083519,167.200004,-107.068134,19.626374,8.058608,-9.523810,2.686203,-7.081807,10.012210,-1.709402,-0.278999,2.671551,0
0.089583,-146.487915,170.206597,-18.206594,-1.531136,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.720391,0
0.090625,-160.184619,149.160443,74.663738,-18.512821,10.989011,-4.639805,-5.128205,-10.500611,5.128205,6.105006,-0.278999,2.681319,0
0.091667,-172.545059,79.674727,125.107695,-9.326007,10.012210,-0.732601,-8.547009,-9.035409,1.221001,9.035409,-0.767399,2.681319,0
0.092708,-168.536267,-9.520879,147.490113,12.109890,7.570208,3.174603,-10.500611,-6.593407,-3.174603,10.500611,-0.278999,2.730159,0
0.093750,-137.802201,-101.054947,160.184619,24.080586,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.989011,-0.278999,2.681319,0
0.094792,-52.949452,-141.810992,170.874729,7.934066,0.244200,9.523810,-9.035409,0.244200,-9.035409,9.035409,-0.767399,2.681319,0
0.095833,38.918682,-156.843960,162.523081,-14.336996,-4.151404,10.500611,-5.616606,4.639805,-10.012210,5.616606,-0.278999,2.671551,0
0.096875,111.745057,-169.204399,105.731870,-15.450549,-7.570208,10.500611,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.097916,144.483520,-172.545059,14.865934,1.531136,-9.523810,8.547009,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.671551,0
0.098959,158.180223,-151.832970,-77.002200,22.688645,-10.500611,5.128205,6.105006,10.989011,-4.639805,-5.616606,2.651404,2.681319,0
0.100000,171.876927,-82.013189,-128.114289,14.615385,-9.523810,1.221001,9.035409,10.012210,-0.732601,-8.547009,-0.767399,2.671551,0
0.101042,166.865938,8.518682,-150.162641,1.252747,-7.081807,-3.174603,10.500611,7.081807,3.663004,-9.523810,-0.278999,2.681319,0
0.102083,135.797805,99.384618,-162.189015,-22.410256,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,-0.767399,2.691087,0
0.103126,50.945056,140.140662,-172.545059,-3.479853,0.244200,-9.523810,9.035409,-0.244200,9.523810,-8.547009,-0.278999,2.778999,0
0.104167,-40.254946,154.839564,-164.861542,17.677656,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.616606,-0.278999,2.681319,0
0.105208,-114.083519,167.534070,-108.070332,19.626374,8.058608,-10.012210,2.197802,-7.570208,10.012210,-1.709402,-0.278999,2.661783,0
0.106250,-146.487915,170.540663,-17.204396,-1.809524,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.661783,0
0.107292,-160.852751,149.160443,75.331870,-20.183150,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.661783,0
0.108333,-172.545059,79.340661,125.441761,-9.326007,10.012210,-0.732601,-8.547009,-9.035409,1.221001,9.035409,-0.278999,2.671551,0
0.109375,-169.204399,-10.857143,147.490113,13.223443,7.570208,3.663004,-10.500611,-6.593407,-2.686203,10.500611,-0.278999,2.691087,0
0.110416,-137.468135,-101.723079,159.182421,26.307692,3.663004,7.081807,-10.500611,-3.174603,-6.593407,10.500611,-0.767399,2.681319,0
0.111459,-52.949452,-142.145058,170.874729,8.769231,0.244200,9.523810,-8.547009,0.732601,-9.035409,9.035409,-0.767399,2.700855,0
0.112500,38.918682,-156.843960,162.523081,-13.780220,-4.151404,10.500611,-5.616606,4.151404,-10.012210,6.105006,-0.278999,2.720391,0
0.113542,112.079123,-169.538465,105.063739,-16.842491,-7.570208,10.012210,-2.197802,8.058608,-9.523810,1.709402,-0.278999,2.661783,0
0.114584,144.817586,-172.210993,14.865934,5.706960,-10.012210,8.547009,2.197802,10.012210,-8.058608,-1.709402,-0.278999,2.681319,0
0.115625,158.848355,-151.164839,-77.670331,24.637363,-10.500611,5.128205,5.616606,10.500611,-4.151404,-6.105006,-0.278999,2.671551,0
0.116667,170.874729,-81.010991,-128.114289,12.945055,-9.523810,1.221001,9.035409,9.523810,-0.732601,-8.547009,-0.278999,2.671551,0
0.117708,165.863740,7.516484,-148.826377,-9.326007,-7.081807,-3.174603,10.989011,7.081807,3.663004,-10.012210,-0.278999,2.681319,0
0.118750,134.795607,99.384618,-162.523081,-21.853480,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,-0.278999,2.691087,0
0.119791,50.610990,139.806597,-173.213191,-4.315018,0.732601,-9.035409,9.523810,0.244200,9.523810,-8.058608,-0.278999,2.710623,0
0.120833,-40.923078,154.505498,-165.195608,16.842491,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.691087,0
0.121875,-114.417585,167.200004,-107.068134,19.347985,6.593407,-9.523810,2.197802,-7.570208,10.012210,-1.221001,-0.278999,2.671551,0
0.122917,-146.821981,170.540663,-16.870330,-3.201465,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.671551,0
0.123958,-160.518685,149.160443,75.665936,-20.183150,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.671551,0
0.125000,-172.545059,79.006595,126.443959,-9.604396,10.012210,-0.732601,-8.547009,-9.523810,0.732601,9.035409,-0.278999,2.671551,0
0.126042,-167.868136,-10.857143,147.490113,12.109890,8.058608,3.174603,-10.012210,-7.081807,-3.174603,10.012210,-0.278999,2.681319,0
0.127085,-134.795607,-101.389013,160.184619,25.750916,4.151404,7.081807,-9.523810,-3.174603,-7.081807,10.500611,-0.278999,2.681319,0
0.128126,-52.615386,-142.479124,169.872531,7.934066,-0.244200,10.012210,-8.547009,0.732601,-9.035409,9.035409,-0.278999,2.691087,0
0.129167,38.918682,-157.178025,161.854949,-14.058608,-4.151404,10.989011,-5.616606,4.639805,-10.012210,5.616606,2.163004,2.691087,0
0.130208,112.413189,-169.204399,105.063739,-14.893773,-8.058608,10.012210,-1.709402,8.058608,-9.523810,2.197802,-0.767399,2.671551,0
0.131251,144.817586,-172.210993,14.531868,5.706960,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,-0.278999,2.681319,0
0.132292,158.848355,-150.830773,-78.338463,24.637363,-10.500611,4.639805,6.105006,10.989011,-4.151404,-5.616606,-0.767399,2.681319,0
0.133333,171.208795,-80.676925,-128.114289,12.388278,-9.523810,1.221001,8.547009,9.523810,-0.244200,-8.547009,-0.767399,2.661783,1
0.134375,166.531872,9.520879,-149.828575,-9.326007,-7.081807,-3.174603,10.500611,7.570208,3.663004,-10.012210,-0.278999,2.681319,1
0.135417,134.795607,99.718684,-162.189015,-21.853480,-3.663004,-6.593407,10.500611,3.663004,7.081807,-10.500611,-0.278999,2.681319,1
0.136458,50.276924,140.474728,-172.545059,-4.871795,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.681319,1
0.137500,-42.259342,155.507696,-164.193410,18.512821,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.616606,-0.278999,2.671551,1
0.138541,-114.751651,167.200004,-106.734068,19.347985,8.058608,-9.523810,2.197802,-7.570208,10.012210,-1.221001,0.209402,2.671551,1
0.139584,-147.156047,170.206597,-16.202198,-1.252747,10.012210,-8.058608,-1.709402,-9.523810,8.058608,2.197802,-0.278999,2.710623,1
0.140625,-160.852751,148.826377,75.331870,-19.626374,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.105006,-0.767399,2.671551,1
0.141667,-172.545059,78.338463,126.443959,-8.769231,10.012210,-0.732601,-8.547009,-9.523810,0.732601,9.035409,-0.278999,2.681319,1
0.142709,-168.202202,-11.525275,147.490113,12.388278,7.570208,3.174603,-10.012210,-6.593407,-2.686203,10.500611,-0.278999,2.691087,1
0.143750,-136.800003,-101.723079,160.184619,26.307692,3.663004,7.081807,-10.500611,-3.174603,-7.081807,10.012210,-0.278999,2.681319,1
0.144791,-52.281320,-142.479124,170.540663,8.769231,-0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,-0.278999,2.681319,1
0.145833,40.254946,-157.178025,162.189015,-14.615385,-4.151404,10.500611,-5.616606,4.639805,-10.500611,5.616606,-0.278999,2.681319,1
0.146875,112.413189,-169.204399,104.395607,-15.450549,-7.570208,10.500611,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,1
0.147916,144.817586,-172.879125,13.195605,6.820513,-9.523810,8.547009,1.709402,10.012210,-7.570208,-1.709402,-0.278999,2.671551,1
0.148958,158.514289,-150.496707,-79.006595,23.802198,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.767399,2.681319,1
0.150000,171.208795,-80.342859,-128.782420,13.223443,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,-0.767399,2.671551,1
0.151042,166.197806,9.854945,-149.494509,-8.769231,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.767399,2.691087,1
0.152083,134.461541,99.718684,-162.523081,-21.296703,-3.663004,-6.593407,10.989011,3.663004,7.081807,-10.012210,0.209402,2.691087,1
0.153125,49.942858,140.808794,-172.545059,-4.871795,0.732601,-9.523810,9.035409,-0.244200,9.523810,-8.547009,-0.278999,2.730159,1
0.154166,-42.259342,155.173630,-164.193410,18.791209,4.639805,-10.500611,6.105006,-4.151404,10.500611,-5.128205,-0.278999,2.671551,1
0.155209,-114.751651,167.868136,-106.400002,19.626374,8.058608,-9.523810,2.197802,-7.570208,10.012210,-1.709402,0.209402,2.661783,1
0.156250,-147.156047,170.540663,-15.200000,-2.366300,10.012210,-8.058608,-1.709402,-9.523810,7.570208,2.197802,-0.278999,2.681319,1
0.157292,-161.186817,148.492311,77.002200,-20.461538,10.989011,-4.639805,-5.616606,-10.500611,4.639805,6.105006,-0.278999,2.661783,1
0.158333,-172.879125,77.670331,126.443959,-8.212454,10.012210,-0.244200,-8.547009,-9.035409,0.732601,9.035409,-0.278999,2.671551,1
0.159375,-168.202202,-12.193407,147.156047,13.780220,7.570208,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.697802,2.700855,1
0.160416,-136.131871,-102.057145,159.850553,25.750916,4.151404,7.081807,-10.012210,-3.174603,-7.081807,10.500611,-0.767399,2.691087,1
0.161458,-51.613188,-142.813190,169.872531,8.490842,-0.244200,9.523810,-9.035409,0.732601,-9.035409,9.035409,-0.767399,2.691087,1
0.162500,40.923078,-157.512091,161.854949,-14.893773,-4.639805,10.989011,-6.105006,4.639805,-10.012210,5.616606,-1.255800,2.691087,1
0.163542,113.081321,-169.204399,104.395607,-18.791209,-8.058608,10.012210,-1.709402,8.058608,-9.523810,1.709402,-0.278999,2.661783,1
0.164583,145.151652,-172.210993,13.195605,5.985348,-9.523810,8.547009,2.197802,10.012210,-7.570208,-2.197802,-0.278999,2.671551,1
0.165625,159.182421,-150.496707,-78.672529,24.358974,-10.500611,5.128205,6.105006,10.989011,-4.639805,-6.105006,-0.278999,2.661783,1
0.166667,170.206597,-79.674727,-129.116486,12.666667,-9.523810,1.221001,9.035409,10.012210,-0.244200,-9.035409,-0.278999,2.661783,1
0.167708,166.197806,10.523077,-149.494509,-10.439560,-7.081807,-3.174603,10.500611,7.081807,3.663004,-10.012210,-0.278999,2.671551,1
0.168750,133.459344,100.052749,-162.523081,-21.018315,-3.663004,-6.593407,10.989011,3.663004,7.570208,-10.012210,-0.278999,2.681319,1
0.169791,48.272529,140.474728,-172.545059,-4.871795,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.788767,1
0.170833,-42.927473,155.507696,-164.527476,18.512821,5.128205,-10.500611,6.105006,-4.151404,10.989011,-5.128205,-0.767399,2.681319,1
0.171875,-115.085717,167.534070,-106.400002,19.347985,8.058608,-9.523810,2.197802,-7.570208,10.012210,-1.221001,-2.721001,2.681319,1
0.172916,-146.487915,170.206597,-14.531868,-1.531136,10.012210,-8.547009,-1.709402,-9.523810,8.058608,2.686203,-0.278999,2.710623,1
0.173958,-160.852751,148.492311,77.336265,-20.739927,10.989011,-4.639805,-5.616606,-10.500611,5.128205,6.105006,-0.278999,2.661783,1
0.175000,-172.545059,78.004397,126.778025,-9.047619,10.012210,-0.732601,-9.035409,-9.523810,0.732601,9.035409,0.209402,2.671551,1
0.176041,-14.865934,0.501099,-2.839561,5.985348,14.896215,3.174603,-17.338217,19.780220,-2.686203,-13.431013,0.209402,2.993895,1
0.177083,-66.646155,-67.314287,-38.250550,58.600733,27.106227,13.431013,-34.920635,12.454212,6.105006,-17.338217,5.093407,4.908425,1
0.178125,-24.553847,-13.863737,-4.843956,11.274725,30.525031,29.059829,-58.852259,-2.686203,17.826618,-19.780220,1.186203,7.575092,1
0.179167,74.329672,71.657144,84.351650,-72.520147,20.757021,49.084249,-77.899878,31.990232,24.175824,-55.921856,-9.558608,10.173382,1
0.180208,43.261539,34.241759,48.606594,-16.285714,4.639805,71.550672,-79.853480,26.617827,44.200244,-69.597070,-5.651404,11.960928,1
0.181250,-57.626375,-68.650551,-52.281320,40.227106,-14.896215,91.575092,-68.131868,-7.081807,64.224664,-55.433455,6.558608,13.015873,1
0.182291,-86.356046,-98.716486,-81.345057,56.373626,-32.478632,90.598291,-46.642247,-11.477411,81.318681,-67.643468,10.465812,12.625153,1
0.183334,31.235166,18.540660,33.573627,-54.981685,-48.107448,73.992674,-28.571429,-25.152625,88.156288,-59.829060,-2.721001,11.111111,1
0.184375,83.015386,67.982419,79.006595,-52.476190,-53.479853,56.898657,-11.965812,-62.271062,94.017094,-29.059829,-8.581807,9.147741,1
0.185416,36.246155,21.213187,28.228572,17.399267,-44.200244,38.339438,3.174603,-64.224664,75.946276,-9.035409,-2.721001,6.656899,1
0.186458,-57.626375,-69.652749,-65.309892,72.520147,-30.036630,27.106227,11.965812,-62.271062,58.852259,5.128205,8.023810,4.429792,1
0.187500,-40.589012,-49.274726,-46.936265,59.714286,-21.245421,14.896215,11.965812,-72.039072,42.246642,31.990232,6.070208,2.759463,1
0.188542,31.235166,24.887913,24.553847,-50.249084,-14.407814,6.105006,5.616606,-58.363858,13.919414,46.153846,-3.209402,1.440781,1
0.189583,24.887913,20.545055,18.206594,-5.428571,-7.081807,2.686203,2.686203,-36.385836,-7.081807,44.688645,-2.721001,0.385836,1
0.190625,-13.195605,-13.863737,-17.538462,17.399267,0.244200,2.686203,-1.221001,-23.199023,-19.780220,44.200244,1.186203,0.424908,1
0.191666,7.850550,8.518682,6.514286,-13.501832,4.151404,2.197802,-7.570208,-1.709402,-35.897436,38.339438,-1.255800,1.177045,1
0.192708,22.549451,25.221979,23.885715,-18.234432,7.081807,5.128205,-14.896215,23.687424,-41.269841,17.826618,-3.697802,2.368742,1
0.193750,-31.569231,-30.232968,-29.230770,32.710623,10.012210,12.454212,-18.803419,34.432234,-31.501832,-2.686203,2.163004,3.296703,1
0.194792,-44.597803,-42.593408,-39.252748,35.494505,8.547009,20.757021,-23.687424,41.269841,-23.199023,-17.826618,3.628205,4.390720,1
0.195833,25.890110,27.226374,33.239561,-27.699634,-0.244200,24.664225,-28.083028,47.619048,-10.012210,-36.385836,-4.186203,5.553114,1
0.196875,57.292309,55.956045,63.305496,-52.197802,-9.523810,30.525031,-27.106227,38.339438,14.407814,-52.014652,-7.605006,6.471306,1
0.197916,-8.518682,-13.863737,-5.512088,2.366300,-15.384615,36.385836,-18.803419,22.222222,32.967033,-52.991453,-0.278999,6.647131,1
0.198959,-66.980221,-72.659342,-64.307694,70.849817,-20.757021,36.874237,-8.058608,6.593407,44.200244,-48.107448,6.558608,6.422466,1
0.200000,-13.195605,-20.545055,-12.193407,-1.809524,-26.129426,28.083028,0.244200,-13.919414,58.363858,-41.758242,0.697802,5.904762,1
0.201041,54.285715,45.600001,52.281320,-45.238095,-28.571429,18.315018,4.639805,-33.943834,60.805861,-23.687424,-7.116606,5.191697,1
0.202083,37.916484,28.896704,32.237363,-27.421245,-23.687424,9.035409,10.989011,-47.130647,50.061050,-0.732601,-4.674603,4.214896,1
0.203126,-24.553847,-32.571429,-31.569231,42.732601,-14.407814,3.174603,14.407814,-54.945055,40.293040,16.849817,3.139805,3.169719,1
0.204166,-26.558242,-32.571429,-32.571429,26.307692,-8.058608,-1.221001,12.942613,-55.433455,22.710623,33.943834,3.139805,2.271062,1
0.205208,5.512088,2.505495,-0.167033,-3.201465,-2.686203,-5.616606,8.058608,-46.153846,-2.686203,50.061050,-0.767399,1.626374,1
0.206250,8.852747,7.850550,4.175824,-7.098901,2.197802,-6.593407,3.663004,-31.501832,-20.268620,52.991453,-0.767399,1.323565,1
0.207292,0.167033,0.835165,-3.173626,4.315018,6.593407,-5.128205,-0.732601,-12.454212,-34.432234,47.130647,-0.278999,1.460317,1
0.208333,10.857143,14.197803,10.523077,-11.553114,8.547009,-3.174603,-5.616606,8.547009,-49.084249,40.293040,-0.767399,1.968254,1
0.209375,10.857143,14.197803,11.525275,-11.274725,9.035409,0.732601,-10.500611,27.594628,-51.037851,24.175824,-2.232601,2.622711,1
0.210416,-27.560440,-24.553847,-24.887913,29.091575,8.547009,6.593407,-12.942613,41.758242,-42.735043,1.221001,2.163004,3.384615,1
0.211459,-34.241759,-30.901100,-29.564836,25.472527,7.081807,12.942613,-15.873016,51.037851,-33.943834,-16.849817,3.139805,4.156288,1
0.212500,13.529671,16.202198,19.876924,-12.388278,-0.244200,15.384615,-17.338217,50.549451,-17.338217,-32.478632,-2.232601,4.752137,1
0.213542,40.923078,40.254946,45.934067,-39.670330,-7.570208,18.803419,-15.873016,42.735043,6.105006,-47.619048,-5.163004,5.064713,1
0.214584,0.167033,-3.507692,2.839561,4.036630,-12.454212,21.733822,-8.547009,29.548230,23.687424,-52.014652,-0.278999,5.221001,1
0.215625,-47.604397,-51.947254,-45.265935,46.073260,-15.384615,21.733822,-0.244200,10.012210,37.851038,-45.665446,5.581807,5.035409,1
0.216667,-20.210989,-25.890110,-19.208792,18.512821,-18.803419,15.384615,6.593407,-10.989011,51.526252,-38.339438,2.651404,4.693529,1
0.217708,30.901100,24.219781,29.564836,-28.256410,-19.780220,7.570208,9.523810,-28.083028,52.991453,-22.222222,-3.209402,4.263736,1
0.218752,33.907693,26.558242,28.896704,-23.523810,-16.849817,0.244200,13.431013,-43.223443,44.200244,1.221001,-3.697802,3.765568,1
0.219801,-6.848352,-13.529671,-13.529671,21.853480,-9.523810,-4.639805,15.873016,-52.503053,34.432234,19.780220,1.186203,3.316239,1
0.220836,-21.881319,-27.560440,-28.562638,22.967033,-3.174603,-8.058608,14.407814,-51.037851,17.338217,35.409035,3.139805,3.013431,1
0.221884,-8.184616,-11.191209,-14.197803,12.109890,2.197802,-11.477411,10.500611,-42.246642,-6.593407,50.549451,1.186203,2.857143,1
0.222925,4.509890,4.175824,1.169231,-2.366300,6.593407,-11.477411,5.128205,-29.548230,-24.664225,54.945055,-0.767399,2.896215,1
0.223964,10.857143,12.527473,8.184616,-6.263736,10.012210,-10.989011,0.244200,-9.035409,-39.316239,49.084249,-1.255800,3.062271,1
0.225000,13.529671,17.204396,13.195605,-12.388278,11.965812,-8.058608,-5.616606,11.965812,-52.991453,40.293040,-1.744200,3.355311,1
0.226041,-1.169231,5.512088,2.171429,-0.695971,12.454212,-2.686203,-10.012210,29.548230,-54.456654,25.152625,-0.767399,3.726496,1
0.227085,-29.898902,-25.890110,-26.892308,26.586081,12.454212,3.663004,-12.454212,43.711844,-46.153846,2.686203,2.651404,4.097680,1
0.228126,-27.560440,-23.217583,-21.881319,19.069597,8.547009,10.012210,-14.896215,53.968254,-36.874237,-16.361416,2.163004,4.449328,1
0.229166,12.861539,15.868132,18.874726,-11.553114,1.221001,12.454212,-15.384615,52.014652,-19.780220,-31.501832,-2.232601,4.625153,1
0.230208,34.241759,34.241759,38.918682,-32.153846,-6.593407,15.384615,-12.942613,44.200244,3.663004,-46.642247,-4.674603,4.703297,1
0.231250,1.837363,-0.835165,5.178022,2.923077,-11.477411,17.338217,-5.616606,31.990232,21.245421,-51.526252,-0.767399,4.703297,1
0.232291,-38.584616,-42.927473,-37.248352,37.164835,-14.407814,16.849817,2.197802,11.477411,35.897436,-45.177045,4.116606,4.527473,1
0.233333,-21.547253,-27.226374,-21.547253,21.853480,-16.849817,10.989011,8.547009,-10.012210,50.061050,-37.362637,2.651404,4.273504,1
0.234375,21.881319,15.868132,20.210989,-20.183150,-17.338217,2.686203,12.454212,-27.106227,50.549451,-21.733822,-1.744200,4.009768,1
0.235417,34.575825,28.228572,29.898902,-26.029304,-14.896215,-3.663004,15.384615,-41.758242,42.735043,1.221001,-3.209402,3.716728,1
0.236458,2.839561,-3.507692,-3.173626,10.717949,-8.058608,-9.523810,17.826618,-52.014652,32.967033,20.268620,0.697802,3.492063,1
0.237500,-21.881319,-26.224176,-27.894506,23.802198,-1.221001,-12.454212,16.849817,-49.572650,14.896215,35.897436,3.139805,3.326007,1
0.238541,-17.204396,-18.874726,-22.883517,19.904762,4.639805,-14.896215,12.942613,-40.781441,-7.570208,50.061050,2.163004,3.286935,1
0.239584,2.505495,2.839561,-1.503297,-2.366300,9.035409,-15.873016,6.593407,-28.571429,-25.641026,55.433455,-0.767399,3.443223,1
0.240625,18.206594,20.545055,15.534066,-12.945055,11.965812,-14.407814,0.244200,-8.058608,-40.293040,49.084249,-2.721001,3.462759,1
0.241666,14.865934,19.208792,14.197803,-12.109890,14.896215,-10.012210,-5.616606,13.431013,-53.479853,39.804640,-2.232601,3.677656,1
0.242709,-6.180220,-1.837363,-5.512088,8.490842,14.896215,-4.639805,-9.523810,29.548230,-54.945055,25.641026,0.209402,3.970696,1
0.243750,-31.903297,-27.226374,-28.562638,28.256410,13.919414,2.197802,-12.454212,44.688645,-47.130647,2.686203,3.139805,4.146520,1
0.244792,-21.213187,-16.870330,-15.868132,12.388278,9.035409,8.058608,-14.407814,54.945055,-37.362637,-16.849817,1.674603,4.361416,1
0.245833,16.202198,18.206594,21.547253,-14.893773,1.709402,10.989011,-14.407814,52.991453,-19.780220,-31.990232,-2.232601,4.468864,1
0.246875,29.564836,29.564836,34.909891,-29.091575,-5.616606,13.919414,-11.477411,44.200244,3.174603,-46.642247,-3.697802,4.507937,1
0.247917,-0.501099,-2.839561,2.505495,4.871795,-10.500611,15.384615,-4.151404,32.478632,20.757021,-51.526252,-0.278999,4.527473,1
0.248958,-35.578023,-38.918682,-33.573627,32.432234,-13.431013,14.407814,3.663004,11.965812,35.897436,-45.665446,4.116606,4.449328,1
0.250000,-20.545055,-25.890110,-20.545055,20.183150,-16.361416,9.035409,10.500611,-10.012210,49.084249,-36.385836,2.163004,4.273504,1
0.251042,18.540660,12.861539,18.874726,-17.120879,-16.361416,1.221001,7.570208,-34.432234,47.619048,-30.036630,-1.744200,4.107448,1
0.252083,34.241759,28.228572,29.898902,-26.029304,-13.919414,-6.105006,16.361416,-41.269841,42.735043,0.732601,-3.697802,3.931624,1
0.253125,6.514286,0.835165,0.167033,6.263736,-7.570208,-11.477411,18.803419,-52.014652,32.478632,20.757021,-0.278999,3.794872,1
0.254166,-22.549451,-26.558242,-28.896704,24.915751,-0.244200,-14.407814,17.338217,-49.572650,14.896215,36.385836,3.139805,3.667888,1
0.255209,-21.213187,-22.883517,-26.892308,23.523810,6.593407,-16.849817,13.431013,-40.781441,-8.058608,50.061050,3.139805,3.628816,1
0.256250,2.839561,3.841758,-1.169231,-4.036630,10.989011,-17.826618,6.593407,-28.571429,-25.641026,54.945055,-0.278999,3.667888,1
0.257291,23.217583,25.890110,21.213187,-19.069597,13.919414,-16.361416,-0.244200,-8.058608,-40.781441,49.084249,-2.721001,3.716728,1
0.258333,15.200000,19.208792,14.197803,-12.388278,16.361416,-11.965812,-6.105006,13.431013,-53.968254,40.293040,-2.232601,3.912088,1
0.259375,-11.191209,-7.516484,-10.857143,14.615385,16.849817,-5.128205,-10.012210,30.036630,-54.945055,25.641026,1.186203,4.019536,1
0.260416,-33.573627,-26.558242,-30.232968,29.369963,14.896215,2.197802,-12.454212,45.177045,-47.130647,2.686203,3.139805,4.166056,1
0.261458,-17.204396,-12.527473,-11.525275,8.212454,9.035409,7.570208,-14.896215,54.945055,-37.362637,-16.849817,0.209402,4.312576,1
0.262500,-30.567034,50.276924,27.560440,-3.479853,0.732601,13.431013,-13.919414,47.130647,-18.803419,-27.594628,-0.278999,4.478632,1
0.263542,19.208792,-82.681321,93.371431,-9.326007,-8.058608,8.547009,-6.593407,46.642247,-13.431013,-31.990232,-6.628205,4.146520,1
0.264583,24.219781,-105.731870,110.742860,-3.479853,-11.965812,-2.686203,7.081807,35.409035,-1.709402,-31.990232,-8.093407,3.218559,1
