1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-131.454948,170.540663,-64.307694,10.161172,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.681319,0
0.001042,-149.494509,163.859344,28.228572,-12.666667,10.989011,-6.105006,-3.663004,-10.012210,6.105006,4.151404,-0.278999,2.681319,0
0.002084,-165.195608,116.421981,105.397805,-15.450549,10.500611,-2.686203,-7.570208,-10.012210,3.174603,7.570208,-0.278999,2.681319,0
0.003125,-170.540663,31.569231,142.145058,1.531136,9.035409,0.732601,-10.012210,-8.547009,-0.732601,10.012210,-0.767399,2.769231,0
0.004167,-159.516487,-58.962639,154.839564,22.967033,5.616606,5.128205,-10.500611,-5.616606,-5.616606,10.989011,-0.767399,2.700855,0
0.005208,-94.707694,-118.092310,170.540663,14.336996,1.709402,8.547009,-10.012210,-1.709402,-8.058608,9.523810,-0.767399,2.700855,0
0.006251,-4.175824,-145.485718,168.536267,-5.706960,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.798535,0
0.007292,89.696705,-159.516487,142.479124,-24.358974,-6.593407,10.989011,-4.151404,6.105006,-10.500611,3.663004,-1.255800,2.720391,0
0.008333,131.789014,-172.210993,61.301100,-6.263736,-9.035409,9.523810,-0.244200,9.035409,-9.523810,-0.244200,-0.278999,2.681319,0
0.009375,147.824179,-165.529674,-30.567034,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.639805,-0.278999,2.681319,0
0.010418,162.523081,-118.426376,-107.736266,19.904762,-10.500611,3.174603,7.570208,10.012210,-2.197802,-7.570208,-0.278999,2.691087,0
0.011458,168.202202,-34.241759,-145.151652,1.809524,-8.547009,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.710623,0
0.012500,156.509894,56.958243,-157.178025,-18.512821,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.500611,-0.767399,2.700855,0
0.013542,92.703299,115.753849,-171.208795,-10.161172,-1.709402,-8.058608,10.012210,1.709402,8.547009,-9.035409,-0.278999,2.700855,0
0.014584,1.837363,143.147256,-170.206597,10.439560,2.686203,-10.012210,8.058608,-2.197802,10.012210,-7.081807,-0.278999,2.720391,0
0.015626,-91.701101,157.512091,-144.483520,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.710623,0
0.016667,-133.459344,170.540663,-63.639562,11.831502,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.244200,-0.278999,2.681319,0
0.017709,-149.160443,163.191212,28.228572,-13.223443,10.500611,-6.593407,-4.151404,-9.035409,6.105006,4.151404,-0.767399,2.681319,0
0.018750,-164.861542,116.421981,105.397805,-16.007326,10.989011,-2.686203,-7.081807,-10.012210,2.197802,7.570208,-0.278999,2.681319,0
0.019792,-170.540663,32.237363,142.479124,-0.417582,9.035409,0.732601,-9.523810,-8.547009,-1.221001,9.523810,-0.278999,2.700855,0
0.020834,-159.850553,-58.962639,154.505498,23.802198,5.616606,5.128205,-10.500611,-5.128205,-5.128205,10.500611,-0.278999,2.691087,0
0.021875,-94.707694,-118.426376,168.202202,14.058608,1.709402,8.547009,-9.523810,-1.221001,-8.547009,9.523810,-0.767399,2.691087,0
0.022917,-4.175824,-145.485718,168.202202,-5.428571,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.788767,0
0.023958,90.030771,-159.516487,141.810992,-22.410256,-6.593407,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.767399,2.700855,0
0.025000,131.789014,-172.210993,59.964837,-5.428571,-9.035409,9.035409,0.244200,9.523810,-9.035409,0.244200,-0.278999,2.720391,0
0.026042,147.490113,-165.529674,-30.232968,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.767399,2.691087,0
0.027083,162.857146,-118.426376,-108.070332,22.688645,-10.500611,3.174603,7.570208,10.012210,-2.686203,-7.570208,-0.767399,2.681319,0
0.028125,168.202202,-34.241759,-144.149454,3.201465,-8.547009,-0.732601,10.012210,8.547009,1.221001,-10.012210,-0.278999,2.691087,0
0.029167,157.512091,57.626375,-156.509894,-18.791209,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.500611,-0.278999,2.691087,0
0.030209,91.367035,116.421981,-171.208795,-9.326007,-1.221001,-8.058608,10.012210,1.709402,9.035409,-9.523810,-0.278999,2.691087,0
0.031250,1.837363,143.147256,-171.208795,9.326007,2.686203,-10.012210,8.058608,-2.197802,10.500611,-7.081807,0.209402,2.700855,0
0.032292,-92.369233,157.512091,-145.151652,28.256410,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.700855,0
0.033333,-132.791212,169.872531,-63.639562,10.161172,9.035409,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.767399,2.671551,0
0.034376,-149.494509,163.191212,28.228572,-12.666667,10.500611,-6.105006,-4.151404,-10.012210,6.593407,4.151404,-0.767399,2.691087,0
0.035417,-164.861542,116.421981,105.731870,-16.564103,10.500611,-2.686203,-7.081807,-10.012210,2.686203,7.570208,1.186203,2.700855,0
0.036458,-170.540663,31.903297,142.145058,1.252747,9.035409,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.710623,0
0.037500,-159.516487,-59.296705,154.505498,22.131868,5.616606,5.128205,-10.989011,-5.616606,-6.105006,10.989011,-0.278999,2.691087,0
0.038542,-94.373628,-118.092310,168.870333,14.336996,1.709402,8.547009,-10.012210,-1.709402,-8.547009,10.012210,-0.278999,2.700855,0
0.039584,-3.841758,-145.485718,168.870333,-6.263736,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.278999,2.710623,0
0.040625,89.696705,-159.516487,142.813190,-24.080586,-6.105006,10.500611,-4.151404,6.593407,-10.500611,3.663004,0.209402,2.710623,0
0.041667,131.454948,-172.210993,60.632968,-5.985348,-9.035409,9.523810,-0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.681319,0
0.042709,146.821981,-165.529674,-31.235166,17.677656,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.691087,0
0.043750,163.191212,-118.092310,-108.738464,21.296703,-10.500611,3.174603,7.570208,10.500611,-2.197802,-7.570208,-0.767399,2.700855,0
0.044792,168.536267,-33.239561,-143.815388,2.366300,-9.035409,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.767399,2.720391,0
0.045834,157.178025,57.626375,-156.843960,-19.069597,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.749695,0
0.046875,92.369233,116.087915,-171.208795,-12.109890,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.278999,2.700855,0
0.047917,2.171429,143.481322,-170.874729,9.882784,3.174603,-10.012210,7.570208,-2.197802,10.012210,-7.081807,-0.278999,2.710623,0
0.048958,-92.035167,157.512091,-144.483520,28.534799,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.700855,0
0.050001,-134.127476,170.540663,-62.971430,10.161172,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.671551,0
0.051042,-149.828575,161.186817,28.562638,-12.109890,10.500611,-6.105006,-4.151404,-10.500611,6.593407,4.151404,-0.278999,2.681319,0
0.052083,-164.861542,115.419783,105.063739,-16.285714,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.691087,0
0.053126,-171.208795,31.235166,141.810992,2.923077,9.035409,1.221001,-9.523810,-8.547009,-1.221001,9.523810,-0.767399,2.730159,0
0.054167,-159.516487,-59.296705,153.837366,27.142857,5.616606,5.128205,-10.500611,-5.128205,-5.616606,10.989011,-0.767399,2.700855,0
0.055208,-94.373628,-118.426376,169.204399,14.336996,1.709402,8.547009,-10.012210,-1.221001,-8.547009,10.012210,-0.767399,2.710623,0
0.056250,-3.507692,-145.485718,168.536267,-5.985348,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.749695,0
0.057292,90.364837,-159.516487,142.145058,-27.699634,-6.593407,10.500611,-4.151404,6.105006,-10.500611,4.151404,-0.278999,2.700855,0
0.058334,131.789014,-172.210993,60.632968,-5.150183,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.278999,2.681319,0
0.059375,148.158245,-165.195608,-30.901100,16.842491,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.671551,0
0.060417,162.857146,-118.092310,-108.070332,19.347985,-10.500611,3.174603,7.570208,10.012210,-2.686203,-7.570208,-0.278999,2.681319,0
0.061458,168.536267,-33.573627,-143.815388,2.087912,-8.547009,-1.221001,10.012210,8.547009,1.221001,-10.012210,-0.278999,2.700855,0
0.062501,156.843960,57.626375,-157.178025,-19.626374,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.700855,0
0.063542,92.369233,115.753849,-171.208795,-9.326007,-1.709402,-8.547009,10.500611,1.709402,8.547009,-9.523810,-0.767399,2.759463,0
0.064584,1.837363,143.147256,-171.208795,9.882784,2.686203,-10.012210,7.570208,-2.197802,10.500611,-7.081807,-0.767399,2.710623,0
0.065626,-92.703299,157.512091,-144.149454,27.699634,6.593407,-10.989011,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.710623,0
0.066667,-133.459344,170.206597,-63.305496,9.604396,9.035409,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.700855,0
0.067708,-149.494509,163.191212,28.896704,-14.615385,10.500611,-6.593407,-4.151404,-10.500611,6.105006,4.151404,-0.278999,2.681319,0
0.068750,-165.195608,116.087915,105.731870,-16.007326,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.681319,0
0.069792,-170.206597,31.569231,142.479124,1.809524,9.035409,1.221001,-9.523810,-8.547009,-1.221001,9.523810,-0.767399,2.700855,0
0.070834,-159.516487,-59.296705,154.839564,22.688645,5.616606,5.616606,-10.500611,-5.616606,-5.616606,10.500611,-0.278999,2.691087,0
0.071875,-94.039563,-118.760442,168.202202,14.058608,1.221001,9.035409,-10.012210,-1.709402,-8.058608,10.012210,-0.278999,2.700855,0
0.072917,-4.175824,-145.819783,168.202202,-6.263736,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.767399,2.739927,0
0.073959,90.364837,-159.850553,142.145058,-23.523810,-6.593407,10.500611,-4.151404,6.593407,-10.012210,3.663004,-0.767399,2.808303,0
0.075000,131.454948,-172.210993,60.632968,-4.871795,-9.035409,9.523810,0.244200,9.035409,-9.035409,-0.244200,-0.767399,2.700855,0
0.076042,147.824179,-165.195608,-31.235166,18.234432,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-1.744200,2.710623,0
0.077084,163.191212,-117.424178,-108.404398,19.347985,-10.500611,2.686203,8.547009,10.500611,-2.686203,-7.570208,-0.767399,2.720391,0
0.078126,168.870333,-32.905495,-144.149454,1.809524,-9.035409,-0.732601,10.012210,8.547009,1.221001,-9.523810,-0.767399,2.710623,0
0.079167,157.178025,58.294507,-157.178025,-18.512821,-5.616606,-5.128205,10.500611,5.616606,5.616606,-10.989011,-0.278999,2.700855,0
0.080208,92.035167,116.087915,-171.542861,-9.047619,-1.709402,-8.547009,10.012210,1.221001,8.547009,-9.523810,-0.278999,2.691087,0
0.081250,1.169231,141.476926,-170.206597,9.882784,2.686203,-10.012210,8.058608,-2.686203,10.012210,-7.081807,0.209402,2.710623,0
0.082292,-92.703299,157.512091,-144.483520,29.369963,6.593407,-10.500611,4.639805,-6.593407,10.500611,-3.663004,-1.255800,2.700855,0
0.083334,-133.459344,170.206597,-62.971430,10.161172,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.244200,-0.767399,2.759463,0
0.084375,-149.494509,162.857146,28.562638,-12.945055,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.151404,-0.767399,2.661783,0
0.085417,-164.861542,115.753849,105.731870,-14.893773,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,0.209402,2.700855,0
0.086459,-170.540663,30.901100,142.145058,2.923077,9.035409,1.221001,-10.012210,-8.547009,-1.221001,10.012210,-0.278999,2.749695,0
0.087500,-159.182421,-60.298902,154.505498,23.802198,5.616606,5.616606,-10.989011,-5.128205,-5.128205,10.500611,-0.767399,2.691087,0
0.088542,-93.705497,-118.426376,168.870333,13.223443,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.700855,0
0.089583,-3.173626,-145.485718,168.536267,-5.706960,-2.197802,10.500611,-8.547009,2.686203,-10.500611,7.081807,-0.278999,2.710623,0
0.090626,90.698903,-159.850553,141.810992,-23.523810,-6.105006,10.989011,-3.663004,6.593407,-10.500611,3.663004,-0.278999,2.691087,0
0.091667,131.454948,-172.210993,59.964837,-4.871795,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.278999,2.681319,0
0.092710,146.821981,-165.195608,-31.903297,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.639805,1.674603,2.691087,0
0.093752,164.193410,-117.758244,-108.738464,19.904762,-10.500611,3.174603,7.570208,10.012210,-2.197802,-7.570208,-0.767399,2.759463,0
0.094792,168.536267,-33.239561,-142.813190,2.366300,-9.035409,-0.732601,9.523810,8.547009,1.221001,-9.523810,-0.767399,2.710623,0
0.095833,157.178025,57.960441,-156.843960,-18.512821,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.500611,-1.255800,2.710623,0
0.096875,91.367035,116.421981,-171.208795,-10.161172,-1.709402,-8.547009,10.012210,1.221001,8.547009,-9.523810,0.209402,2.691087,0
0.097919,0.835165,143.481322,-170.540663,10.161172,2.686203,-10.012210,8.058608,-2.686203,10.500611,-7.081807,-0.278999,2.700855,0
0.098959,-92.703299,157.846157,-144.149454,27.699634,6.593407,-10.012210,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.700855,0
0.100000,-134.127476,170.540663,-63.305496,10.161172,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.681319,0
0.101042,-149.828575,163.191212,29.230770,-13.501832,10.500611,-6.105006,-3.663004,-10.500611,6.593407,4.151404,0.209402,2.681319,0
0.102084,-165.529674,115.085717,106.400002,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.681319,0
0.103125,-170.540663,30.232968,141.810992,2.087912,9.035409,1.221001,-10.012210,-8.547009,-1.221001,10.012210,-0.767399,2.730159,0
0.104167,-158.848355,-60.967034,153.837366,26.586081,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.989011,-0.767399,2.700855,0
0.105208,-93.705497,-118.760442,170.206597,14.615385,1.709402,8.547009,-10.012210,-1.221001,-8.547009,10.012210,-0.767399,2.710623,0
0.106252,-2.839561,-145.485718,168.202202,-5.428571,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-2.232601,2.730159,0
0.107296,91.367035,-159.850553,141.476926,-22.967033,-6.593407,10.500611,-4.151404,6.105006,-10.500611,3.663004,-0.278999,2.691087,0
0.108334,132.457146,-172.210993,59.964837,-6.263736,-9.523810,9.035409,0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.691087,0
0.109375,147.824179,-165.195608,-31.903297,17.120879,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.691087,0
0.110418,162.857146,-117.090113,-108.738464,19.069597,-10.500611,2.686203,7.570208,10.012210,-2.686203,-7.570208,-0.278999,2.691087,0
0.111458,168.536267,-33.239561,-144.817586,2.644689,-9.035409,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.700855,0
0.112500,156.509894,58.628573,-157.512091,-18.791209,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.989011,-0.278999,2.710623,0
0.113543,91.701101,116.087915,-171.208795,-9.882784,-1.709402,-8.058608,10.500611,1.709402,9.035409,-9.523810,-0.767399,2.759463,0
0.114584,1.169231,143.481322,-170.874729,10.717949,2.686203,-10.012210,7.570208,-2.197802,10.012210,-7.081807,-0.278999,2.720391,0
0.115625,-92.703299,157.512091,-144.149454,28.256410,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.710623,0
0.116667,-133.793410,170.206597,-62.303298,9.882784,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.681319,0
0.117709,-149.828575,162.857146,29.230770,-14.336996,10.500611,-6.105006,-4.151404,-10.500611,6.105006,4.151404,-0.278999,2.798535,0
0.118750,-165.529674,115.085717,106.065936,-16.285714,10.500611,-2.686203,-7.570208,-10.500611,2.686203,8.058608,0.209402,2.691087,0
0.119792,-170.206597,30.567034,142.145058,2.087912,9.035409,1.221001,-9.523810,-8.547009,-1.221001,9.523810,-0.278999,2.700855,0
0.120833,-159.516487,-60.632968,154.839564,23.523810,5.616606,5.616606,-10.989011,-5.616606,-5.128205,10.500611,-0.278999,2.700855,0
0.121884,-90.030771,-119.094508,169.538465,13.501832,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.700855,0
0.122928,-1.503297,-146.153849,168.202202,-5.985348,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.767399,2.710623,0
0.123961,91.701101,-159.850553,141.476926,-24.080586,-6.105006,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.767399,2.700855,0
0.125002,132.457146,-172.210993,60.298902,-4.593407,-9.035409,9.523810,-0.244200,9.035409,-9.035409,-0.244200,-0.767399,2.681319,0
0.126045,147.824179,-164.861542,-32.237363,17.677656,-10.500611,6.105006,4.151404,10.500611,-6.105006,-4.151404,-0.767399,2.691087,0
0.127086,163.191212,-116.756047,-108.738464,21.018315,-10.500611,3.174603,8.058608,10.012210,-2.197802,-7.570208,-0.767399,2.730159,0
0.128127,168.870333,-31.569231,-144.149454,1.531136,-8.547009,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.691087,0
0.129168,156.843960,59.296705,-156.843960,-19.626374,-5.616606,-5.616606,10.989011,5.128205,5.616606,-10.500611,-0.278999,2.691087,0
0.130211,91.032969,116.756047,-171.542861,-9.604396,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.278999,2.691087,0
0.131252,0.835165,143.147256,-170.540663,10.161172,2.686203,-10.012210,7.570208,-2.197802,10.500611,-7.081807,0.209402,2.700855,0
0.132293,-93.371431,157.512091,-141.810992,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.700855,0
0.133336,-134.795607,170.206597,-61.635166,9.882784,9.523810,-9.035409,0.244200,-9.035409,9.523810,0.244200,-1.255800,2.691087,1
0.134381,-149.828575,162.189015,30.232968,-14.058608,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.151404,-0.767399,2.739927,1
0.135418,-165.195608,114.751651,106.734068,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.767399,2.691087,1
0.136461,-170.874729,29.564836,141.810992,2.923077,9.035409,1.221001,-9.523810,-8.058608,-1.221001,10.012210,-2.232601,2.710623,1
0.137506,-158.514289,-62.303298,155.173630,22.967033,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.500611,-0.278999,2.720391,1
0.138545,-92.369233,-119.094508,169.204399,13.223443,1.709402,8.547009,-10.012210,-1.709402,-9.035409,9.523810,-0.278999,2.700855,1
0.139587,-2.171429,-145.819783,168.202202,-5.985348,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.278999,2.710623,1
0.140627,91.032969,-159.516487,141.476926,-24.080586,-6.105006,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.278999,2.700855,1
0.141669,131.789014,-172.210993,59.630771,-4.315018,-9.035409,9.523810,0.244200,9.523810,-9.035409,0.244200,-0.278999,2.681319,1
0.142714,147.824179,-164.861542,-32.905495,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.691087,1
0.143752,164.193410,-117.424178,-108.738464,21.575092,-10.012210,2.686203,7.570208,10.500611,-2.197802,-7.570208,-0.767399,2.710623,1
0.144794,168.870333,-33.573627,-144.817586,2.366300,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.720391,1
0.145839,156.509894,60.298902,-157.512091,-18.512821,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.767399,2.710623,1
0.146878,90.698903,116.421981,-171.208795,-9.604396,-1.709402,-8.547009,10.012210,1.221001,8.547009,-9.523810,-0.278999,2.769231,1
0.147921,0.167033,143.815388,-170.206597,10.717949,2.686203,-10.012210,7.570208,-2.197802,10.012210,-7.081807,-0.278999,2.749695,1
0.148960,-93.371431,157.846157,-143.481322,27.421245,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.691087,1
0.150005,-134.127476,170.540663,-61.301100,9.604396,9.523810,-9.035409,-0.244200,-9.035409,9.523810,0.244200,0.209402,2.681319,1
0.151044,-149.494509,162.857146,30.232968,-12.945055,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.151404,-0.278999,2.681319,1
0.152088,-165.863740,114.083519,107.068134,-15.728938,10.500611,-2.686203,-7.081807,-10.012210,2.686203,7.570208,-0.278999,2.681319,1
0.153127,-171.208795,29.564836,141.810992,2.923077,9.035409,1.221001,-10.012210,-8.058608,-1.221001,10.012210,-0.767399,2.710623,1
0.154170,-157.846157,-62.303298,154.839564,23.802198,5.616606,5.616606,-10.989011,-5.128205,-5.128205,10.989011,-0.767399,2.759463,1
0.155211,-92.035167,-119.094508,169.204399,14.058608,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.767399,2.710623,1
0.156252,-2.171429,-145.485718,168.202202,-5.428571,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-1.255800,2.730159,1
0.157294,91.367035,-159.516487,141.476926,-23.523810,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.278999,2.876679,1
0.158336,132.457146,-172.210993,58.962639,-5.985348,-9.523810,9.523810,-0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.681319,1
0.159377,147.824179,-164.861542,-32.571429,17.120879,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.681319,1
0.160419,163.859344,-116.421981,-108.738464,19.626374,-10.500611,2.686203,7.081807,10.012210,-2.686203,-7.570208,-0.278999,2.681319,1
0.161460,168.536267,-31.903297,-143.481322,2.087912,-9.035409,-1.221001,10.012210,8.547009,1.709402,-10.012210,-0.278999,2.691087,1
0.162505,156.175828,63.973628,-157.512091,-18.512821,-5.616606,-5.128205,10.989011,5.128205,5.128205,-10.500611,-0.278999,2.691087,1
0.163544,90.698903,116.421981,-171.542861,-9.604396,-1.709402,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.767399,2.739927,1
0.164585,0.835165,142.813190,-171.208795,13.780220,2.686203,-10.500611,8.058608,-2.686203,10.012210,-7.081807,-0.767399,2.710623,1
0.165628,-93.705497,157.512091,-141.810992,28.813187,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.700855,1
0.166670,-134.127476,170.540663,-61.301100,9.882784,9.035409,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.700855,1
0.167713,-149.828575,162.857146,30.232968,-13.780220,10.500611,-6.105006,-2.197802,-10.500611,6.105006,4.639805,-0.767399,2.788767,1
0.168763,-165.863740,112.747255,107.402200,-15.450549,10.500611,-2.686203,-7.570208,-10.500611,2.686203,8.058608,0.209402,2.691087,1
0.169802,-171.208795,27.560440,141.810992,2.923077,9.035409,1.709402,-10.012210,-8.547009,-1.709402,10.012210,-0.278999,2.700855,1
0.170844,-158.180223,-63.305496,155.507696,23.245421,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.989011,-0.278999,2.691087,1
0.171876,-92.703299,-116.756047,169.538465,13.223443,1.709402,8.547009,-10.012210,-1.221001,-8.058608,9.523810,-0.278999,2.691087,1
0.172917,-2.839561,-145.819783,167.200004,-5.985348,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.730159,1
0.173959,91.367035,-160.184619,140.808794,-24.080586,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.700855,1
0.175000,132.457146,-172.210993,59.296705,-4.871795,-9.035409,9.035409,0.244200,9.035409,-8.547009,-0.244200,-0.767399,2.691087,1
0.176042,129.450552,-147.156047,-6.180220,-11.553114,-10.989011,6.593407,4.151404,10.989011,-6.593407,-4.639805,-0.767399,2.700855,1
0.177083,67.982419,-96.043958,-100.386815,179.142857,-22.222222,8.547009,11.965812,21.733822,-8.547009,-12.942613,0.209402,3.345543,1
0.178126,-18.206594,-20.545055,-23.551649,-151.304029,-33.943834,7.570208,26.129426,34.432234,-8.058608,-26.617827,-0.767399,4.879121,1
0.179167,56.290111,52.949452,44.597803,-68.622711,-50.061050,1.221001,48.595849,50.061050,-1.221001,-49.084249,-0.278999,7.448107,1
0.180208,15.868132,9.854945,-3.173626,150.190476,-56.898657,-14.407814,72.039072,56.898657,14.896215,-71.062271,0.697802,9.851038,1
0.181250,-49.608792,-53.617584,-73.661540,33.267399,-52.991453,-33.943834,88.156288,52.503053,33.943834,-86.202686,0.697802,11.931624,1
0.182293,-50.945056,-52.949452,-72.659342,-41.897436,-32.967033,-57.387057,90.109890,31.501832,56.898657,-87.667888,-0.278999,12.849817,1
0.183334,45.600001,56.958243,36.914287,20.461538,-11.965812,-69.597070,81.318681,10.500611,69.108669,-77.899878,0.209402,12.498168,1
0.184375,88.360442,98.382420,80.008793,-54.146520,7.081807,-70.573871,62.759463,-8.058608,69.108669,-59.829060,1.186203,11.247863,1
0.185417,16.536264,26.558242,5.846154,7.655678,20.757021,-62.759463,41.758242,-21.733822,61.782662,-38.339438,0.697802,9.147741,1
0.186459,-93.037365,-80.676925,-94.707694,108.989011,26.617827,-49.084249,22.710623,-26.617827,47.619048,-19.780220,1.186203,6.695971,1
0.187500,-50.276924,-37.248352,-47.604397,16.285714,24.664225,-34.432234,10.012210,-24.175824,32.967033,-7.081807,0.697802,4.517705,1
0.188542,42.259342,53.617584,45.934067,-53.032967,19.291819,-21.733822,3.174603,-18.803419,20.757021,-0.732601,0.209402,2.778999,1
0.189583,27.894506,35.243957,29.898902,-28.256410,12.942613,-11.965812,-0.244200,-12.454212,11.965812,2.686203,0.209402,1.323565,1
0.190633,-27.894506,-21.881319,-23.885715,21.018315,6.593407,-6.105006,0.244200,-6.105006,4.151404,2.686203,0.209402,0.356532,1
0.191667,-5.178022,-1.169231,0.501099,12.388278,0.732601,-1.221001,1.221001,-0.244200,0.732601,1.221001,0.209402,0.356532,1
0.192708,14.531868,15.534066,16.202198,-14.336996,-5.128205,1.709402,4.639805,5.616606,-1.709402,-2.197802,-0.278999,1.108669,1
0.193750,-25.890110,-29.898902,-28.896704,17.399267,-10.989011,2.197802,10.012210,11.477411,-2.197802,-7.570208,-0.767399,2.290598,1
0.194792,-36.580221,-37.582418,-39.920880,47.465201,-15.873016,-0.244200,16.361416,15.873016,-0.244200,-14.407814,-1.255800,3.208791,1
0.195833,40.254946,36.580221,35.243957,-33.824176,-17.826618,-5.616606,23.687424,17.338217,5.128205,-21.245421,-0.767399,4.224664,1
0.196875,53.951650,48.940660,43.595605,-49.970696,-15.873016,-13.431013,29.548230,14.896215,12.942613,-26.617827,-0.767399,5.347985,1
0.197918,-27.560440,-30.567034,-38.918682,38.835165,-10.989011,-20.757021,32.478632,10.500611,20.268620,-29.059829,-0.767399,6.383394,1
0.198959,-52.949452,-53.283518,-62.637364,55.538462,-2.686203,-28.083028,31.501832,2.197802,27.594628,-27.594628,-0.767399,6.461538,1
0.200000,14.865934,19.876924,9.520879,-26.307692,6.593407,-31.501832,25.641026,-7.081807,31.501832,-22.222222,-0.767399,6.217338,1
0.201041,63.639562,68.650551,58.294507,-61.106227,13.431013,-30.525031,17.826618,-13.431013,30.036630,-14.407814,-0.767399,5.768010,1
0.202084,15.534066,21.881319,10.857143,-0.695971,18.315018,-25.641026,8.058608,-17.338217,25.152625,-4.639805,-0.767399,5.006105,1
0.203125,-52.949452,-44.931869,-52.949452,59.157509,19.780220,-18.803419,-0.244200,-19.291819,18.315018,3.663004,-0.278999,4.087912,1
0.204167,-39.252748,-30.567034,-36.580221,29.926740,16.849817,-10.989011,-5.128205,-16.849817,10.500611,8.547009,-0.767399,3.140415,1
0.205208,11.191209,19.542858,16.536264,-30.483516,12.454212,-4.151404,-7.570208,-11.965812,3.663004,10.500611,-0.767399,2.241758,1
0.206251,13.529671,19.542858,17.872528,-11.553114,7.570208,1.221001,-8.058608,-7.081807,-1.709402,10.500611,-0.278999,1.645910,1
0.207292,-3.507692,0.167033,1.169231,6.542125,2.197802,5.128205,-6.105006,-1.709402,-5.128205,9.035409,-0.278999,1.391941,1
0.208333,2.505495,4.509890,6.848352,-5.428571,-2.686203,7.081807,-3.174603,3.174603,-7.081807,5.616606,-0.278999,1.245421,1
0.209375,1.837363,0.501099,3.173626,-1.531136,-6.593407,6.593407,0.732601,7.081807,-7.081807,2.197802,-0.278999,1.714286,1
0.210417,-27.894506,-27.560440,-25.221979,24.915751,-10.500611,5.616606,5.616606,10.500611,-6.105006,-3.174603,-0.278999,2.515263,1
0.211458,-21.213187,-24.887913,-22.883517,22.410256,-12.942613,2.686203,10.500611,12.942613,-3.174603,-7.570208,-0.278999,3.345543,1
0.212500,29.564836,24.887913,25.556045,-25.194139,-12.454212,-2.197802,14.896215,12.454212,1.709402,-12.454212,-1.255800,4.078144,1
0.213542,38.918682,33.239561,30.567034,-27.978022,-10.012210,-8.058608,18.315018,9.523810,7.570208,-15.384615,-0.278999,4.615385,1
0.214584,-13.863737,-18.206594,-23.217583,25.194139,-5.128205,-13.431013,19.291819,5.128205,12.942613,-15.873016,-0.278999,4.986569,1
0.215625,-45.600001,-46.268133,-52.615386,48.300366,1.221001,-19.291819,17.338217,-1.221001,17.826618,-13.919414,-0.767399,5.054945,1
0.216667,-0.167033,2.171429,-4.509890,-8.769231,8.058608,-20.757021,12.942613,-8.547009,19.780220,-9.523810,-0.278999,4.888889,1
0.217709,42.593408,46.268133,38.250550,-41.897436,13.431013,-19.291819,6.105006,-13.431013,18.315018,-3.174603,-0.278999,4.537241,1
0.218750,19.542858,24.553847,16.870330,-9.047619,16.361416,-15.384615,-0.732601,-16.361416,14.407814,4.151404,-0.278999,4.058608,1
0.219792,-28.896704,-22.549451,-28.896704,31.318681,17.338217,-10.012210,-7.081807,-16.849817,9.035409,9.523810,-0.278999,3.609280,1
0.220833,-35.578023,-27.894506,-32.237363,30.483516,14.896215,-3.174603,-10.989011,-14.896215,3.174603,13.431013,0.209402,3.199023,1
0.221875,-6.180220,0.835165,-1.169231,-6.542125,10.989011,2.686203,-12.454212,-10.500611,-3.663004,15.384615,0.209402,2.915751,1
0.222917,9.520879,15.200000,15.200000,-12.109890,6.105006,7.570208,-12.454212,-5.616606,-7.570208,14.896215,-0.278999,2.808303,1
0.223958,10.857143,12.861539,15.200000,-4.593407,0.732601,10.500611,-10.500611,-0.244200,-10.989011,12.942613,-0.278999,2.847375,1
0.225000,4.175824,4.843956,9.520879,-2.366300,-4.639805,12.454212,-7.081807,4.639805,-12.454212,9.523810,-0.278999,3.032967,1
0.226042,-10.523077,-11.859341,-7.850550,9.604396,-9.035409,11.965812,-2.197802,8.547009,-11.965812,4.639805,-0.767399,3.335775,1
0.227083,-25.221979,-29.230770,-25.221979,26.307692,-11.965812,9.523810,3.174603,13.431013,-9.523810,-1.221001,-0.278999,3.658120,1
0.228125,-10.523077,-15.200000,-12.193407,10.996337,-13.919414,5.616606,8.058608,13.431013,-6.105006,-6.105006,-0.278999,4.039072,1
0.229167,29.898902,25.221979,26.558242,-26.029304,-12.454212,0.244200,12.942613,12.454212,-0.732601,-12.454212,-0.278999,4.312576,1
0.230209,30.901100,26.558242,24.219781,-18.512821,-9.035409,-6.105006,15.384615,9.035409,5.616606,-12.942613,0.209402,4.507937,1
0.231250,-11.191209,-15.200000,-18.874726,19.626374,-4.151404,-11.477411,15.384615,3.663004,10.500611,-12.942613,0.209402,4.605617,1
0.232292,-39.920880,-41.257144,-46.936265,40.227106,2.686203,-15.384615,13.431013,-2.686203,14.896215,-10.500611,-0.278999,4.547009,1
0.233333,-5.846154,-3.507692,-10.523077,1.531136,9.035409,-17.338217,8.058608,-9.035409,16.849817,-5.616606,-0.767399,4.380952,1
0.234376,33.907693,36.914287,30.232968,-31.040293,13.919414,-15.384615,2.686203,-13.919414,15.384615,0.732601,-0.767399,4.146520,1
0.235417,22.549451,27.894506,21.213187,-14.893773,16.849817,-11.477411,-4.639805,-16.849817,10.989011,7.570208,-0.278999,3.863248,1
0.236458,-17.872528,-11.859341,-17.538462,20.739927,17.338217,-6.593407,-10.500611,-17.338217,6.105006,12.942613,-0.767399,3.648352,1
0.237500,-35.912089,-29.564836,-32.905495,31.875458,14.896215,-0.244200,-14.407814,-14.896215,-0.244200,16.361416,-0.278999,3.413919,1
0.238542,-14.197803,-7.516484,-8.518682,4.871795,10.989011,5.616606,-16.361416,-10.500611,-6.593407,17.826618,0.209402,3.277167,1
0.239583,10.189011,14.531868,15.868132,-14.058608,5.616606,10.500611,-15.873016,-5.616606,-10.989011,17.826618,-0.278999,3.257631,1
0.240625,18.874726,21.547253,24.553847,-16.285714,-0.244200,14.407814,-13.431013,0.244200,-14.407814,14.896215,0.209402,3.306471,1
0.241667,3.507692,3.841758,8.518682,-1.531136,-5.616606,15.873016,-9.035409,6.105006,-15.873016,10.989011,0.209402,3.462759,1
0.242709,-18.540660,-20.545055,-16.202198,17.956044,-10.012210,14.896215,-3.663004,10.500611,-14.896215,5.128205,-0.278999,3.687424,1
0.243750,-24.887913,-30.567034,-25.556045,19.904762,-13.431013,11.965812,2.197802,13.919414,-11.965812,-0.732601,-0.278999,3.902320,1
0.244792,-2.505495,-8.518682,-5.178022,3.201465,-14.896215,7.570208,7.570208,14.896215,-7.570208,-6.105006,-0.278999,4.136752,1
0.245834,31.903297,26.558242,29.230770,-25.472527,-13.431013,1.221001,11.965812,12.942613,-1.709402,-10.012210,-0.278999,4.283272,1
0.246875,25.556045,19.876924,18.540660,-11.274725,-9.035409,-5.128205,14.407814,9.035409,4.639805,-12.454212,-0.278999,4.400488,1
0.247919,-12.527473,-16.870330,-20.210989,21.853480,-3.663004,-10.500611,13.919414,3.663004,10.012210,-12.454212,-0.278999,4.429792,1
0.248959,-36.580221,-37.916484,-42.927473,36.886447,2.686203,-14.407814,11.477411,-3.174603,13.431013,-9.523810,-0.278999,4.390720,1
0.250001,-4.843956,-5.512088,-9.854945,2.087912,9.523810,-15.873016,6.593407,-9.523810,15.384615,-4.639805,0.209402,4.293040,1
0.251042,30.901100,32.905495,26.892308,-26.307692,13.919414,-14.407814,0.244200,-13.919414,13.919414,1.221001,0.209402,4.146520,1
0.252083,23.217583,28.228572,21.213187,-17.956044,16.849817,-10.012210,-6.105006,-16.849817,9.523810,8.058608,-0.278999,3.980464,1
0.253125,-14.197803,-8.184616,-13.529671,17.677656,17.826618,-5.128205,-11.965812,-17.338217,4.639805,13.919414,-0.767399,3.863248,1
0.254168,-37.248352,-30.901100,-33.239561,29.369963,15.384615,1.709402,-15.873016,-15.384615,-1.709402,21.245421,-3.697802,3.619048,1
0.255208,-17.204396,-10.857143,-11.525275,8.490842,10.989011,7.570208,-18.315018,-10.500611,-8.058608,19.780220,-0.767399,3.648352,1
0.256250,10.523077,15.200000,16.870330,-15.728938,5.128205,12.942613,-17.338217,-5.128205,-12.942613,18.803419,0.209402,3.638584,1
0.257292,24.219781,26.224176,29.564836,-20.183150,-1.221001,16.361416,-14.896215,1.221001,-16.361416,15.873016,0.209402,3.648352,1
0.258337,2.839561,2.505495,7.182418,1.531136,-7.081807,17.826618,-10.012210,7.081807,-18.315018,10.989011,0.209402,3.736264,1
0.259375,-23.217583,-25.890110,-20.879121,23.802198,-10.989011,16.361416,-4.639805,11.477411,-16.849817,5.128205,0.209402,3.853480,1
0.260417,-26.892308,-30.901100,-26.558242,25.194139,-14.407814,12.942613,1.709402,14.896215,-12.942613,-1.221001,-0.278999,3.980464,1
0.261459,2.171429,0.501099,1.169231,-1.531136,-15.873016,8.058608,7.570208,15.873016,-8.058608,-6.593407,0.209402,4.136752,1
0.262501,33.573627,27.560440,29.230770,-27.421245,-13.431013,1.709402,12.454212,13.431013,-2.197802,-10.989011,0.209402,4.234432,1
0.263542,21.547253,15.868132,14.197803,-8.490842,-9.035409,-4.639805,14.407814,9.523810,4.639805,-12.942613,-0.278999,4.371184,1
0.264583,-14.197803,-19.208792,-22.549451,23.802198,-3.663004,-10.012210,13.919414,3.663004,9.523810,-11.965812,-0.278999,4.322344,1
