1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,89.028573,-199.604400,130.786816,-7.098901,-0.732601,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.278999,3.492063,0
0.001043,172.545059,-174.215389,71.991210,-23.802198,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,0.209402,3.472527,0
0.002083,195.595609,-154.505498,-24.887913,-5.150183,-7.570208,9.035409,-1.709402,7.081807,-8.547009,2.686203,-0.278999,3.472527,0
0.003125,190.250554,-117.424178,-121.432970,16.842491,-8.547009,7.081807,1.709402,8.547009,-7.570208,-2.197802,-0.278999,3.492063,0
0.004167,162.523081,-52.281320,-191.920883,28.534799,-9.523810,4.151404,5.616606,9.523810,-4.151404,-5.616606,-0.278999,3.472527,0
0.005209,144.149454,56.290111,-201.942862,1.252747,-8.547009,0.732601,8.547009,8.547009,-0.244200,-7.570208,2.163004,3.482295,0
0.006250,97.046156,144.483520,-184.571433,-15.450549,-6.105006,-3.174603,9.523810,6.105006,3.663004,-9.035409,-0.278999,3.492063,0
0.007291,13.863737,192.589015,-162.523081,-13.501832,-3.174603,-6.593407,9.523810,3.174603,6.593407,-9.035409,-0.767399,3.501832,0
0.008333,-91.367035,197.265938,-133.459344,11.831502,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.443223,0
0.009376,-174.883520,171.876927,-74.997804,29.926740,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.482295,0
0.010417,-198.268136,152.501102,22.215385,9.604396,7.570208,-9.035409,2.197802,-7.081807,9.035409,-0.244200,0.209402,3.472527,0
0.011458,-192.589015,115.085717,119.094508,-12.666667,9.035409,-7.081807,-1.709402,-9.035409,7.081807,2.197802,0.209402,3.492063,0
0.012500,-165.863740,49.608792,188.914290,-23.523810,10.012210,-3.663004,-5.616606,-9.523810,3.663004,5.616606,0.209402,3.472527,0
0.013542,-146.153849,-58.962639,198.602202,3.201465,9.035409,-0.244200,-7.570208,-8.547009,0.244200,7.570208,-0.278999,3.482295,0
0.014583,-99.384618,-147.490113,181.898905,24.637363,6.105006,3.174603,-9.035409,-6.105006,-3.174603,9.523810,-0.767399,3.501832,0
0.015625,-16.202198,-194.927477,159.516487,18.791209,3.174603,7.081807,-9.523810,-2.686203,-6.593407,9.035409,-0.767399,3.443223,0
0.016667,89.362639,-199.604400,130.786816,-5.706960,-0.244200,9.035409,-8.058608,0.732601,-8.547009,7.570208,-0.767399,3.501832,0
0.017709,172.545059,-174.215389,72.325276,-23.245421,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.511600,0
0.018750,195.929675,-154.505498,-25.221979,-3.479853,-7.081807,9.035409,-1.709402,7.570208,-8.547009,1.221001,-0.278999,3.472527,0
0.019791,190.584620,-117.090113,-121.767036,17.677656,-9.035409,7.081807,1.709402,8.547009,-7.570208,-1.709402,-0.278999,3.501832,0
0.020834,162.857146,-51.279122,-191.586817,28.256410,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.472527,0
0.021875,143.481322,56.624177,-200.940664,1.809524,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,0.209402,3.472527,0
0.022916,96.378024,144.483520,-184.905499,-16.007326,-6.105006,-2.686203,9.523810,6.593407,3.174603,-9.035409,-0.278999,3.492063,0
0.023958,13.529671,192.254949,-162.523081,-14.058608,-2.686203,-6.593407,10.012210,3.174603,6.593407,-9.035409,-0.278999,3.492063,0
0.025001,-91.367035,196.597807,-133.459344,12.666667,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.521368,0
0.026042,-174.549454,171.876927,-75.331870,29.648352,4.151404,-9.523810,5.128205,-3.663004,9.523810,-4.639805,-0.767399,3.492063,0
0.027083,-198.268136,152.501102,21.881319,9.604396,7.081807,-9.035409,1.709402,-7.081807,9.035409,-1.221001,2.163004,3.501832,0
0.028125,-192.923081,115.085717,118.760442,-12.109890,9.035409,-7.081807,-2.197802,-8.547009,6.593407,2.197802,-0.278999,3.492063,0
0.029167,-164.861542,49.608792,188.914290,-24.080586,9.523810,-4.151404,-5.616606,-9.523810,3.663004,5.616606,-0.278999,3.482295,0
0.030209,-145.819783,-59.296705,198.936268,3.758242,8.547009,-0.244200,-8.058608,-8.547009,0.244200,8.058608,-0.278999,3.482295,0
0.031250,-99.050552,-147.156047,182.232971,23.245421,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.035409,-0.278999,3.492063,0
0.032292,-15.868132,-195.261543,159.850553,18.512821,3.174603,7.081807,-9.035409,-2.686203,-6.593407,9.035409,-0.278999,3.492063,0
0.033334,89.362639,-199.270334,130.786816,-8.212454,-0.244200,9.035409,-8.058608,0.732601,-8.547009,8.058608,-0.278999,3.492063,0
0.034375,172.210993,-174.549454,72.325276,-23.802198,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.492063,0
0.035417,195.929675,-155.173630,-25.221979,-2.923077,-7.570208,9.523810,-1.709402,7.081807,-8.547009,1.709402,-0.767399,3.482295,0
0.036458,190.918686,-117.090113,-121.767036,17.120879,-9.035409,7.081807,2.197802,8.547009,-7.081807,-1.709402,-0.767399,3.501832,0
0.037503,162.857146,-50.945056,-191.920883,28.256410,-10.012210,4.151404,5.616606,9.523810,-3.663004,-5.616606,1.186203,3.492063,0
0.038542,143.815388,56.624177,-201.608796,2.644689,-8.547009,0.732601,8.058608,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.039583,96.378024,145.151652,-184.905499,-21.853480,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.482295,0
0.040625,13.529671,192.923081,-162.523081,-13.780220,-3.174603,-6.105006,9.523810,3.174603,6.593407,-9.035409,-0.278999,3.492063,0
0.041667,-91.701101,197.265938,-133.459344,13.223443,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.492063,0
0.042709,-175.217586,171.876927,-74.663738,29.091575,4.151404,-9.523810,5.128205,-4.151404,9.523810,-4.639805,-0.278999,3.472527,0
0.043750,-198.602202,152.167036,21.881319,9.326007,7.570208,-9.035409,1.709402,-7.081807,9.035409,-1.221001,0.209402,3.482295,0
0.044792,-191.252752,114.083519,119.094508,-12.388278,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.560440,0
0.045834,-164.861542,47.604397,188.580224,-20.739927,9.523810,-3.663004,-5.128205,-9.523810,4.151404,5.616606,-0.278999,3.482295,0
0.046875,-145.819783,-59.296705,198.936268,3.479853,8.547009,-0.732601,-8.058608,-8.547009,0.244200,8.547009,-0.767399,3.482295,0
0.047917,-98.716486,-147.156047,182.567037,26.029304,6.593407,3.174603,-9.523810,-6.105006,-3.174603,9.523810,-0.278999,3.560440,0
0.048959,-15.534066,-195.261543,159.850553,17.956044,2.686203,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.278999,3.492063,0
0.050000,89.362639,-199.270334,130.786816,-8.212454,-0.244200,9.035409,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.492063,0
0.051043,172.879125,-174.215389,71.991210,-23.245421,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.482295,0
0.052083,195.261543,-154.505498,-25.221979,-4.593407,-7.570208,9.035409,-1.709402,7.570208,-9.035409,1.221001,-0.278999,3.472527,0
0.053126,190.584620,-117.090113,-122.101102,17.677656,-9.035409,7.081807,1.709402,9.035409,-6.593407,-2.197802,-0.278999,3.492063,0
0.054167,161.854949,-50.945056,-191.920883,27.978022,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.482295,0
0.055208,143.481322,56.958243,-201.608796,1.809524,-8.547009,0.244200,8.058608,9.035409,-0.244200,-8.058608,-0.767399,3.521368,0
0.056250,96.378024,144.817586,-185.573631,-17.956044,-6.105006,-3.174603,9.523810,6.593407,3.174603,-9.035409,-0.278999,3.501832,0
0.057292,13.195605,192.589015,-162.189015,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.511600,0
0.058333,-92.035167,197.265938,-133.125278,8.769231,0.732601,-8.547009,7.570208,-0.732601,8.547009,-7.081807,-0.278999,3.501832,0
0.059375,-175.217586,171.876927,-74.329672,23.802198,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.482295,0
0.060416,-198.268136,152.501102,22.215385,9.604396,7.570208,-9.035409,1.709402,-7.081807,8.547009,-1.221001,0.209402,3.482295,0
0.061459,-192.589015,114.417585,119.094508,-13.223443,9.035409,-7.081807,-1.709402,-8.547009,6.593407,2.197802,0.209402,3.492063,0
0.062500,-165.195608,49.274726,188.914290,-22.967033,10.012210,-3.663004,-5.616606,-9.523810,3.663004,5.616606,0.209402,3.472527,0
0.063541,-146.153849,-59.296705,198.602202,4.036630,9.035409,-0.244200,-8.058608,-8.058608,0.244200,8.547009,-0.767399,3.482295,0
0.064584,-98.382420,-148.158245,181.898905,18.791209,6.593407,3.174603,-9.035409,-5.616606,-3.174603,9.523810,2.163004,3.501832,0
0.065625,-15.868132,-194.927477,159.850553,21.575092,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.767399,3.492063,0
0.066667,89.696705,-199.270334,130.452750,-7.377289,-0.732601,8.547009,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.511600,0
0.067708,172.879125,-174.215389,72.325276,-26.586081,-4.151404,10.012210,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.452991,0
0.068750,195.929675,-154.505498,-25.221979,-4.593407,-7.081807,9.035409,-1.709402,8.058608,-8.547009,1.709402,-0.767399,3.472527,0
0.069792,190.918686,-116.756047,-122.769234,18.234432,-9.035409,7.081807,2.197802,8.547009,-7.081807,-1.709402,-0.767399,3.492063,0
0.070833,162.857146,-50.945056,-191.920883,28.256410,-9.523810,4.151404,5.616606,9.523810,-4.151404,-5.616606,-0.278999,3.472527,0
0.071875,143.147256,57.292309,-201.608796,0.695971,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.072917,96.043958,144.483520,-184.571433,-18.791209,-6.105006,-2.686203,9.523810,6.105006,3.174603,-9.035409,0.209402,3.492063,0
0.073958,12.861539,192.589015,-162.523081,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.767399,3.501832,0
0.075000,-92.035167,196.931873,-133.459344,13.780220,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.423687,0
0.076042,-175.551652,171.542861,-73.995606,29.369963,4.151404,-9.523810,5.616606,-4.151404,9.035409,-4.639805,-0.767399,3.492063,0
0.077084,-198.268136,152.167036,23.217583,9.604396,7.570208,-9.035409,1.709402,-7.570208,9.035409,-1.221001,-0.767399,3.482295,0
0.078125,-192.923081,114.417585,119.428574,-13.223443,9.035409,-6.593407,-1.709402,-8.547009,6.593407,2.197802,-0.278999,3.531136,0
0.079166,-164.861542,48.606594,188.914290,-24.080586,9.523810,-3.663004,-5.616606,-9.523810,3.663004,5.616606,0.209402,3.482295,0
0.080208,-145.819783,-59.630771,198.936268,3.479853,8.547009,-0.244200,-8.058608,-8.058608,0.244200,8.547009,-0.278999,3.472527,0
0.081251,-98.382420,-147.824179,182.232971,21.296703,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.035409,-0.278999,3.492063,0
0.082291,-15.868132,-194.927477,159.850553,18.512821,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.278999,3.482295,0
0.083333,89.696705,-199.604400,129.784618,-7.655678,-0.244200,8.547009,-7.570208,0.732601,-8.058608,7.570208,-0.278999,3.501832,0
0.084375,173.547257,-174.549454,71.657144,-23.523810,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.492063,0
0.085417,196.263741,-154.171432,-26.224176,-1.252747,-7.570208,9.035409,-1.709402,7.081807,-8.547009,1.709402,-0.767399,3.492063,0
0.086458,190.584620,-116.421981,-123.771431,18.512821,-9.035409,7.081807,1.709402,9.035409,-6.593407,-2.197802,-0.278999,3.501832,0
0.087500,162.857146,-50.945056,-191.252752,29.091575,-9.523810,3.663004,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.560440,0
0.088542,143.147256,57.292309,-201.608796,1.809524,-8.547009,0.732601,8.058608,8.547009,0.244200,-8.058608,-0.278999,3.482295,0
0.089583,96.043958,145.151652,-184.571433,-22.688645,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.492063,0
0.090625,13.195605,192.589015,-162.189015,-13.780220,-2.686203,-6.593407,8.547009,3.174603,6.593407,-9.035409,-0.278999,3.492063,0
0.091666,-92.369233,196.931873,-132.791212,13.223443,0.732601,-8.547009,8.058608,-0.732601,8.547009,-7.570208,-0.278999,3.501832,0
0.092709,-175.551652,171.542861,-73.995606,28.256410,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.472527,0
0.093750,-199.270334,151.832970,22.883517,9.604396,7.570208,-9.035409,2.197802,-7.081807,9.035409,-1.221001,0.209402,3.492063,0
0.094792,-192.254949,114.083519,119.094508,-12.945055,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.579976,0
0.095833,-164.861542,48.606594,189.582422,-22.967033,10.012210,-3.663004,-5.616606,-9.523810,4.151404,5.616606,-0.278999,3.492063,0
0.096875,-145.485718,-59.630771,198.936268,2.923077,8.547009,-0.244200,-8.058608,-8.547009,0.244200,8.547009,-0.278999,3.492063,0
0.097917,-98.716486,-147.824179,182.232971,25.194139,6.105006,3.174603,-9.523810,-5.616606,-3.174603,9.035409,-0.767399,3.492063,0
0.098958,-14.865934,-195.595609,159.516487,17.956044,2.686203,6.593407,-9.523810,-2.686203,-6.593407,9.523810,-0.767399,3.492063,0
0.100001,90.364837,-199.270334,130.452750,-7.934066,-0.244200,8.547009,-8.058608,0.732601,-8.547009,7.081807,-0.278999,3.492063,0
0.101042,173.547257,-174.215389,71.657144,-24.637363,-4.151404,9.523810,-5.128205,4.151404,-9.035409,6.105006,-0.278999,3.472527,0
0.102083,195.929675,-154.505498,-25.221979,-4.593407,-7.081807,9.523810,-1.709402,7.081807,-8.547009,1.221001,-0.278999,3.452991,0
0.103125,190.584620,-117.090113,-123.437365,17.956044,-9.035409,7.570208,2.197802,9.035409,-6.593407,-2.197802,-0.278999,3.501832,0
0.104166,162.857146,-51.279122,-191.920883,29.091575,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.767399,3.511600,0
0.105209,143.147256,57.626375,-202.276928,1.252747,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.550672,0
0.106250,96.043958,145.485718,-184.905499,-22.967033,-6.593407,-3.174603,9.035409,6.105006,3.174603,-9.035409,-0.278999,3.501832,0
0.107291,12.861539,192.923081,-162.189015,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.521368,0
0.108333,-92.703299,196.931873,-133.125278,11.274725,0.732601,-8.547009,7.570208,-0.732601,8.547009,-7.570208,-0.278999,3.501832,0
0.109376,-175.551652,171.542861,-74.329672,29.091575,4.151404,-9.523810,5.616606,-4.639805,9.035409,-4.639805,-0.278999,3.472527,0
0.110417,-198.602202,151.832970,23.551649,9.326007,7.570208,-9.035409,1.709402,-7.081807,9.035409,-0.244200,0.209402,3.472527,0
0.111458,-193.257147,114.417585,119.428574,-12.945055,9.035409,-7.081807,-1.709402,-9.035409,6.593407,2.197802,0.209402,3.501832,0
0.112500,-165.195608,48.272529,189.582422,-23.802198,9.523810,-3.663004,-5.616606,-9.523810,3.663004,5.616606,0.209402,3.472527,0
0.113542,-145.819783,-60.298902,198.936268,4.036630,9.035409,-0.244200,-8.547009,-8.547009,0.244200,8.547009,-0.278999,3.482295,0
0.114583,-98.382420,-148.158245,182.232971,24.637363,6.593407,3.174603,-9.523810,-6.105006,-2.686203,9.035409,-0.767399,3.560440,0
0.115625,-14.865934,-195.595609,158.848355,19.069597,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.767399,3.492063,0
0.116667,90.364837,-198.936268,130.118684,-7.934066,-0.732601,8.547009,-7.570208,0.732601,-8.058608,7.570208,-0.278999,3.521368,0
0.117709,173.547257,-173.881323,71.323079,-23.523810,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.482295,0
0.118750,196.263741,-154.171432,-26.558242,-7.655678,-7.570208,9.035409,-1.709402,7.570208,-9.035409,1.221001,-0.278999,3.482295,0
0.119791,190.584620,-116.421981,-123.103299,17.956044,-9.035409,7.081807,2.197802,8.547009,-6.593407,-1.709402,-0.278999,3.501832,0
0.120834,162.523081,-50.276924,-191.920883,27.978022,-9.523810,4.151404,5.616606,9.523810,-4.151404,-5.616606,-0.278999,3.472527,0
0.121875,142.813190,57.626375,-201.608796,0.417582,-8.547009,0.244200,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.122917,95.709892,145.485718,-184.905499,-17.956044,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,0.209402,3.492063,0
0.123958,12.861539,192.589015,-162.523081,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-1.744200,3.511600,0
0.125001,-93.371431,196.597807,-133.459344,13.501832,0.244200,-8.547009,8.058608,-0.732601,8.547009,-7.570208,-0.278999,3.521368,0
0.126042,-175.551652,171.542861,-72.993408,28.813187,4.639805,-9.523810,5.128205,-4.151404,9.523810,-4.639805,-0.278999,3.492063,0
0.127083,-198.268136,152.167036,23.551649,9.604396,7.081807,-8.547009,1.709402,-7.081807,9.035409,-1.221001,-0.278999,3.540904,0
0.128125,-192.589015,114.083519,119.762640,-15.172161,9.035409,-7.081807,-2.197802,-8.547009,6.593407,2.197802,0.209402,3.492063,0
0.129167,-164.861542,48.272529,189.248356,-23.523810,9.523810,-4.151404,-5.616606,-9.523810,3.663004,5.616606,-0.278999,3.482295,0
0.130208,-145.485718,-59.964837,199.270334,2.923077,9.035409,-0.244200,-8.547009,-8.547009,0.732601,9.035409,-0.278999,3.482295,0
0.131250,-98.716486,-147.824179,182.232971,22.131868,6.593407,2.686203,-9.523810,-6.105006,-3.174603,9.035409,-0.278999,3.492063,0
0.132291,-15.200000,-196.263741,159.850553,17.956044,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.278999,3.492063,0
0.133334,90.364837,-199.270334,129.784618,-8.490842,-0.244200,8.547009,-7.570208,0.732601,-8.058608,7.570208,-0.278999,3.492063,1
0.134375,171.876927,-174.215389,71.323079,-24.358974,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.767399,3.531136,1
0.135416,196.263741,-154.505498,-26.224176,-4.036630,-7.081807,9.035409,-1.221001,7.570208,-8.547009,1.709402,-0.767399,3.482295,1
0.136458,190.584620,-116.421981,-122.769234,17.677656,-9.035409,7.081807,2.197802,8.547009,-6.593407,-2.197802,0.209402,3.511600,1
0.137502,162.523081,-50.276924,-191.586817,27.421245,-9.523810,3.663004,6.105006,9.523810,-3.663004,-5.616606,-0.278999,3.423687,1
0.138542,143.147256,58.294507,-201.942862,1.809524,-8.547009,0.244200,8.058608,8.058608,-0.244200,-8.058608,-0.278999,3.472527,1
0.139583,95.375826,145.819783,-184.571433,-19.347985,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.492063,1
0.140625,11.525275,193.257147,-161.854949,-13.223443,-2.686203,-6.593407,9.523810,3.174603,6.593407,-9.035409,0.209402,3.492063,1
0.141667,-91.367035,196.931873,-132.791212,12.388278,0.732601,-8.547009,8.058608,-0.732601,8.547009,-7.570208,0.209402,3.501832,1
0.142721,-176.887916,170.874729,-71.657144,29.091575,4.151404,-9.523810,5.128205,-4.151404,9.523810,-4.639805,0.209402,3.472527,1
0.143753,-199.270334,151.832970,23.885715,9.047619,7.570208,-9.035409,1.709402,-7.081807,9.035409,-1.221001,-0.278999,3.482295,1
0.144802,-192.923081,112.747255,121.098904,-13.501832,9.035409,-7.081807,-1.709402,-9.035409,7.081807,2.197802,0.209402,3.492063,1
0.145845,-164.527476,45.265935,189.582422,-21.575092,10.012210,-4.151404,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.511600,1
0.146881,-144.483520,-61.635166,199.938466,3.758242,8.547009,-0.244200,-8.058608,-8.547009,0.244200,8.547009,-0.767399,3.482295,1
0.147917,-98.048354,-148.492311,182.232971,22.967033,6.105006,3.174603,-10.012210,-6.105006,-3.174603,9.035409,-0.278999,3.492063,1
0.148960,-14.197803,-195.595609,159.516487,17.956044,3.174603,6.593407,-9.035409,-2.686203,-6.593407,9.523810,-0.278999,3.492063,1
0.150000,90.698903,-198.602202,130.118684,-7.934066,-0.244200,8.547009,-7.570208,0.732601,-8.547009,8.058608,-0.278999,3.501832,1
0.151042,173.881323,-173.547257,70.989013,-24.915751,-4.151404,9.523810,-5.128205,4.639805,-9.035409,4.639805,-0.278999,3.472527,1
0.152083,195.929675,-153.837366,-26.224176,-4.871795,-7.081807,9.035409,-1.221001,7.570208,-8.547009,1.709402,-0.278999,3.472527,1
0.153126,190.250554,-116.756047,-120.764838,18.512821,-9.035409,7.081807,2.197802,9.035409,-6.593407,-2.197802,-0.278999,3.511600,1
0.154167,162.857146,-50.276924,-191.920883,28.256410,-9.523810,4.151404,6.105006,9.523810,-3.663004,-5.616606,-0.767399,3.501832,1
0.155208,142.813190,57.960441,-202.276928,-1.252747,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.767399,3.492063,1
0.156250,95.709892,146.153849,-184.571433,-18.791209,-7.081807,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.511600,1
0.157292,11.859341,193.257147,-162.189015,-13.223443,-2.686203,-6.105006,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.560440,1
0.158333,-93.371431,196.931873,-132.791212,12.388278,0.732601,-8.547009,8.058608,-1.221001,8.547009,-7.570208,0.209402,3.501832,1
0.159375,-175.885718,171.542861,-73.327474,28.256410,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.482295,1
0.160416,-198.602202,151.832970,23.885715,9.326007,7.570208,-9.035409,1.709402,-7.081807,9.035409,-1.221001,0.209402,3.482295,1
0.161459,-193.257147,113.749453,120.430772,-13.223443,9.035409,-7.081807,-1.709402,-9.035409,7.081807,2.197802,-0.278999,3.492063,1
0.162500,-164.861542,47.604397,189.248356,-23.245421,9.523810,-3.663004,-5.128205,-9.035409,4.151404,5.616606,-0.278999,3.482295,1
0.163541,-145.819783,-60.632968,198.936268,4.036630,9.035409,-0.244200,-8.058608,-8.547009,0.244200,8.547009,0.697802,3.492063,1
0.164584,-98.048354,-148.826377,182.232971,22.131868,6.593407,3.174603,-9.035409,-5.616606,-3.174603,9.035409,-0.278999,3.570208,1
0.165625,-14.197803,-195.595609,159.516487,14.058608,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.523810,-0.767399,3.501832,1
0.166666,91.367035,-198.936268,130.118684,-7.655678,-0.244200,8.547009,-7.570208,0.732601,-8.058608,8.058608,-0.767399,3.511600,1
0.167708,173.881323,-173.547257,70.654947,-24.637363,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.472527,1
0.168750,196.263741,-154.171432,-26.558242,-3.758242,-7.081807,9.035409,-1.709402,7.081807,-9.035409,1.221001,-0.278999,3.472527,1
0.169791,190.250554,-116.421981,-122.769234,17.399267,-8.547009,7.081807,2.197802,9.035409,-6.593407,-2.197802,-0.278999,3.492063,1
0.170833,162.857146,-49.608792,-191.920883,27.421245,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.472527,1
0.171875,142.479124,58.628573,-201.942862,0.139194,-8.547009,0.732601,8.547009,8.547009,0.244200,-8.058608,-0.278999,3.472527,1
0.172917,95.041760,146.153849,-185.239565,-19.347985,-6.105006,-3.174603,9.523810,5.616606,3.174603,-9.035409,-0.278999,3.492063,1
0.173958,13.863737,192.589015,-162.189015,-12.666667,-2.686203,-6.593407,9.523810,3.174603,7.081807,-9.035409,-1.744200,3.501832,1
0.175000,-93.705497,196.597807,-133.125278,14.893773,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.511600,1
0.176041,-175.885718,171.542861,-73.661540,29.369963,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.492063,1
0.177084,-198.936268,151.832970,24.553847,9.604396,7.081807,-9.035409,1.709402,-7.081807,9.035409,-1.221001,-0.278999,3.521368,1
0.178125,-192.589015,114.083519,120.430772,-12.945055,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.492063,1
0.179166,-163.525278,51.279122,190.250554,81.428571,10.500611,-2.686203,-3.663004,-8.058608,5.128205,3.663004,5.581807,3.394383,1
0.180208,121.432970,-24.887913,-29.898902,-92.285714,17.338217,-0.244200,-17.338217,-18.315018,0.732601,19.291819,-0.278999,3.882784,1
0.181251,-67.982419,-88.360442,57.292309,-19.904762,32.967033,5.616606,-38.339438,-32.478632,-6.105006,38.339438,0.209402,6.568987,1
0.182292,-174.215389,-107.402200,159.850553,204.754579,22.710623,20.757021,-43.223443,-21.245421,-20.757021,41.758242,0.209402,7.829060,1
0.183333,98.048354,-121.767036,17.538462,30.205128,17.826618,34.432234,-52.503053,-17.338217,-34.432234,51.526252,-0.278999,8.903541,1
0.184375,147.156047,-78.338463,107.068134,-144.065934,12.454212,46.642247,-58.852259,-11.477411,-46.153846,56.898657,0.209402,10.388278,1
0.185417,35.578023,-64.975826,19.542858,-89.501832,-10.989011,53.968254,-42.735043,11.965812,-53.968254,40.781441,0.209402,10.231990,1
0.186458,91.701101,-93.371431,-161.854949,27.142857,-24.664225,58.852259,-34.432234,24.664225,-58.363858,31.990232,0.697802,10.456654,1
0.187500,33.239561,-41.257144,-114.083519,119.846154,-30.525031,50.061050,-18.803419,31.013431,-50.061050,16.849817,0.697802,9.479853,1
0.188542,28.228572,83.683518,-27.560440,5.150183,-42.735043,42.246642,0.244200,42.735043,-42.246642,-2.197802,0.697802,8.698413,1
0.189583,113.415387,95.709892,-43.595605,4.315018,-40.781441,28.571429,11.477411,39.804640,-27.594628,-13.431013,0.209402,7.741148,1
0.190625,-16.536264,72.993408,-36.914287,-15.450549,-31.501832,12.454212,18.803419,30.525031,-11.477411,-20.268620,0.697802,6.354090,1
0.191666,-119.094508,40.589012,-55.621979,-11.553114,-26.617827,0.732601,25.641026,26.129426,-0.244200,-26.617827,0.697802,5.816850,1
0.192709,-57.626375,11.191209,-62.303298,-13.780220,-12.942613,-10.012210,22.222222,11.965812,10.989011,-22.710623,0.697802,5.260073,1
0.193750,-72.325276,33.573627,31.235166,56.930403,1.221001,-17.338217,16.361416,-1.221001,18.315018,-16.849817,-3.209402,4.908425,1
0.194791,-55.956045,46.936265,74.663738,54.146520,8.547009,-18.315018,9.523810,-8.547009,18.803419,-10.012210,0.209402,4.830281,1
0.195833,7.182418,8.184616,64.307694,-37.164835,19.291819,-15.873016,-1.709402,-17.826618,16.849817,1.709402,0.209402,4.673993,1
0.196875,-35.912089,-20.879121,73.661540,-74.190476,24.664225,-11.965812,-13.431013,-24.664225,12.454212,12.454212,0.209402,5.318681,1
0.197918,-64.641760,-59.630771,34.241759,1.531136,22.710623,-1.709402,-21.245421,-22.222222,2.197802,20.268620,0.209402,5.728938,1
0.198958,-7.516484,-120.430772,-12.861539,75.860806,20.268620,9.035409,-29.059829,-19.780220,-8.547009,27.594628,-0.278999,6.422466,1
0.200000,31.903297,-71.991210,38.918682,44.959707,14.896215,17.826618,-32.478632,-13.919414,-17.826618,31.013431,0.209402,7.291819,1
0.201042,77.336265,2.839561,56.290111,-15.450549,2.197802,28.083028,-30.036630,-1.709402,-28.083028,28.571429,0.697802,7.614164,1
0.202083,103.393409,-28.228572,-20.210989,-61.941392,-9.035409,33.943834,-24.664225,9.035409,-32.967033,22.710623,0.209402,7.623932,1
0.203125,16.870330,-59.964837,-80.676925,-16.007326,-16.849817,32.967033,-15.873016,16.849817,-31.990232,13.919414,0.209402,7.086691,1
0.204167,-17.872528,-25.221979,-106.400002,45.794872,-26.617827,29.548230,-2.686203,27.106227,-29.059829,1.709402,-0.278999,6.666667,1
0.205209,69.652749,43.595605,-51.279122,45.516484,-30.036630,22.710623,7.570208,30.036630,-21.733822,-8.547009,0.209402,6.275946,1
0.206250,44.263737,77.670331,4.509890,12.666667,-27.106227,10.989011,15.384615,26.617827,-10.012210,-16.849817,0.209402,5.592186,1
0.207292,-17.204396,93.371431,-6.848352,-48.300366,-23.199023,0.732601,22.222222,22.710623,-0.244200,-23.199023,0.209402,5.211233,1
0.208333,-48.606594,24.887913,-57.960441,-34.659341,-14.896215,-8.058608,22.710623,14.407814,8.547009,-23.687424,0.209402,4.840049,1
0.209376,-77.336265,-6.848352,-30.567034,18.791209,-4.151404,-16.361416,20.268620,3.174603,16.849817,-21.245421,0.209402,4.586081,1
0.210416,-78.004397,25.556045,17.538462,67.230769,4.639805,-20.268620,15.384615,-4.639805,20.757021,-16.361416,0.697802,4.693529,1
0.211458,-21.881319,25.221979,43.929671,39.113553,12.454212,-19.291819,7.081807,-12.454212,20.268620,-7.570208,0.209402,4.761905,1
0.212500,2.505495,18.206594,83.683518,-35.216117,19.780220,-17.338217,-2.686203,-20.268620,18.315018,1.709402,0.209402,5.133089,1
0.213542,-38.250550,-13.195605,61.635166,-59.714286,22.222222,-11.477411,-10.500611,-22.222222,12.454212,9.523810,-0.278999,5.582418,1
0.214583,-27.226374,-62.971430,3.173626,-13.501832,20.757021,-2.686203,-18.315018,-20.757021,3.174603,17.338217,-0.278999,5.816850,1
0.215625,-15.200000,-108.070332,-3.507692,68.344322,17.338217,6.105006,-24.175824,-17.338217,-6.105006,22.710623,-0.278999,6.236874,1
0.216667,18.874726,-50.610990,30.901100,62.498168,10.500611,13.431013,-24.664225,-10.012210,-13.919414,23.199023,0.209402,6.412698,1
0.217708,88.026376,9.854945,36.580221,-15.450549,0.732601,22.710623,-23.199023,-0.244200,-21.733822,21.245421,0.697802,6.422466,1
0.218750,86.356046,-17.538462,-4.509890,-76.974359,-8.058608,25.641026,-17.338217,8.058608,-25.152625,15.873016,0.209402,6.402930,1
0.219791,11.525275,-36.246155,-62.637364,-26.586081,-15.873016,24.175824,-8.547009,16.361416,-23.687424,7.081807,0.209402,6.090354,1
0.220834,-11.859341,-31.235166,-106.400002,51.362637,-23.199023,21.733822,1.709402,23.199023,-21.245421,-3.174603,0.697802,5.904762,1
0.221875,41.925276,26.558242,-46.268133,57.208791,-24.664225,14.896215,10.012210,24.175824,-13.919414,-10.989011,0.697802,5.582418,1
0.222917,28.896704,72.325276,6.514286,18.512821,-22.710623,5.616606,17.338217,22.222222,-4.639805,-18.315018,0.697802,5.260073,1
0.223958,2.505495,89.028573,-6.180220,-51.362637,-18.315018,-3.663004,22.222222,17.826618,4.639805,-22.710623,0.209402,5.152625,1
0.225001,-38.584616,28.228572,-39.920880,-39.670330,-10.989011,-11.965812,22.710623,10.500611,12.454212,-22.710623,-0.278999,4.947497,1
0.226042,-81.010991,-10.857143,-30.232968,18.512821,-1.709402,-18.803419,20.268620,0.732601,19.780220,-20.757021,-0.278999,4.869353,1
0.227083,-71.323079,15.200000,6.514286,71.963370,6.105006,-21.733822,14.407814,-6.593407,22.222222,-15.384615,0.209402,4.927961,1
0.228125,-21.213187,21.547253,45.600001,43.289377,13.431013,-20.757021,6.105006,-13.919414,20.757021,-7.081807,0.209402,4.947497,1
0.229167,3.507692,22.549451,88.360442,-36.051282,20.268620,-17.826618,-2.197802,-20.268620,18.315018,1.221001,0.209402,5.133089,1
0.230208,-26.224176,-13.863737,52.615386,-65.003663,21.733822,-11.965812,-9.523810,-21.733822,12.454212,9.035409,0.209402,5.318681,1
0.231250,-26.558242,-63.973628,-0.167033,-16.564103,20.268620,-3.663004,-16.361416,-19.780220,4.151404,15.873016,0.209402,5.435897,1
0.232291,-16.870330,-98.382420,-4.509890,68.622711,16.361416,5.128205,-21.245421,-15.873016,-4.639805,20.268620,0.209402,5.650794,1
0.233334,23.551649,-44.263737,24.553847,60.549451,10.012210,12.454212,-21.733822,-9.035409,-11.477411,20.268620,0.209402,5.748474,1
0.234375,82.013189,10.857143,33.239561,-15.172161,0.732601,19.291819,-19.291819,0.244200,-18.803419,18.315018,0.209402,5.709402,1
0.235416,76.668134,-11.859341,-2.505495,-71.406593,-7.570208,21.733822,-13.919414,8.058608,-21.733822,12.942613,-0.278999,5.689866,1
0.236458,14.531868,-30.567034,-57.960441,-27.978022,-14.407814,20.268620,-5.616606,14.896215,-20.268620,4.639805,0.209402,5.514042,1
0.237501,-13.529671,-30.567034,-98.382420,48.021978,-21.245421,17.338217,3.663004,20.757021,-17.338217,-4.639805,0.209402,5.387057,1
0.238542,29.564836,20.210989,-46.602199,62.776557,-22.222222,10.989011,10.989011,22.222222,-10.989011,-12.454212,0.697802,5.230769,1
0.239583,28.228572,66.646155,4.843956,15.172161,-20.268620,2.197802,17.826618,19.780220,-1.709402,-18.803419,0.209402,5.045177,1
0.240625,5.512088,87.358244,-1.169231,-55.260073,-15.873016,-6.593407,21.733822,15.384615,6.593407,-22.710623,0.209402,4.976801,1
0.241667,-35.912089,29.230770,-33.573627,-44.402930,-9.035409,-12.942613,21.733822,8.058608,13.919414,-22.222222,0.209402,4.879121,1
0.242708,-78.004397,-13.863737,-31.235166,17.677656,-0.244200,-19.780220,18.803419,-0.732601,20.268620,-19.780220,-0.278999,4.840049,1
0.243750,-68.984617,10.523077,4.843956,73.076923,8.058608,-22.222222,13.919414,-8.058608,22.222222,-14.407814,0.209402,4.918193,1
0.244792,-19.208792,21.547253,47.270331,41.619048,13.919414,-20.757021,6.105006,-14.407814,21.245421,-6.105006,-0.278999,4.869353,1
0.245833,8.184616,22.549451,86.356046,-37.721612,20.268620,-17.826618,-2.197802,-19.780220,18.315018,2.197802,0.697802,4.996337,1
0.246876,-24.553847,-15.534066,47.938463,-63.054945,21.245421,-11.965812,-9.523810,-21.245421,12.454212,9.035409,-0.278999,5.142857,1
0.247917,-27.226374,-62.303298,-3.173626,-13.223443,19.291819,-3.663004,-15.873016,-19.291819,4.151404,15.384615,0.209402,5.123321,1
0.248959,-14.197803,-92.703299,-5.846154,65.838828,15.384615,4.639805,-20.268620,-14.896215,-4.639805,20.268620,0.209402,5.260073,1
0.250000,26.558242,-37.582418,24.553847,56.652015,9.035409,11.477411,-19.780220,-8.547009,-10.500611,18.803419,0.209402,5.269841,1
0.251041,75.665936,12.527473,31.235166,-13.780220,0.244200,17.826618,-17.338217,0.244200,-16.849817,16.361416,0.697802,5.260073,1
0.252083,70.320881,-12.193407,-3.173626,-69.457875,-7.081807,20.268620,-11.965812,7.570208,-19.780220,10.989011,0.209402,5.279609,1
0.253125,12.861539,-27.894506,-54.619781,-30.205128,-13.919414,18.315018,-4.151404,13.919414,-18.315018,3.174603,-2.721001,5.142857,1
0.254166,-14.865934,-28.228572,-94.039563,50.805861,-19.780220,15.384615,4.151404,19.780220,-14.896215,-5.128205,0.209402,5.113553,1
0.255208,24.887913,16.536264,-46.936265,65.560440,-20.757021,9.523810,11.965812,20.757021,-9.035409,-11.965812,0.209402,5.025641,1
0.256250,26.892308,61.969232,4.843956,19.069597,-18.803419,0.732601,17.826618,18.315018,-0.244200,-18.315018,0.209402,4.937729,1
0.257292,7.182418,85.019782,1.503297,-53.032967,-14.407814,-7.081807,21.245421,13.919414,7.570208,-21.733822,0.209402,4.888889,1
0.258333,-33.573627,27.560440,-30.901100,-46.073260,-7.570208,-13.431013,20.757021,7.081807,13.431013,-21.245421,0.209402,4.830281,1
0.259375,-75.665936,-15.200000,-31.235166,17.399267,0.732601,-19.780220,18.803419,-1.709402,19.780220,-18.803419,0.209402,4.781441,1
0.260416,-67.648353,10.857143,3.507692,73.633700,8.058608,-21.733822,13.431013,-8.547009,22.222222,-13.431013,0.209402,4.820513,1
0.261459,-16.536264,20.879121,47.270331,39.670330,14.407814,-20.268620,5.616606,-14.407814,20.757021,-5.128205,0.209402,4.771673,1
0.262500,9.854945,21.547253,85.019782,-41.340659,19.780220,-17.338217,-2.197802,-19.780220,17.338217,2.686203,0.209402,4.849817,1
0.263541,-24.553847,-15.868132,44.931869,-61.663004,21.245421,-11.477411,-9.035409,-20.268620,11.965812,9.035409,-0.278999,4.918193,1
0.264584,-27.226374,-60.967034,-5.846154,-16.564103,18.803419,-3.663004,-15.384615,-18.315018,3.663004,14.896215,-0.278999,4.918193,1
