1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-123.103299,-94.707694,217.978027,2.923077,9.035409,-2.686203,-6.105006,-8.547009,3.174603,6.105006,-0.278999,4.117216,0
0.001042,-60.298902,-175.885718,192.589015,15.172161,8.058608,1.221001,-8.058608,-7.081807,-0.244200,8.058608,1.674603,4.126984,0
0.002083,22.549451,-230.004401,146.821981,21.575092,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,0.209402,4.136752,0
0.003125,124.105497,-213.635170,101.723079,-4.593407,2.197802,7.081807,-8.547009,-1.709402,-6.593407,8.547009,0.209402,4.097680,0
0.004167,193.591213,-181.230773,30.901100,-13.780220,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.278999,4.097680,0
0.005209,224.659346,-136.131871,-65.643958,-5.985348,-5.128205,9.523810,-4.151404,5.616606,-8.547009,4.151404,0.209402,4.097680,0
0.006250,204.281323,-83.015386,-156.175828,15.172161,-7.081807,8.547009,-0.244200,7.570208,-8.058608,0.732601,0.209402,4.107448,0
0.007292,164.193410,-9.520879,-216.307697,23.802198,-8.547009,6.105006,3.174603,9.035409,-5.128205,-2.686203,0.209402,4.087912,0
0.008334,120.430772,92.369233,-221.652752,4.036630,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.097680,0
0.009375,58.628573,173.547257,-195.261543,-12.388278,-7.570208,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.126984,0
0.010417,-24.887913,228.000005,-148.492311,-13.780220,-4.639805,-4.151404,9.035409,5.128205,4.639805,-8.547009,-0.278999,4.107448,0
0.011458,-126.443959,211.630774,-104.395607,10.717949,-1.709402,-6.593407,8.547009,2.197802,7.081807,-8.058608,0.209402,4.117216,0
0.012500,-195.595609,179.226378,-33.907693,20.739927,1.709402,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.209402,4.097680,0
0.013542,-226.997807,133.793410,62.971430,12.109890,5.616606,-9.035409,4.151404,-4.639805,9.035409,-3.663004,0.209402,4.107448,0
0.014583,-206.285719,80.008793,154.839564,-9.604396,7.570208,-8.058608,0.732601,-7.081807,8.058608,-0.244200,0.209402,4.117216,0
0.015625,-166.865938,7.182418,214.637367,-17.399267,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.663004,0.209402,4.087912,0
0.016667,-122.101102,-94.707694,218.312093,2.644689,9.035409,-2.686203,-6.105006,-8.547009,3.174603,6.105006,0.209402,4.097680,0
0.017708,-60.967034,-178.224180,192.589015,18.791209,8.058608,0.732601,-8.058608,-7.081807,-0.244200,8.058608,0.209402,4.107448,0
0.018750,22.549451,-230.338467,146.487915,21.853480,5.128205,4.639805,-8.547009,-4.151404,-3.663004,9.035409,0.209402,4.097680,0
0.019792,124.439563,-211.964840,100.386815,-3.758242,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.097680,0
0.020834,193.591213,-181.230773,30.901100,-13.780220,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,4.107448,0
0.021875,224.993412,-136.465937,-65.309892,-6.542125,-5.128205,9.035409,-3.663004,5.128205,-8.547009,3.663004,0.209402,4.087912,0
0.022917,203.947257,-83.015386,-156.509894,14.615385,-7.570208,8.547009,-0.244200,7.570208,-7.570208,0.732601,-0.278999,4.117216,0
0.023958,164.527476,-9.186813,-216.307697,22.967033,-8.547009,5.616606,3.174603,9.035409,-5.128205,-3.174603,0.209402,4.087912,0
0.025001,120.430772,92.703299,-220.984620,4.036630,-8.547009,3.174603,7.081807,9.035409,-2.686203,-5.616606,0.209402,4.097680,0
0.026042,58.294507,173.881323,-194.927477,-12.109890,-7.081807,-0.244200,8.547009,7.570208,0.732601,-7.570208,0.209402,4.117216,0
0.027083,-24.553847,227.665939,-149.160443,-15.728938,-4.639805,-4.151404,9.035409,5.128205,4.639805,-8.547009,0.209402,4.097680,0
0.028125,-127.446157,211.630774,-105.397805,10.717949,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,0.209402,4.097680,0
0.029167,-195.595609,178.558246,-31.235166,20.461538,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.097680,0
0.030208,-226.997807,133.793410,63.973628,13.780220,5.616606,-9.035409,4.151404,-4.639805,9.035409,-3.174603,-0.278999,4.185592,0
0.031250,-206.285719,80.008793,154.505498,-9.326007,7.570208,-8.058608,0.732601,-7.081807,8.058608,-0.244200,-2.721001,4.136752,0
0.032292,-166.865938,6.848352,214.637367,-19.626374,9.035409,-5.128205,-2.686203,-8.547009,5.616606,3.174603,0.209402,4.087912,0
0.033333,-122.435168,-95.041760,218.312093,1.252747,9.523810,-2.686203,-5.616606,-8.547009,2.686203,6.593407,0.209402,4.097680,0
0.034375,-60.298902,-175.885718,192.254949,18.791209,8.058608,1.221001,-8.058608,-7.081807,-0.244200,8.547009,0.209402,4.107448,0
0.035417,22.215385,-230.004401,146.487915,21.296703,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,0.209402,4.087912,0
0.036459,125.107695,-213.301104,101.389013,-3.758242,2.197802,7.081807,-8.058608,-1.709402,-6.105006,9.523810,0.209402,4.087912,0
0.037500,193.257147,-181.898905,31.569231,-14.058608,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,0.209402,4.097680,0
0.038542,225.327478,-136.465937,-63.973628,-6.263736,-5.128205,9.523810,-3.663004,5.128205,-8.547009,3.663004,0.209402,4.097680,0
0.039583,203.947257,-83.015386,-156.843960,15.172161,-7.081807,8.058608,-0.244200,7.570208,-7.570208,0.732601,-0.278999,4.156288,0
0.040626,164.193410,-8.518682,-216.641763,24.915751,-8.547009,6.105006,3.174603,9.035409,-5.128205,-2.686203,-0.278999,4.097680,0
0.041667,120.430772,92.703299,-220.984620,3.479853,-8.547009,2.686203,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.097680,0
0.042708,58.294507,173.881323,-194.927477,-12.666667,-7.570208,-0.244200,8.547009,7.570208,0.732601,-7.570208,0.209402,4.107448,0
0.043750,-24.553847,228.000005,-149.160443,-15.728938,-4.639805,-4.151404,9.035409,5.128205,4.639805,-8.547009,0.209402,4.097680,0
0.044792,-126.778025,211.296708,-104.061541,10.717949,-1.709402,-6.593407,9.035409,1.709402,7.081807,-8.058608,0.209402,4.087912,0
0.045833,-195.595609,178.892312,-33.573627,19.904762,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.097680,0
0.046875,-225.661543,133.793410,63.639562,11.831502,5.616606,-9.035409,4.151404,-4.639805,9.035409,-3.663004,0.209402,4.097680,0
0.047917,-206.619785,81.010991,155.173630,-11.831502,8.058608,-8.058608,1.221001,-7.081807,8.058608,-0.244200,0.209402,4.117216,0
0.048960,-165.863740,5.512088,216.641763,-17.956044,9.035409,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,4.087912,0
0.050000,-122.435168,-95.375826,218.646159,1.809524,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.593407,-0.278999,4.117216,0
0.051042,-59.964837,-176.219784,192.589015,19.069597,7.570208,0.732601,-8.058608,-7.081807,-0.244200,8.547009,0.209402,4.126984,0
0.052084,23.217583,-230.004401,146.153849,21.853480,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,0.209402,4.175824,0
0.053126,124.773629,-213.635170,101.389013,-4.315018,2.197802,7.081807,-8.058608,-1.709402,-6.593407,8.547009,0.209402,4.087912,0
0.054167,193.925279,-181.230773,30.901100,-13.780220,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.278999,4.097680,0
0.055208,224.993412,-135.797805,-66.312089,-7.377289,-4.639805,9.523810,-3.663004,5.128205,-8.547009,3.663004,0.209402,4.097680,0
0.056251,203.947257,-82.347255,-156.843960,15.172161,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.117216,0
0.057292,164.193410,-8.852747,-216.975829,24.080586,-8.547009,5.616606,3.663004,9.035409,-5.616606,-3.174603,0.209402,4.087912,0
0.058333,120.764838,92.703299,-220.650554,3.479853,-8.547009,3.174603,6.593407,9.035409,-2.686203,-5.616606,0.209402,4.107448,0
0.059375,57.960441,174.215389,-195.261543,-12.109890,-7.570208,-0.244200,8.547009,7.570208,1.221001,-7.570208,-1.744200,4.126984,0
0.060417,-25.556045,228.000005,-148.826377,-15.450549,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,-0.278999,4.146520,0
0.061458,-126.778025,211.296708,-104.061541,10.996337,-1.709402,-6.593407,8.547009,2.197802,7.081807,-7.570208,0.209402,4.117216,0
0.062500,-195.595609,178.892312,-33.239561,19.347985,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,4.097680,0
0.063542,-226.997807,133.459344,63.305496,12.388278,5.616606,-8.547009,4.151404,-6.105006,9.035409,-3.174603,0.209402,4.097680,0
0.064584,-205.951653,80.008793,154.505498,-9.882784,7.570208,-7.570208,1.221001,-7.081807,8.058608,-0.244200,0.209402,4.117216,0
0.065625,-166.531872,6.180220,214.971433,-18.234432,9.035409,-5.128205,-2.686203,-8.058608,5.616606,4.151404,0.209402,4.078144,0
0.066667,-123.103299,-95.041760,218.312093,2.087912,9.035409,-2.686203,-6.105006,-8.547009,2.686203,6.105006,0.209402,4.097680,0
0.067708,-60.298902,-178.558246,192.589015,18.234432,8.058608,0.732601,-8.058608,-7.081807,-0.244200,8.547009,0.209402,4.107448,0
0.068751,24.219781,-230.672533,145.819783,21.296703,5.128205,4.639805,-9.035409,-4.639805,-3.663004,9.035409,0.209402,4.097680,0
0.069792,124.773629,-213.301104,101.054947,-4.036630,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.547009,-0.278999,4.126984,0
0.070833,193.591213,-180.896707,30.567034,-12.945055,-1.709402,8.547009,-6.593407,1.709402,-7.570208,6.593407,-0.278999,4.107448,0
0.071875,224.993412,-135.797805,-66.312089,-5.706960,-5.128205,9.523810,-3.663004,5.128205,-8.547009,4.151404,-0.278999,4.097680,0
0.072917,203.613191,-82.681321,-156.509894,15.728938,-7.570208,8.058608,-0.244200,7.570208,-7.570208,0.732601,-0.278999,4.117216,0
0.073958,164.193410,-8.518682,-216.641763,22.967033,-8.547009,5.616606,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.087912,0
0.075000,120.096706,93.371431,-220.650554,2.923077,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.097680,0
0.076042,57.960441,174.215389,-194.927477,-12.388278,-7.081807,-0.244200,8.547009,7.570208,0.732601,-7.570208,0.209402,4.107448,0
0.077084,-25.221979,228.000005,-149.494509,-16.007326,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.209402,4.097680,0
0.078125,-127.446157,210.962642,-104.061541,10.996337,-1.221001,-6.593407,8.547009,2.197802,7.081807,-8.058608,0.209402,4.097680,0
0.079167,-195.929675,178.224180,-33.573627,21.018315,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.107448,0
0.080209,-226.663741,132.791212,64.307694,12.388278,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.209402,4.205128,0
0.081250,-205.951653,80.008793,154.839564,-9.047619,8.058608,-8.058608,0.732601,-7.081807,8.058608,0.244200,0.209402,4.146520,0
0.082292,-166.197806,6.180220,214.637367,-18.791209,8.547009,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.209402,4.087912,0
0.083333,-122.435168,-95.709892,218.980225,2.087912,9.523810,-2.686203,-6.105006,-8.547009,2.686203,6.593407,0.209402,4.097680,0
0.084375,-59.630771,-176.219784,191.920883,17.399267,8.058608,0.732601,-8.058608,-7.081807,-0.244200,8.058608,-0.278999,4.117216,0
0.085417,23.551649,-230.004401,146.153849,21.018315,5.128205,4.639805,-9.035409,-4.639805,-3.663004,9.035409,0.209402,4.097680,0
0.086458,124.773629,-213.301104,101.054947,-4.315018,2.197802,7.570208,-8.058608,-1.221001,-6.593407,8.058608,0.209402,4.087912,0
0.087500,193.591213,-180.896707,30.567034,-14.893773,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.593407,0.209402,4.097680,0
0.088542,224.993412,-136.465937,-66.312089,-6.263736,-5.128205,9.523810,-3.663004,5.128205,-8.547009,3.663004,-0.278999,4.117216,0
0.089583,203.613191,-83.349452,-157.846157,15.450549,-7.570208,8.547009,-0.244200,8.058608,-7.570208,0.732601,-0.278999,4.166056,0
0.090625,163.859344,-8.518682,-216.975829,24.637363,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,-0.278999,4.097680,0
0.091667,120.430772,93.037365,-220.984620,4.036630,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.097680,0
0.092709,57.626375,174.215389,-194.927477,-16.285714,-7.570208,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.117216,0
0.093750,-25.556045,228.000005,-149.160443,-15.728938,-4.639805,-4.151404,9.035409,5.128205,4.151404,-8.547009,0.209402,4.097680,0
0.094792,-127.112091,211.630774,-103.393409,10.439560,-1.709402,-6.593407,8.547009,2.197802,7.081807,-7.570208,0.209402,4.097680,0
0.095833,-195.261543,178.558246,-32.905495,20.739927,2.197802,-8.058608,6.593407,-1.221001,8.058608,-6.593407,0.209402,4.097680,0
0.096876,-226.997807,133.125278,64.641760,12.109890,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.663004,0.209402,4.097680,0
0.097917,-206.619785,79.674727,154.171432,-8.769231,8.058608,-8.058608,0.732601,-7.081807,8.058608,-0.244200,0.209402,4.117216,0
0.098958,-166.531872,6.514286,214.303301,-18.234432,9.035409,-5.128205,-2.686203,-8.547009,6.105006,3.663004,-0.278999,4.097680,0
0.100000,-122.101102,-95.709892,218.312093,2.366300,9.523810,-2.197802,-6.105006,-8.547009,3.174603,6.593407,-0.278999,4.214896,0
0.101042,-59.630771,-176.219784,192.254949,18.234432,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.058608,0.209402,4.126984,0
0.102083,23.551649,-230.004401,146.153849,22.131868,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,-0.278999,4.087912,0
0.103125,124.773629,-213.301104,101.054947,-4.315018,2.197802,7.081807,-8.058608,-1.221001,-6.593407,8.547009,0.209402,4.087912,0
0.104167,193.925279,-180.896707,30.567034,-15.172161,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.593407,0.209402,4.097680,0
0.105208,224.659346,-135.463739,-66.646155,-5.985348,-4.639805,9.523810,-3.663004,5.128205,-9.035409,3.663004,-0.278999,4.097680,0
0.106250,203.279125,-82.347255,-157.178025,15.450549,-7.570208,8.547009,-0.244200,7.570208,-8.058608,0.244200,0.209402,4.107448,0
0.107292,163.859344,-8.184616,-216.307697,23.245421,-8.547009,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.087912,0
0.108333,120.430772,93.037365,-221.318686,2.923077,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.097680,0
0.109375,57.626375,176.219784,-195.595609,-10.717949,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,-2.721001,4.126984,0
0.110417,-25.556045,228.000005,-148.826377,-17.677656,-4.639805,-4.151404,9.523810,5.128205,4.151404,-8.547009,-0.278999,4.107448,0
0.111458,-127.112091,211.630774,-103.727475,10.996337,-1.709402,-6.593407,8.547009,2.197802,7.081807,-8.058608,0.209402,4.146520,0
0.112500,-195.595609,178.558246,-32.905495,19.626374,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.097680,0
0.113542,-226.997807,133.459344,64.307694,12.388278,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.697802,4.097680,0
0.114583,-205.617587,80.008793,154.839564,-9.326007,8.058608,-8.058608,0.732601,-7.570208,8.058608,-0.244200,0.209402,4.117216,0
0.115625,-165.863740,6.180220,214.971433,-17.677656,9.523810,-5.128205,-3.174603,-8.547009,5.616606,3.663004,0.209402,4.087912,0
0.116667,-122.435168,-95.375826,217.978027,2.644689,9.035409,-2.686203,-6.105006,-8.547009,3.174603,6.105006,0.209402,4.097680,0
0.117708,-60.298902,-176.553850,191.920883,17.956044,8.058608,0.732601,-7.570208,-7.570208,-0.244200,8.547009,0.209402,4.107448,0
0.118750,23.551649,-230.338467,146.153849,21.853480,5.128205,4.639805,-8.547009,-4.639805,-4.151404,9.523810,-0.278999,4.097680,0
0.119792,124.773629,-213.301104,101.389013,-3.479853,2.197802,7.081807,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,4.185592,0
0.120834,193.925279,-180.896707,30.567034,-15.728938,-1.221001,8.547009,-6.105006,2.197802,-8.058608,6.105006,-1.255800,4.126984,0
0.121875,224.993412,-135.463739,-66.646155,-5.706960,-4.639805,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.097680,0
0.122917,203.613191,-82.347255,-157.512091,14.615385,-7.081807,8.547009,-0.732601,7.570208,-7.570208,0.732601,-0.278999,4.117216,0
0.123958,163.859344,-8.184616,-216.975829,22.688645,-8.547009,5.616606,3.174603,9.035409,-5.128205,-3.174603,-0.278999,4.087912,0
0.125000,120.096706,93.705497,-220.650554,2.923077,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.097680,0
0.126042,57.626375,174.549454,-194.593411,-12.109890,-7.570208,-0.244200,8.547009,8.058608,0.732601,-7.570208,0.209402,4.117216,0
0.127083,-25.890110,227.665939,-149.160443,-15.728938,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.209402,4.097680,0
0.128125,-127.112091,210.962642,-104.395607,10.717949,-1.709402,-6.593407,9.035409,2.197802,7.081807,-8.058608,0.209402,4.097680,0
0.129167,-195.929675,177.890114,-33.239561,20.183150,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,4.107448,0
0.130208,-226.997807,133.125278,64.307694,14.058608,5.616606,-9.035409,4.151404,-4.639805,9.035409,-3.174603,0.209402,4.117216,0
0.131250,-205.951653,79.340661,155.173630,-7.098901,8.058608,-7.570208,0.732601,-6.593407,8.058608,-0.244200,-1.255800,4.136752,0
0.132292,-166.197806,6.180220,215.305499,-17.677656,9.035409,-5.128205,-3.174603,-8.547009,5.616606,3.663004,0.209402,4.087912,0
0.133333,-121.767036,-95.709892,217.978027,2.366300,9.523810,-2.686203,-5.616606,-8.058608,3.174603,6.105006,0.209402,4.097680,1
0.134375,-58.962639,-176.553850,191.920883,17.956044,7.570208,1.709402,-8.058608,-7.081807,-0.732601,8.058608,0.209402,4.117216,1
0.135417,23.885715,-230.004401,146.153849,21.018315,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.035409,0.209402,4.087912,1
0.136459,124.105497,-213.301104,100.720881,-4.315018,2.686203,7.081807,-8.058608,-1.709402,-6.593407,8.547009,0.209402,4.087912,1
0.137500,193.591213,-180.896707,30.567034,-14.336996,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,0.209402,4.097680,1
0.138542,224.993412,-135.797805,-66.646155,-6.820513,-4.639805,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.097680,1
0.139583,203.279125,-82.013189,-158.180223,16.285714,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,-0.767399,4.126984,1
0.140626,164.193410,-7.850550,-217.309895,22.688645,-8.547009,6.105006,3.174603,9.035409,-5.128205,-3.174603,-3.209402,4.097680,1
0.141667,119.762640,94.039563,-220.316488,3.479853,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.126984,1
0.142708,57.626375,174.549454,-194.927477,-12.388278,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.209402,4.117216,1
0.143750,-25.890110,228.000005,-148.492311,-16.007326,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.209402,4.097680,1
0.144792,-127.446157,211.630774,-103.393409,10.439560,-1.709402,-6.593407,8.547009,1.709402,6.593407,-7.570208,0.209402,4.087912,1
0.145833,-195.929675,178.558246,-32.571429,19.626374,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.209402,4.097680,1
0.146875,-227.331873,132.791212,64.307694,12.109890,5.616606,-9.035409,4.151404,-4.639805,9.035409,-3.174603,0.209402,4.097680,1
0.147917,-206.285719,79.006595,155.841762,-10.161172,7.570208,-8.058608,1.221001,-7.081807,8.058608,-0.244200,0.209402,4.117216,1
0.148959,-165.863740,5.178022,214.637367,-18.234432,9.035409,-5.128205,-3.174603,-8.547009,5.616606,3.663004,0.209402,4.087912,1
0.150000,-122.101102,-96.043958,217.309895,3.201465,9.523810,-2.197802,-6.105006,-8.547009,3.174603,6.593407,-0.278999,4.107448,1
0.151042,-59.296705,-176.887916,191.920883,21.296703,7.570208,0.732601,-8.058608,-7.081807,-0.244200,8.058608,-0.767399,4.126984,1
0.152084,23.885715,-230.004401,145.819783,21.296703,5.616606,4.639805,-8.547009,-4.639805,-4.151404,9.035409,-0.278999,4.087912,1
0.153126,125.441761,-213.301104,101.054947,-4.593407,2.197802,7.081807,-8.547009,-1.709402,-6.593407,8.547009,0.209402,4.087912,1
0.154167,194.259345,-180.562641,29.564836,-15.450549,-1.221001,9.035409,-6.105006,1.709402,-8.058608,6.593407,0.209402,4.097680,1
0.155208,224.659346,-135.463739,-66.980221,-6.542125,-4.639805,9.523810,-3.174603,5.128205,-9.523810,3.663004,0.209402,4.097680,1
0.156250,202.945059,-82.013189,-157.512091,15.728938,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.244200,0.209402,4.117216,1
0.157292,163.525278,-7.516484,-216.641763,26.864469,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.087912,1
0.158333,121.432970,93.705497,-219.314291,2.923077,-8.547009,3.174603,6.593407,9.035409,-2.197802,-5.616606,0.209402,4.107448,1
0.159375,57.292309,174.549454,-194.927477,-11.553114,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,-0.278999,4.136752,1
0.160417,-26.558242,228.000005,-148.826377,-15.728938,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.058608,0.209402,4.107448,1
0.161458,-127.446157,211.296708,-103.727475,10.439560,-1.709402,-6.593407,8.547009,2.197802,7.081807,-8.058608,0.209402,4.087912,1
0.162500,-195.929675,178.224180,-32.571429,20.183150,1.709402,-8.547009,7.081807,-1.709402,8.547009,-6.105006,0.209402,4.097680,1
0.163542,-226.997807,133.125278,64.975826,12.109890,5.616606,-9.035409,3.663004,-4.639805,9.035409,-3.174603,0.697802,4.107448,1
0.164584,-205.951653,79.674727,155.507696,-9.047619,7.570208,-8.058608,0.732601,-7.081807,8.058608,0.244200,0.697802,4.107448,1
0.165625,-165.529674,5.512088,215.305499,-17.677656,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.663004,0.209402,4.078144,1
0.166667,-118.760442,-96.378024,217.978027,2.087912,9.523810,-2.197802,-6.105006,-8.547009,2.686203,6.105006,0.209402,4.097680,1
0.167708,-59.630771,-176.887916,191.586817,18.234432,8.058608,0.732601,-8.058608,-7.081807,-0.244200,8.547009,0.209402,4.117216,1
0.168751,24.219781,-230.338467,145.485718,21.018315,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.035409,-0.278999,4.097680,1
0.169791,125.107695,-213.635170,100.052749,-0.139194,2.197802,7.081807,-8.058608,-1.221001,-6.105006,8.547009,-0.278999,4.097680,1
0.170833,194.259345,-180.896707,29.564836,-18.512821,-1.221001,8.547009,-6.593407,2.197802,-7.570208,7.081807,-0.767399,4.107448,1
0.171875,225.327478,-135.129673,-67.314287,-7.098901,-4.151404,9.523810,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.146520,1
0.172928,202.610994,-80.008793,-159.516487,12.666667,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,-1.744200,4.126984,1
0.173963,163.191212,-6.514286,-217.978027,23.245421,-8.547009,5.616606,3.663004,9.035409,-5.128205,-3.174603,0.209402,4.087912,1
0.175007,119.428574,95.375826,-220.316488,-2.644689,-8.547009,3.174603,6.593407,9.035409,-2.197802,-6.105006,0.209402,4.097680,1
0.176047,55.956045,175.551652,-193.925279,-12.945055,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.209402,4.107448,1
0.177090,-27.894506,228.334071,-147.824179,-14.615385,-4.639805,-3.663004,9.523810,5.128205,4.151404,-8.547009,0.209402,4.097680,1
0.178126,-128.782420,210.962642,-103.393409,10.161172,-1.221001,-6.593407,8.547009,2.197802,7.081807,-7.570208,0.209402,4.087912,1
0.179171,-196.263741,177.556048,-31.569231,19.904762,2.197802,-8.058608,6.593407,-1.221001,8.547009,-5.616606,0.209402,4.097680,1
0.180222,-227.331873,135.797805,68.316485,10.996337,5.616606,-8.547009,4.151404,-4.639805,9.035409,-2.686203,0.697802,4.097680,1
0.181263,-176.219784,65.978023,-59.630771,4.871795,9.523810,-8.058608,-1.221001,47.619048,8.547009,1.221001,3.139805,4.058608,1
0.182298,-4.843956,16.202198,39.920880,-20.183150,31.990232,-8.058608,-24.175824,21.245421,8.058608,-28.571429,0.209402,5.279609,1
0.183333,47.270331,47.938463,57.292309,-52.197802,52.014652,-0.732601,-51.037851,23.199023,17.338217,-39.316239,0.209402,8.043956,1
0.184376,-21.881319,-22.883517,-11.525275,29.648352,64.713065,19.291819,-82.783883,29.548230,25.152625,-52.991453,0.697802,11.794872,1
0.185416,-98.716486,-100.720881,-85.019782,143.230769,63.247863,46.153846,-108.180708,40.293040,37.851038,-76.434676,0.697802,7.389499,1
0.186458,-17.204396,-19.542858,3.507692,-36.608059,51.526252,77.899878,-127.716728,18.803419,59.829060,-74.481074,1.186203,9.479853,1
0.187500,46.602199,33.907693,56.290111,-78.087912,24.175824,108.180708,-130.158730,-2.686203,88.644689,-83.272283,0.697802,18.388278,1
0.188542,58.962639,42.259342,64.307694,-107.597070,-8.058608,125.274725,-115.018315,-10.012210,85.714286,-72.039072,0.697802,20.000000,1
0.189583,-52.615386,-71.991210,-48.940660,66.952381,-43.711844,130.647131,-84.737485,-44.688645,107.692308,-58.852259,0.697802,20.000000,1
0.190625,-77.670331,-94.039563,-76.000002,110.659341,-68.620269,115.506716,-46.153846,-57.875458,89.133089,-28.571429,0.697802,20.000000,1
0.191667,40.589012,24.219781,36.914287,-24.358974,-77.411477,89.133089,-11.477411,-56.898657,68.131868,-8.547009,1.186203,20.000000,1
0.192709,70.320881,53.617584,59.296705,-3.758242,-74.969475,59.829060,14.407814,-69.108669,56.898657,14.896215,1.674603,18.378510,1
0.193750,38.918682,25.890110,27.560440,-71.406593,-57.387057,27.594628,29.548230,-62.271062,29.548230,34.920635,2.163004,11.804640,1
0.194792,-41.257144,-49.274726,-51.947254,73.076923,-38.827839,4.639805,33.455433,-43.223443,3.174603,41.758242,1.674603,8.727717,1
0.195833,-42.259342,-44.931869,-47.270331,60.271062,-19.780220,-9.523810,29.059829,-31.990232,-10.500611,44.688645,1.674603,6.598291,1
0.196876,-4.509890,-0.501099,-7.850550,-14.336996,-2.197802,-17.826618,19.291819,-11.477411,-27.594628,40.293040,1.674603,5.465201,1
0.197917,-4.175824,-1.837363,-5.178022,19.626374,11.965812,-20.268620,8.547009,14.407814,-40.293040,27.594628,1.186203,5.318681,1
0.198958,15.200000,20.210989,17.538462,-8.769231,23.199023,-18.315018,-4.639805,29.059829,-36.385836,9.523810,1.186203,6.100122,1
0.200000,41.591210,45.600001,45.934067,-73.076923,31.501832,-10.500611,-20.757021,39.804640,-28.571429,-9.523810,0.697802,7.096459,1
0.201042,2.839561,5.846154,9.854945,19.347985,33.943834,0.732601,-34.432234,49.084249,-20.268620,-27.106227,0.697802,8.766789,1
0.202083,-69.318683,-69.652749,-63.639562,81.150183,31.013431,15.873016,-47.130647,45.177045,1.221001,-43.711844,0.697802,10.114774,1
0.203125,-32.905495,-33.573627,-22.215385,22.131868,21.245421,32.967033,-53.479853,32.478632,23.199023,-53.479853,1.186203,11.189255,1
0.204167,58.294507,54.285715,66.980221,-46.908425,4.639805,48.107448,-52.503053,19.291819,35.897436,-52.503053,1.186203,11.843712,1
0.205208,77.670331,69.652749,82.347255,-93.677656,-12.942613,56.410256,-42.735043,-1.709402,51.037851,-47.130647,0.697802,11.873016,1
0.206250,-7.516484,-18.206594,-5.846154,8.490842,-31.013431,59.829060,-28.571429,-23.199023,61.294261,-34.920635,0.697802,11.755800,1
0.207291,-77.670331,-88.694507,-78.672529,94.791209,-43.711844,53.479853,-9.523810,-37.362637,53.968254,-13.431013,0.697802,11.413919,1
0.208334,-7.182418,-17.538462,-10.857143,3.201465,-48.107448,38.339438,9.035409,-50.549451,46.153846,7.081807,1.186203,10.456654,1
0.209375,53.951650,43.595605,46.602199,-37.721612,-47.130647,23.199023,22.710623,-56.410256,33.943834,25.152625,1.186203,9.333333,1
0.210417,44.263737,36.914287,35.243957,-35.494505,-37.362637,4.151404,31.990232,-50.061050,9.523810,42.735043,1.186203,7.946276,1
0.211458,-21.547253,-27.226374,-31.569231,24.358974,-25.152625,-9.523810,33.455433,-39.316239,-10.989011,52.014652,1.186203,6.695971,1
0.212500,-40.923078,-41.925276,-46.602199,58.322344,-10.989011,-19.780220,29.548230,-24.664225,-26.617827,52.991453,1.186203,5.826618,1
0.213541,-22.215385,-19.876924,-24.887913,20.183150,2.686203,-25.152625,21.245421,-1.709402,-43.223443,46.642247,1.186203,5.367521,1
0.214583,-1.169231,3.841758,-1.169231,1.531136,13.919414,-26.129426,11.477411,17.826618,-52.014652,34.432234,1.186203,5.338217,1
0.215625,25.221979,31.569231,29.230770,-25.194139,22.222222,-23.199023,0.732601,33.455433,-49.084249,16.361416,1.186203,5.670330,1
0.216667,31.903297,37.248352,36.914287,-38.000000,27.106227,-15.873016,-11.477411,47.619048,-41.758242,-4.639805,0.697802,6.246642,1
0.217708,-10.189011,-4.843956,-2.839561,5.985348,28.083028,-6.105006,-21.733822,53.479853,-29.548230,-22.710623,0.697802,6.998779,1
0.218750,-59.964837,-58.294507,-53.617584,75.860806,24.664225,6.105006,-30.036630,47.619048,-7.570208,-37.851038,0.697802,7.770452,1
0.219792,-23.551649,-22.549451,-14.197803,15.728938,15.873016,18.803419,-33.943834,38.339438,12.942613,-48.595849,0.697802,8.268620,1
0.220834,43.261539,41.257144,51.279122,-47.465201,4.151404,28.571429,-31.990232,23.687424,28.571429,-49.084249,0.697802,8.669109,1
0.221875,61.301100,54.285715,63.639562,-57.487179,-10.012210,34.432234,-24.664225,1.221001,43.711844,-41.269841,0.697802,8.581197,1
0.222917,3.173626,-5.512088,3.841758,-4.871795,-22.222222,36.385836,-14.407814,-18.803419,52.503053,-30.036630,0.697802,8.336996,1
0.223958,-66.312089,-75.331870,-67.648353,77.531136,-31.990232,31.501832,-0.732601,-33.455433,48.107448,-11.477411,0.697802,7.965812,1
0.225001,-24.219781,-32.571429,-27.894506,30.761905,-35.409035,21.245421,12.942613,-48.595849,40.293040,10.500611,0.697802,7.438339,1
0.226042,41.925276,34.575825,36.246155,-36.886447,-34.432234,10.012210,23.199023,-53.479853,27.594628,28.083028,1.186203,6.910867,1
0.227083,47.270331,41.591210,40.254946,-42.175824,-28.083028,-3.174603,30.036630,-46.642247,5.128205,43.711844,1.186203,6.305250,1
0.228125,-6.514286,-11.525275,-16.870330,15.728938,-18.315018,-14.896215,31.501832,-37.851038,-15.384615,54.945055,1.186203,5.777778,1
0.229167,-39.586814,-40.254946,-46.268133,48.578755,-7.081807,-22.222222,28.571429,-23.199023,-31.501832,55.433455,1.186203,5.484737,1
0.230208,-29.898902,-27.226374,-32.905495,35.216117,4.151404,-27.106227,22.222222,0.244200,-47.130647,47.619048,0.697802,5.318681,1
0.231250,0.167033,5.178022,0.167033,1.252747,12.454212,-28.083028,13.431013,20.268620,-55.433455,36.385836,0.697802,5.455433,1
0.232292,30.232968,36.246155,32.905495,-35.216117,20.757021,-24.664225,3.174603,34.432234,-52.503053,18.803419,0.697802,5.572650,1
0.233333,27.560440,33.239561,31.569231,-29.926740,25.152625,-18.315018,-7.081807,49.572650,-44.200244,-3.663004,0.697802,5.875458,1
0.234375,-12.861539,-7.850550,-6.514286,9.882784,25.641026,-9.523810,-15.384615,55.433455,-31.990232,-21.733822,0.697802,6.275946,1
0.235417,-50.945056,-48.940660,-44.931869,58.879121,22.710623,0.732601,-22.710623,48.107448,-10.012210,-36.385836,0.697802,6.627595,1
0.236459,-25.890110,-24.219781,-15.534066,22.688645,15.384615,11.477411,-26.129426,40.293040,10.012210,-48.107448,0.697802,6.871795,1
0.237500,33.239561,32.571429,39.586814,-40.783883,5.128205,19.291819,-23.687424,25.641026,26.129426,-49.084249,0.697802,7.018315,1
0.238542,55.287913,48.940660,56.958243,-50.805861,-6.593407,25.152625,-17.826618,1.709402,41.758242,-40.781441,1.186203,6.979243,1
0.239583,2.839561,-4.509890,3.173626,-1.531136,-17.338217,26.617827,-10.012210,-17.338217,50.061050,-29.548230,0.209402,6.842491,1
0.240625,-56.958243,-65.309892,-59.630771,67.787546,-25.152625,22.710623,1.709402,-31.990232,46.642247,-11.965812,0.209402,6.559219,1
0.241667,-31.235166,-39.252748,-35.243957,38.556777,-28.571429,14.407814,12.942613,-47.619048,39.316239,10.989011,0.697802,6.168498,1
0.242708,31.235166,23.885715,24.887913,-24.358974,-28.083028,5.616606,21.245421,-52.991453,26.129426,29.059829,0.697802,5.855922,1
0.243750,48.940660,43.261539,40.923078,-46.073260,-23.687424,-5.616606,27.594628,-46.153846,4.151404,43.223443,0.697802,5.523810,1
0.244792,5.512088,1.837363,-3.173626,4.593407,-14.896215,-15.384615,29.548230,-37.362637,-16.361416,54.945055,0.697802,5.269841,1
0.245833,-36.246155,-36.246155,-42.927473,45.238095,-6.105006,-22.222222,27.106227,-22.710623,-32.967033,56.410256,0.697802,5.133089,1
0.246875,-36.580221,-33.239561,-38.584616,39.113553,4.639805,-26.617827,21.245421,1.221001,-47.619048,47.619048,0.697802,5.074481,1
0.247916,-1.169231,3.841758,-1.169231,3.758242,13.431013,-28.083028,13.919414,20.268620,-56.410256,36.874237,0.697802,5.152625,1
0.248959,31.235166,38.584616,33.239561,-37.443223,19.780220,-25.152625,5.128205,34.920635,-52.991453,19.291819,0.697802,5.367521,1
0.250000,27.560440,33.239561,31.569231,-24.080586,23.687424,-18.803419,-4.639805,50.549451,-45.665446,-4.151404,0.209402,5.474969,1
0.251042,-13.195605,-8.184616,-7.850550,11.274725,24.175824,-11.477411,-12.454212,55.921856,-32.478632,-21.733822,0.697802,5.777778,1
0.252084,-47.270331,-44.263737,-40.923078,51.919414,21.245421,-2.197802,-18.803419,48.595849,-10.989011,-35.897436,0.697802,5.904762,1
0.253125,-26.224176,-24.553847,-17.538462,24.358974,14.407814,7.570208,-21.733822,40.293040,9.523810,-48.107448,0.209402,6.031746,1
0.254167,27.226374,26.892308,34.575825,-34.937729,6.105006,14.896215,-20.268620,25.641026,26.129426,-49.572650,0.697802,6.119658,1
0.255208,50.276924,45.265935,52.615386,-48.300366,-4.151404,20.268620,-15.384615,1.709402,41.269841,-40.781441,0.697802,6.090354,1
0.256250,1.837363,-3.841758,2.839561,-0.695971,-13.431013,21.733822,-8.058608,-17.338217,50.061050,-29.548230,0.697802,6.012210,1
0.257291,-47.270331,-55.287913,-50.276924,59.157509,-20.268620,18.315018,2.197802,-31.990232,46.153846,-11.477411,0.697802,5.826618,1
0.258333,-34.241759,-41.257144,-37.916484,41.619048,-24.175824,11.965812,11.965812,-47.619048,38.827839,10.500611,0.209402,5.611722,1
0.259375,22.215385,15.868132,16.536264,-16.285714,-24.664225,4.151404,19.780220,-52.503053,25.641026,29.059829,0.209402,5.445665,1
0.260417,47.938463,42.593408,39.920880,-45.238095,-20.757021,-5.616606,25.641026,-45.665446,4.151404,43.223443,0.697802,5.250305,1
0.261458,12.861539,9.520879,3.841758,-4.315018,-13.431013,-14.896215,27.594628,-37.362637,-16.361416,54.945055,0.209402,5.123321,1
0.262500,-31.235166,-31.569231,-38.250550,41.340659,-4.639805,-21.245421,26.129426,-22.710623,-32.478632,56.410256,0.697802,4.976801,1
0.263542,-38.918682,-35.578023,-41.925276,42.175824,4.151404,-25.641026,20.757021,0.732601,-48.107448,47.619048,0.697802,4.918193,1
0.264584,-2.839561,2.839561,-2.505495,4.593407,12.942613,-27.106227,13.919414,20.268620,-56.410256,36.385836,0.697802,4.947497,1
