1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-87.692310,-162.189015,180.228575,25.750916,5.616606,3.663004,-9.035409,-5.616606,-3.174603,9.035409,0.209402,3.501832,0
0.001042,1.503297,-201.274730,157.846157,14.893773,2.686203,7.081807,-9.035409,-2.197802,-6.593407,9.035409,-0.278999,3.492063,0
0.002084,105.397805,-198.268136,123.437365,-11.274725,-0.732601,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.492063,0
0.003125,182.901103,-171.876927,60.632968,-24.915751,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.639805,0.209402,3.472527,0
0.004167,200.606598,-150.830773,-45.265935,-0.139194,-7.081807,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.278999,3.482295,0
0.005209,189.248356,-108.070332,-138.804399,21.296703,-8.547009,7.081807,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.501832,0
0.006251,162.857146,-33.573627,-195.929675,23.802198,-9.523810,3.663004,6.105006,9.523810,-2.686203,-6.105006,-0.278999,3.540904,0
0.007292,137.468135,72.659342,-204.615389,-1.809524,-8.058608,0.244200,8.547009,8.547009,0.732601,-8.058608,-0.278999,3.511600,0
0.008333,84.685716,160.518685,-182.567037,-21.018315,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,-3.697802,3.521368,0
0.009375,-4.175824,199.270334,-159.850553,-10.717949,-1.709402,-6.593407,9.523810,2.197802,7.570208,-8.547009,0.209402,3.492063,0
0.010417,-107.736266,195.929675,-125.775827,15.728938,1.221001,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.501832,0
0.011458,-185.573631,169.872531,-62.303298,29.648352,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.482295,0
0.012500,-202.945059,148.158245,43.929671,5.150183,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.732601,0.209402,3.482295,0
0.013542,-191.920883,105.397805,136.131871,-16.564103,9.523810,-6.105006,-1.709402,-8.547009,6.105006,3.174603,0.209402,3.501832,0
0.014584,-165.195608,30.232968,192.589015,-17.677656,9.523810,-3.174603,-5.616606,-9.035409,3.663004,6.593407,0.209402,3.492063,0
0.015625,-139.472531,-75.665936,201.608796,5.706960,8.547009,0.732601,-7.570208,-7.570208,0.244200,8.547009,-0.278999,3.511600,0
0.016667,-87.358244,-163.525278,179.226378,30.205128,6.105006,4.151404,-9.035409,-5.128205,-3.174603,9.035409,-0.278999,3.511600,0
0.017708,2.505495,-201.274730,157.178025,15.450549,2.197802,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.511600,0
0.018751,105.731870,-197.934070,122.769234,-11.831502,-1.221001,9.035409,-7.081807,1.221001,-8.058608,7.081807,0.697802,3.511600,0
0.019792,183.569235,-171.542861,59.964837,-24.080586,-4.639805,9.523810,-4.639805,3.174603,-9.035409,4.639805,-0.278999,3.482295,0
0.020834,201.274730,-150.162641,-46.602199,0.695971,-7.570208,9.035409,-1.221001,7.570208,-8.547009,1.221001,-0.278999,3.482295,0
0.021875,189.582422,-107.402200,-139.138465,22.131868,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.501832,0
0.022917,162.523081,-31.903297,-195.929675,16.842491,-9.523810,3.663004,6.593407,9.523810,-3.174603,-6.105006,0.209402,3.492063,0
0.023958,136.465937,72.659342,-204.615389,-1.252747,-8.058608,0.244200,9.035409,8.547009,0.244200,-8.547009,0.209402,3.501832,0
0.025000,83.683518,160.852751,-182.567037,-20.461538,-5.616606,-3.174603,10.012210,6.105006,4.151404,-8.547009,0.697802,3.511600,0
0.026042,-3.841758,198.602202,-160.184619,-8.490842,-1.709402,-6.593407,9.523810,2.197802,7.081807,-8.547009,-0.767399,3.511600,0
0.027084,-108.404398,195.929675,-125.107695,15.450549,1.221001,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.511600,0
0.028125,-185.907696,169.538465,-61.635166,29.648352,4.151404,-9.523810,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.492063,0
0.029167,-202.945059,147.824179,44.263737,3.758242,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.244200,0.209402,3.560440,0
0.030209,-191.252752,105.063739,136.800003,-16.842491,9.035409,-6.593407,-2.197802,-9.035409,6.593407,2.686203,0.209402,3.501832,0
0.031250,-165.195608,30.232968,193.257147,-16.842491,10.012210,-3.174603,-6.105006,-9.523810,3.663004,6.593407,0.209402,3.492063,0
0.032292,-138.470333,-76.000002,201.942862,6.263736,8.547009,0.244200,-8.547009,-7.570208,-0.244200,8.058608,0.209402,3.492063,0
0.033333,-86.690112,-163.525278,179.894510,27.142857,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.035409,-0.278999,3.492063,0
0.034376,3.173626,-201.608796,157.178025,13.780220,2.686203,7.081807,-8.547009,-1.709402,-7.081807,9.035409,-0.278999,3.492063,0
0.035417,106.065936,-198.268136,122.101102,-10.996337,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,-5.163004,3.501832,0
0.036458,183.903301,-171.876927,58.962639,-21.853480,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.639805,-0.278999,3.482295,0
0.037500,200.940664,-149.494509,-47.604397,0.974359,-7.570208,9.035409,-0.732601,7.570208,-8.058608,1.221001,-0.767399,3.492063,0
0.038542,189.248356,-107.068134,-139.806597,21.853480,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,0.697802,3.511600,0
0.039583,162.857146,-30.901100,-195.929675,22.967033,-9.035409,3.663004,6.105006,9.523810,-2.686203,-6.105006,-0.278999,3.492063,0
0.040625,136.800003,73.995606,-204.615389,-0.974359,-8.058608,-0.244200,8.547009,8.547009,0.732601,-8.058608,0.209402,3.492063,0
0.041667,84.017584,161.854949,-181.564839,-21.575092,-5.128205,-3.174603,9.523810,5.616606,4.151404,-9.035409,0.209402,3.492063,0
0.042709,-6.180220,199.270334,-159.850553,-9.326007,-1.709402,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.209402,3.492063,0
0.043750,-109.072530,194.927477,-124.439563,14.893773,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.501832,0
0.044792,-186.909894,168.870333,-61.635166,29.648352,5.128205,-9.035409,5.128205,-4.639805,9.523810,-3.663004,0.209402,3.482295,0
0.045834,-202.276928,147.156047,44.931869,4.315018,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,-0.278999,3.531136,0
0.046875,-190.918686,104.729673,136.800003,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,-0.278999,3.511600,0
0.047917,-164.861542,28.896704,193.257147,-16.564103,10.500611,-3.174603,-6.105006,-9.035409,3.663004,6.593407,-0.278999,3.501832,0
0.048958,-138.470333,-76.668134,201.942862,6.263736,8.547009,0.244200,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.599512,0
0.050001,-86.021980,-164.527476,179.226378,29.091575,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.501832,0
0.051042,4.509890,-201.608796,157.512091,14.336996,2.686203,7.570208,-8.547009,-1.709402,-7.081807,9.035409,-0.278999,3.482295,0
0.052083,107.402200,-197.600004,122.101102,-11.553114,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.492063,0
0.053125,186.575828,-170.874729,58.294507,-25.750916,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.639805,0.209402,3.482295,0
0.054167,200.606598,-150.162641,-48.272529,0.139194,-7.570208,9.035409,-0.732601,7.570208,-8.058608,0.732601,-0.278999,3.492063,0
0.055209,188.246158,-106.734068,-141.142860,21.853480,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.686203,-0.278999,3.501832,0
0.056250,162.523081,-30.567034,-195.929675,21.296703,-9.035409,3.663004,6.105006,9.523810,-2.686203,-6.105006,-0.767399,3.511600,0
0.057293,136.131871,74.997804,-204.949455,1.531136,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.511600,0
0.058334,83.349452,162.857146,-181.230773,-21.575092,-5.616606,-3.663004,9.523810,5.616606,4.151404,-8.547009,-0.767399,3.511600,0
0.059375,-6.514286,199.270334,-159.850553,-8.769231,-2.197802,-7.081807,9.523810,2.197802,7.570208,-8.058608,0.209402,3.462759,0
0.060417,-109.406596,195.595609,-124.439563,16.285714,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.501832,0
0.061458,-187.243960,168.870333,-60.632968,29.926740,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.482295,0
0.062501,-202.610994,147.490113,45.934067,4.593407,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,0.209402,3.482295,0
0.063542,-190.918686,104.061541,138.136267,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,3.501832,0
0.064583,-165.195608,27.226374,192.923081,-17.120879,9.523810,-2.686203,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.492063,0
0.065625,-138.470333,-77.670331,201.608796,6.542125,9.035409,0.732601,-8.058608,-7.570208,-0.244200,8.547009,1.186203,3.521368,0
0.066667,-85.687914,-164.861542,178.224180,30.761905,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.035409,-0.278999,3.511600,0
0.067708,4.843956,-201.608796,157.178025,13.501832,1.709402,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.501832,0
0.068750,107.736266,-197.600004,121.767036,-11.831502,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,-0.278999,3.511600,0
0.069792,185.239565,-170.540663,58.294507,-23.523810,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.482295,0
0.070834,200.940664,-149.494509,-49.274726,1.252747,-7.570208,9.035409,-0.732601,7.570208,-8.058608,0.732601,-0.278999,3.482295,0
0.071875,188.914290,-106.065936,-141.142860,22.688645,-8.547009,7.081807,2.686203,9.035409,-6.105006,-2.686203,0.209402,3.501832,0
0.072917,161.854949,-29.230770,-196.263741,22.967033,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.492063,0
0.073959,135.463739,77.002200,-203.947257,-0.974359,-8.058608,-0.244200,8.547009,8.547009,0.244200,-8.547009,0.209402,3.501832,0
0.075000,82.681321,163.191212,-180.896707,-22.410256,-5.128205,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.501832,0
0.076042,-8.184616,199.270334,-159.516487,-8.490842,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.579976,0
0.077083,-110.074728,195.261543,-123.771431,16.007326,1.709402,-8.058608,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.511600,0
0.078125,-187.578026,168.536267,-59.964837,29.926740,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.501832,0
0.079167,-202.945059,147.490113,47.270331,4.315018,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,0.209402,3.531136,0
0.080209,-190.584620,103.727475,139.138465,-15.172161,9.523810,-6.105006,-2.197802,-9.035409,6.593407,3.174603,0.209402,3.501832,0
0.081250,-165.195608,27.226374,193.257147,-15.728938,9.523810,-3.174603,-6.105006,-9.035409,3.663004,6.593407,0.209402,3.492063,0
0.082293,-137.468135,-78.338463,201.608796,6.820513,8.547009,0.732601,-8.547009,-8.058608,-0.244200,8.058608,0.209402,3.501832,0
0.083333,-85.687914,-165.529674,178.558246,26.864469,5.616606,4.151404,-9.035409,-5.128205,-3.663004,9.035409,0.209402,3.501832,0
0.084375,5.846154,-201.942862,156.509894,12.945055,2.686203,7.570208,-8.547009,-1.709402,-6.593407,9.035409,-0.278999,3.492063,0
0.085417,108.070332,-197.600004,121.098904,-10.996337,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.570208,-0.278999,3.511600,0
0.086459,185.907696,-170.540663,57.292309,-24.915751,-4.639805,10.012210,-4.639805,5.128205,-9.035409,4.639805,-0.278999,3.540904,0
0.087500,200.940664,-149.494509,-50.276924,2.366300,-7.570208,9.035409,-0.732601,8.058608,-8.058608,1.221001,-0.278999,3.501832,0
0.088542,188.580224,-105.731870,-142.145058,22.967033,-9.035409,6.593407,2.686203,9.523810,-6.105006,-2.197802,-0.278999,3.550672,0
0.089583,162.857146,-28.228572,-195.595609,20.461538,-9.035409,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.492063,0
0.090626,135.797805,76.334068,-204.281323,-1.531136,-8.058608,-0.244200,9.035409,8.058608,0.732601,-8.058608,-0.278999,3.501832,0
0.091667,82.347255,164.193410,-180.896707,-22.688645,-5.616606,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.501832,0
0.092708,-8.852747,199.604400,-158.848355,-8.490842,-2.197802,-6.593407,9.523810,2.197802,7.081807,-8.547009,-0.278999,3.492063,0
0.093750,-111.745057,195.261543,-123.437365,16.842491,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.501832,0
0.094792,-188.246158,167.868136,-59.630771,29.369963,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.482295,0
0.095833,-201.942862,146.821981,47.270331,3.758242,8.058608,-8.547009,1.221001,-7.081807,9.035409,-0.244200,-0.278999,3.540904,0
0.096875,-190.250554,103.393409,139.472531,-17.677656,9.523810,-6.593407,-2.197802,-8.547009,6.593407,3.174603,-0.278999,3.511600,0
0.097917,-165.195608,25.890110,193.257147,-15.450549,9.523810,-2.686203,-6.105006,-9.035409,3.174603,6.593407,-0.278999,3.511600,0
0.098959,-137.468135,-78.672529,201.608796,6.263736,8.547009,0.244200,-8.547009,-8.058608,0.244200,8.547009,0.209402,3.521368,0
0.100000,-84.685716,-166.197806,178.224180,26.864469,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.501832,0
0.101042,7.182418,-201.608796,157.178025,12.388278,2.197802,7.081807,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.492063,0
0.102084,109.406596,-197.265938,121.098904,-11.274725,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,0.209402,3.492063,0
0.103125,187.578026,-170.206597,56.958243,-24.915751,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,0.209402,3.482295,0
0.104167,200.940664,-149.494509,-50.945056,1.252747,-7.570208,9.035409,-0.244200,8.058608,-8.547009,0.732601,0.209402,3.482295,0
0.105208,187.912092,-105.397805,-142.813190,22.410256,-9.035409,6.105006,2.686203,9.035409,-6.105006,-2.686203,-0.767399,3.511600,0
0.106250,162.857146,-27.560440,-196.263741,19.904762,-9.523810,3.663004,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.560440,0
0.107292,135.463739,77.336265,-203.613191,0.417582,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.767399,3.501832,0
0.108333,82.013189,164.527476,-180.562641,-22.688645,-5.616606,-3.663004,9.523810,5.616606,4.151404,-8.547009,-0.278999,3.521368,0
0.109375,-9.520879,199.270334,-159.516487,-8.490842,-2.197802,-6.593407,9.035409,2.197802,7.570208,-8.547009,0.209402,3.501832,0
0.110417,-111.745057,194.927477,-123.437365,16.842491,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.501832,0
0.111458,-188.580224,167.868136,-58.962639,29.926740,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.482295,0
0.112500,-202.945059,147.156047,48.940660,3.479853,8.058608,-8.547009,1.221001,-7.570208,8.547009,-0.244200,0.209402,3.482295,0
0.113542,-190.584620,102.391211,140.474728,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.511600,0
0.114584,-164.861542,24.553847,193.257147,-16.285714,10.012210,-2.686203,-5.616606,-9.035409,3.174603,6.105006,-0.278999,3.492063,0
0.115625,-137.134069,-80.008793,200.940664,7.098901,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,-0.278999,3.531136,0
0.116667,-84.351650,-167.200004,177.556048,27.421245,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.278999,3.511600,0
0.117708,7.850550,-201.608796,156.843960,12.945055,2.197802,7.570208,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.501832,0
0.118751,110.074728,-197.265938,120.430772,-12.666667,-1.221001,9.035409,-6.593407,1.709402,-8.547009,7.081807,-0.278999,3.521368,0
0.119792,186.909894,-169.538465,56.290111,-26.864469,-5.128205,9.523810,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.482295,0
0.120833,201.274730,-149.160443,-52.281320,3.201465,-7.570208,9.035409,-0.732601,7.570208,-8.547009,0.732601,-0.278999,3.492063,0
0.121875,187.912092,-105.063739,-142.813190,22.410256,-9.035409,6.593407,2.686203,9.035409,-6.105006,-2.686203,0.209402,3.501832,0
0.122917,161.854949,-26.224176,-196.263741,20.183150,-9.035409,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.492063,0
0.123958,135.129673,77.670331,-204.615389,-3.201465,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,-0.278999,3.501832,0
0.125000,81.010991,165.195608,-180.562641,-21.575092,-5.128205,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.511600,0
0.126042,-9.520879,198.936268,-159.182421,-6.542125,-1.709402,-6.593407,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.531136,0
0.127084,-112.413189,194.593411,-122.435168,16.842491,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.511600,0
0.128125,-188.914290,167.534070,-58.294507,29.648352,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.663004,0.209402,3.492063,0
0.129167,-202.610994,146.821981,49.608792,2.366300,8.058608,-8.547009,1.221001,-7.570208,9.035409,-0.244200,-0.278999,3.511600,0
0.130209,-189.916488,102.391211,140.808794,-17.956044,9.035409,-6.593407,-2.686203,-9.035409,6.593407,3.174603,0.209402,3.511600,0
0.131250,-164.861542,24.219781,193.257147,-15.450549,9.523810,-3.174603,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.482295,0
0.132292,-136.800003,-80.342859,201.608796,7.377289,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.501832,0
0.133333,-84.017584,-167.868136,177.221982,27.699634,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.035409,0.209402,3.501832,1
0.134376,8.852747,-201.942862,156.175828,12.388278,2.197802,7.570208,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.492063,1
0.135417,110.074728,-197.265938,119.762640,-11.274725,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,3.628205,3.511600,1
0.136458,187.243960,-170.206597,55.287913,-22.410256,-4.639805,9.523810,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.492063,1
0.137500,200.940664,-148.826377,-52.281320,3.758242,-7.570208,9.035409,-0.732601,7.570208,-8.058608,0.732601,-0.767399,3.492063,1
0.138542,187.578026,-104.395607,-144.149454,22.967033,-9.035409,6.593407,3.174603,9.523810,-6.105006,-2.686203,-1.255800,3.521368,1
0.139584,162.857146,-25.221979,-195.929675,15.172161,-9.523810,3.174603,6.593407,9.523810,-2.686203,-6.105006,-0.278999,3.492063,1
0.140625,135.129673,79.006595,-203.947257,-2.923077,-8.058608,-0.244200,8.547009,8.547009,0.244200,-8.058608,0.209402,3.501832,1
0.141667,81.345057,165.863740,-179.894510,-22.688645,-5.128205,-3.663004,9.523810,5.616606,4.151404,-9.035409,0.209402,3.501832,1
0.142709,-11.525275,199.604400,-158.848355,-6.820513,-1.709402,-7.081807,9.035409,2.197802,7.081807,-8.547009,0.209402,3.492063,1
0.143750,-113.415387,194.593411,-122.101102,16.007326,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.501832,1
0.144792,-189.916488,166.865938,-57.960441,30.483516,5.128205,-9.523810,4.639805,-4.639805,9.523810,-3.663004,-0.278999,3.482295,1
0.145834,-201.274730,146.487915,50.945056,2.366300,8.058608,-8.547009,1.221001,-7.081807,8.547009,-0.244200,-0.767399,3.579976,1
0.146875,-189.582422,102.057145,141.142860,-16.007326,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.511600,1
0.147917,-164.861542,23.217583,193.591213,-14.893773,10.012210,-2.686203,-6.105006,-8.547009,3.174603,6.593407,-0.278999,3.511600,1
0.148958,-136.800003,-82.013189,201.274730,7.934066,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.540904,1
0.150001,-83.015386,-168.870333,177.221982,27.978022,6.105006,4.151404,-8.547009,-5.128205,-3.663004,9.523810,-0.278999,3.501832,1
0.151042,9.520879,-201.608796,156.843960,12.388278,2.686203,7.570208,-9.035409,-1.709402,-6.593407,9.035409,-0.278999,3.482295,1
0.152083,111.745057,-196.597807,119.428574,-12.109890,-1.221001,9.035409,-7.081807,1.709402,-8.547009,7.081807,-0.278999,3.501832,1
0.153125,187.578026,-169.204399,54.953847,-24.915751,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.151404,-0.278999,3.482295,1
0.154167,200.606598,-148.826377,-54.285715,2.087912,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,-0.278999,3.482295,1
0.155208,187.243960,-104.061541,-145.485718,22.410256,-8.547009,6.593407,3.174603,9.035409,-6.105006,-2.686203,-0.278999,3.511600,1
0.156250,162.857146,-24.219781,-195.929675,19.347985,-9.035409,3.174603,7.081807,9.523810,-2.686203,-6.105006,-0.278999,3.550672,1
0.157293,134.461541,80.008793,-203.947257,-2.087912,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.058608,-0.278999,3.511600,1
0.158334,80.676925,166.531872,-179.560444,-22.131868,-5.128205,-3.663004,9.523810,5.616606,4.151404,-9.035409,-0.278999,3.531136,1
0.159375,-11.859341,199.270334,-158.848355,-6.542125,-1.709402,-6.593407,9.035409,2.197802,7.570208,-8.547009,0.209402,3.492063,1
0.160417,-113.749453,194.593411,-121.767036,16.842491,1.709402,-8.547009,7.570208,-1.221001,8.547009,-6.593407,0.209402,3.511600,1
0.161458,-189.916488,166.865938,-56.624177,29.926740,5.128205,-9.035409,4.639805,-4.639805,9.523810,-3.663004,0.209402,3.482295,1
0.162501,-202.610994,146.487915,52.281320,2.923077,8.058608,-8.547009,1.221001,-7.570208,9.035409,-0.732601,0.209402,3.492063,1
0.163542,-189.916488,102.057145,142.479124,-17.399267,9.523810,-5.616606,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.501832,1
0.164583,-164.861542,21.547253,193.257147,-14.336996,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.492063,1
0.165625,-135.797805,-82.681321,200.940664,8.769231,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,-0.278999,3.560440,1
0.166667,-82.681321,-169.204399,176.553850,28.256410,5.616606,4.151404,-9.035409,-5.128205,-3.663004,9.523810,-0.767399,3.511600,1
0.167709,10.523077,-201.608796,156.509894,12.109890,2.197802,7.081807,-8.547009,-1.709402,-7.081807,9.035409,-0.278999,3.501832,1
0.168750,112.079123,-196.597807,119.094508,-12.388278,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,-0.278999,3.511600,1
0.169792,188.246158,-168.870333,54.953847,-26.586081,-5.128205,10.012210,-4.151404,5.128205,-9.035409,4.151404,0.209402,3.482295,1
0.170834,201.274730,-148.492311,-55.287913,2.087912,-7.570208,8.547009,-0.732601,7.570208,-8.058608,1.221001,-0.278999,3.482295,1
0.171875,187.243960,-103.059343,-145.485718,22.688645,-9.035409,6.593407,3.174603,9.035409,-6.105006,-2.686203,-0.278999,3.531136,1
0.172917,161.854949,-22.883517,-195.929675,19.347985,-9.035409,3.174603,6.593407,9.035409,-2.686203,-6.105006,0.209402,3.482295,1
0.173959,134.127476,80.342859,-202.945059,-3.479853,-8.058608,-0.244200,8.547009,8.058608,0.732601,-8.058608,0.209402,3.501832,1
0.175000,80.008793,166.865938,-179.894510,-22.131868,-5.128205,-3.663004,9.523810,5.616606,4.639805,-8.547009,-0.278999,3.501832,1
0.176042,-12.861539,199.270334,-158.848355,-7.377289,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,-0.278999,3.570208,1
0.177083,-114.751651,194.259345,-121.767036,16.842491,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,-0.278999,3.511600,1
0.178126,-190.584620,166.865938,-56.624177,29.369963,5.128205,-9.035409,4.639805,-5.128205,9.523810,-3.663004,0.209402,3.501832,1
0.179167,-202.945059,146.153849,52.949452,2.087912,8.058608,-8.547009,0.732601,-7.570208,8.547009,-0.244200,-0.278999,3.482295,1
0.180208,-189.582422,100.720881,143.481322,-17.677656,9.035409,-6.105006,-2.686203,-8.547009,6.593407,3.174603,-0.278999,3.501832,1
0.181250,17.204396,32.571429,38.250550,-27.421245,23.199023,-3.663004,-18.803419,10.012210,3.174603,-16.849817,-0.278999,4.126984,1
0.182293,66.312089,-43.595605,68.650551,-31.597070,42.246642,-0.732601,-41.269841,23.199023,21.245421,-32.967033,1.674603,6.832723,1
0.183334,-43.929671,-45.934067,-37.582418,51.919414,53.968254,17.338217,-70.573871,1.221001,22.710623,-24.664225,0.697802,10.251526,1
0.184375,-25.890110,-25.221979,-9.186813,38.835165,52.991453,45.177045,-97.435897,39.804640,32.967033,-71.062271,0.209402,11.492063,1
0.185417,24.887913,25.221979,45.265935,-56.373626,40.781441,73.015873,-112.576313,33.943834,45.177045,-77.411477,0.209402,7.028083,1
0.186459,37.582418,26.892308,48.606594,-28.534799,11.965812,102.808303,-112.576313,-6.593407,78.876679,-70.573871,0.209402,9.987790,1
0.187500,-16.536264,-32.237363,-10.857143,32.432234,-20.268620,117.460317,-94.993895,-5.616606,87.179487,-77.899878,0.209402,15.477411,1
0.188542,-72.325276,-93.037365,-78.004397,39.113553,-46.642247,114.529915,-66.178266,-22.222222,88.156288,-62.759463,0.697802,19.804640,1
0.189583,-46.268133,-63.639562,-46.268133,100.080586,-65.201465,96.947497,-31.013431,-60.805861,99.389499,-35.409035,1.186203,18.827839,1
0.190626,88.360442,73.661540,84.685716,-90.058608,-68.620269,70.573871,-1.709402,-58.852259,73.015873,-10.989011,1.186203,9.470085,1
0.191667,95.709892,82.347255,89.028573,-54.981685,-60.317460,43.711844,16.849817,-61.782662,60.805861,3.174603,1.674603,11.560440,1
0.192708,-10.189011,-23.217583,-22.883517,32.153846,-44.688645,19.291819,25.641026,-68.620269,41.758242,29.059829,1.674603,8.698413,1
0.193750,-55.621979,-62.637364,-64.641760,37.721612,-28.083028,1.709402,26.617827,-52.503053,10.500611,43.223443,1.674603,6.451770,1
0.194792,-20.545055,-23.217583,-25.556045,46.908425,-11.477411,-9.035409,20.757021,-34.920635,-6.105006,43.223443,0.697802,5.054945,1
0.195833,11.191209,10.189011,7.850550,-11.274725,1.709402,-13.919414,12.454212,-20.268620,-19.291819,41.269841,0.697802,4.498168,1
0.196875,3.507692,6.180220,2.505495,-19.069597,12.454212,-14.407814,2.197802,3.663004,-37.362637,34.920635,0.697802,4.703297,1
0.197917,29.898902,33.907693,32.571429,-7.934066,21.733822,-11.477411,-10.500611,25.641026,-40.293040,15.873016,0.697802,5.426129,1
0.198959,34.241759,38.250550,37.916484,-49.135531,27.106227,-4.151404,-22.710623,35.409035,-30.036630,-4.151404,0.209402,6.686203,1
0.200000,-42.927473,-40.589012,-37.582418,42.732601,27.594628,7.570208,-34.920635,44.200244,-22.710623,-20.268620,0.209402,7.575092,1
0.201042,-65.978023,-63.305496,-56.290111,77.531136,21.733822,22.710623,-43.711844,48.595849,-9.035409,-37.851038,0.209402,8.757021,1
0.202084,1.169231,2.171429,13.195605,-14.336996,11.477411,34.920635,-46.153846,37.851038,16.849817,-52.991453,0.697802,9.909646,1
0.203125,43.595605,39.252748,52.281320,-52.197802,-3.663004,47.619048,-43.711844,23.199023,32.967033,-53.479853,0.697802,10.398046,1
0.204167,7.850550,-0.501099,9.520879,5.985348,-19.291819,52.991453,-32.967033,7.081807,44.200244,-49.084249,0.209402,10.212454,1
0.205208,-62.971430,-73.995606,-64.975826,56.652015,-31.501832,50.061050,-17.826618,-14.896215,59.829060,-41.269841,0.209402,9.958486,1
0.206250,-58.628573,-69.318683,-60.632968,78.366300,-40.293040,41.758242,-1.221001,-33.943834,59.829060,-22.710623,0.209402,9.421245,1
0.207292,40.923078,30.232968,35.578023,-32.710623,-42.735043,28.571429,13.919414,-45.665446,49.084249,0.244200,0.209402,8.473748,1
0.208333,71.657144,62.303298,64.975826,-60.827839,-36.874237,12.942613,23.199023,-54.945055,40.293040,17.338217,1.186203,7.428571,1
0.209375,14.197803,5.846154,4.509890,-3.201465,-27.106227,-1.221001,27.594628,-53.968254,21.245421,34.920635,1.186203,6.295482,1
0.210417,-35.243957,-39.920880,-44.263737,41.340659,-15.873016,-11.965812,27.106227,-44.200244,-4.151404,50.061050,1.186203,5.396825,1
0.211458,-30.901100,-32.905495,-37.582418,34.102564,-3.174603,-19.291819,21.733822,-30.525031,-20.268620,52.503053,1.186203,4.810745,1
0.212500,-5.178022,-0.501099,-5.846154,11.553114,7.081807,-21.733822,13.919414,-10.989011,-35.409035,47.619048,1.186203,4.605617,1
0.213542,15.200000,19.876924,16.202198,-20.183150,15.873016,-20.268620,4.639805,10.989011,-50.061050,39.804640,0.697802,4.752137,1
0.214584,31.903297,36.580221,33.239561,-31.318681,22.222222,-15.873016,-6.105006,29.059829,-51.037851,22.710623,0.697802,5.172161,1
0.215625,17.204396,20.879121,20.210989,-14.615385,25.152625,-8.547009,-15.873016,42.246642,-42.246642,0.732601,0.209402,5.885226,1
0.216667,-42.259342,-38.584616,-38.250550,34.380952,23.199023,0.732601,-23.687424,52.014652,-33.455433,-16.849817,0.209402,6.451770,1
0.217708,-55.621979,-52.615386,-47.270331,62.776557,16.849817,12.454212,-29.548230,51.037851,-16.361416,-32.967033,0.209402,7.037851,1
0.218751,3.841758,5.512088,14.197803,-10.161172,8.547009,22.222222,-30.036630,42.246642,7.081807,-47.619048,0.209402,7.536020,1
0.219792,46.268133,44.263737,53.617584,-51.641026,-3.174603,30.525031,-27.594628,29.059829,24.175824,-51.037851,0.209402,7.741148,1
0.220833,14.865934,8.184616,15.534066,-10.161172,-14.896215,33.455433,-18.803419,9.523810,37.851038,-45.177045,0.697802,7.623932,1
0.221876,-48.606594,-57.292309,-49.608792,53.868132,-24.175824,31.501832,-7.570208,-12.454212,51.526252,-36.385836,0.697802,7.340659,1
0.222917,-53.951650,-61.969232,-54.953847,57.208791,-30.036630,25.152625,5.128205,-28.571429,52.014652,-20.757021,0.697802,6.891331,1
0.223958,18.874726,9.854945,13.529671,-7.655678,-32.478632,15.873016,16.361416,-43.223443,43.711844,2.197802,0.697802,6.393162,1
0.225000,60.632968,52.949452,54.285715,-50.249084,-27.594628,4.151404,23.687424,-52.991453,33.943834,21.245421,0.697802,5.855922,1
0.226042,24.887913,17.872528,15.534066,-17.956044,-19.780220,-7.081807,26.617827,-50.061050,15.384615,36.874237,0.697802,5.367521,1
0.227083,-26.224176,-29.898902,-34.241759,36.051282,-10.989011,-15.873016,26.129426,-41.269841,-8.547009,51.526252,0.697802,5.054945,1
0.228125,-36.246155,-36.580221,-41.925276,38.278388,-0.244200,-21.733822,21.733822,-28.571429,-25.641026,55.433455,0.697802,4.869353,1
0.229167,-8.184616,-5.846154,-10.857143,13.223443,9.035409,-24.175824,14.407814,-8.547009,-39.804640,49.084249,0.697802,4.957265,1
0.230209,20.210989,24.887913,20.210989,-20.183150,16.361416,-22.710623,6.105006,13.431013,-51.037851,40.781441,0.697802,4.976801,1
0.231250,32.237363,37.582418,33.573627,-33.267399,22.222222,-17.826618,-3.663004,30.036630,-53.968254,24.664225,0.697802,5.240537,1
0.232292,7.182418,13.195605,11.191209,-9.604396,24.175824,-11.477411,-11.965812,44.688645,-46.153846,2.197802,0.697802,5.601954,1
0.233333,-41.257144,-44.597803,-34.575825,36.329670,22.222222,-2.197802,-19.291819,54.456654,-36.385836,-16.849817,0.697802,5.943834,1
0.234376,-47.938463,-44.597803,-40.589012,49.413919,16.361416,8.058608,-23.687424,52.014652,-18.803419,-31.990232,0.209402,6.227106,1
0.235417,4.175824,5.178022,12.193407,-5.428571,9.035409,15.873016,-24.175824,43.711844,4.639805,-46.153846,0.209402,6.568987,1
0.236458,44.597803,44.931869,50.610990,-49.135531,-1.709402,23.199023,-21.245421,31.013431,22.222222,-50.549451,0.209402,6.529915,1
0.237500,19.208792,13.195605,20.879121,-15.728938,-11.965812,25.641026,-13.431013,10.500611,36.385836,-44.200244,0.209402,6.402930,1
0.238542,-38.584616,-46.602199,-39.920880,45.516484,-19.780220,23.687424,-4.151404,-10.989011,49.572650,-35.409035,0.209402,6.246642,1
0.239583,-49.608792,-56.624177,-50.610990,53.032967,-25.152625,18.315018,6.593407,-27.594628,50.061050,-20.268620,0.209402,5.934066,1
0.240625,10.189011,2.505495,5.512088,-1.809524,-27.106227,10.500611,15.873016,-42.246642,42.246642,2.686203,0.697802,5.621490,1
0.241667,53.283518,46.602199,47.270331,-43.567766,-23.687424,0.244200,22.710623,-52.503053,31.990232,22.222222,0.697802,5.289377,1
0.242709,29.564836,23.885715,21.547253,-25.750916,-16.849817,-9.523810,25.641026,-49.084249,13.431013,36.874237,0.697802,4.986569,1
0.243750,-19.542858,-23.551649,-28.896704,29.091575,-8.547009,-17.338217,25.152625,-40.781441,-9.035409,51.037851,0.697802,4.830281,1
0.244792,-38.584616,-38.584616,-44.263737,42.175824,0.732601,-22.710623,21.245421,-28.571429,-26.617827,55.921856,0.697802,4.732601,1
0.245834,-11.859341,-8.852747,-14.531868,15.450549,10.012210,-24.664225,14.407814,-7.081807,-41.269841,49.084249,0.209402,4.703297,1
0.246875,22.215385,27.894506,21.881319,-19.626374,16.361416,-23.199023,6.593407,14.407814,-53.968254,40.293040,0.209402,4.830281,1
0.247917,32.571429,38.584616,33.907693,-32.432234,21.245421,-18.803419,-2.686203,30.525031,-54.945055,25.641026,0.209402,5.006105,1
0.248958,2.505495,8.184616,6.180220,-4.871795,23.199023,-12.454212,-10.500611,45.665446,-47.130647,2.197802,0.209402,5.279609,1
0.250001,-40.589012,-35.912089,-35.578023,37.164835,21.245421,-4.151404,-17.338217,54.945055,-37.362637,-16.849817,0.209402,5.435897,1
0.251042,-42.593408,-38.250550,-34.241759,44.124542,15.873016,5.616606,-20.757021,52.014652,-18.803419,-31.501832,0.209402,5.601954,1
0.252083,5.178022,7.850550,13.863737,-8.769231,9.035409,12.942613,-21.245421,43.711844,3.663004,-46.153846,0.697802,5.758242,1
0.253125,42.259342,41.591210,48.940660,-43.010989,-0.244200,19.291819,-17.826618,31.501832,21.733822,-51.037851,0.697802,5.787546,1
0.254167,17.204396,12.193407,18.874726,-15.172161,-10.012210,21.733822,-10.989011,10.012210,36.874237,-44.200244,0.209402,5.728938,1
0.255208,-34.909891,-43.595605,-34.241759,41.340659,-16.849817,19.780220,-2.686203,-11.477411,49.084249,-35.409035,1.674603,5.689866,1
0.256250,-43.261539,-50.945056,-45.265935,49.135531,-21.733822,9.523810,3.174603,-29.548230,46.153846,-15.873016,0.209402,5.455433,1
0.257293,6.514286,-0.835165,2.505495,1.531136,-24.175824,8.058608,15.873016,-42.246642,41.758242,2.686203,0.209402,5.289377,1
0.258334,48.940660,42.259342,42.593408,-38.835165,-20.757021,-1.221001,21.733822,-52.014652,31.501832,22.222222,1.186203,5.074481,1
0.259375,30.232968,24.553847,21.547253,-26.307692,-14.407814,-10.500611,24.664225,-48.595849,13.431013,37.362637,0.697802,4.840049,1
0.260417,-18.206594,-21.213187,-26.224176,25.194139,-7.081807,-17.826618,24.175824,-40.781441,-9.523810,51.037851,0.209402,4.781441,1
0.261458,-38.250550,-38.584616,-44.263737,42.175824,2.197802,-22.710623,20.268620,-28.571429,-27.106227,56.410256,0.697802,4.693529,1
0.262501,-11.191209,-8.518682,-13.863737,15.450549,10.500611,-24.664225,13.919414,-6.593407,-41.758242,49.572650,0.209402,4.664225,1
0.263542,24.219781,29.898902,23.885715,-25.472527,16.849817,-22.710623,6.593407,14.407814,-53.968254,39.804640,0.697802,4.722833,1
0.264583,31.569231,36.914287,32.237363,-31.040293,21.245421,-18.315018,-2.197802,30.525031,-54.945055,25.152625,0.209402,4.820513,1
