1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-202.945059,133.459344,79.006595,-1.252747,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,-0.278999,3.589744,0
0.001041,-180.562641,84.017584,163.859344,-22.688645,9.523810,-5.128205,-3.174603,-9.035409,5.616606,4.151404,-0.767399,3.501832,0
0.002083,-158.514289,-7.850550,196.597807,-8.212454,9.035409,-1.709402,-7.081807,-8.547009,1.709402,7.081807,-1.255800,3.492063,0
0.003125,-124.773629,-109.072530,193.591213,14.893773,7.570208,1.221001,-9.035409,-7.081807,-1.221001,8.547009,-0.278999,3.501832,0
0.004167,-63.973628,-186.575828,167.534070,30.205128,4.639805,5.128205,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.501832,0
0.005208,41.257144,-201.942862,148.826377,3.479853,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,-0.278999,3.482295,0
0.006249,135.797805,-188.914290,103.059343,-16.285714,-2.197802,9.523810,-6.105006,2.686203,-9.035409,6.105006,-0.278999,3.482295,0
0.007291,192.923081,-163.859344,23.885715,-16.285714,-6.105006,10.012210,-3.174603,6.105006,-8.547009,3.174603,-0.278999,3.482295,0
0.008334,201.608796,-136.465937,-81.679123,7.377289,-8.058608,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.501832,0
0.009375,178.224180,-85.687914,-166.197806,28.534799,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,3.501832,0
0.010416,156.175828,5.846154,-199.604400,13.501832,-9.035409,2.197802,7.570208,9.035409,-1.709402,-7.081807,-0.278999,3.492063,0
0.011458,123.103299,107.068134,-195.595609,-10.161172,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.511600,0
0.012501,61.635166,184.905499,-170.206597,-25.750916,-4.639805,-4.639805,10.012210,4.639805,5.616606,-9.035409,0.209402,3.511600,0
0.013541,-43.261539,199.938466,-151.498904,2.644689,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.209402,3.482295,0
0.014583,-137.468135,187.243960,-105.731870,21.296703,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.492063,0
0.015624,-195.261543,161.854949,-26.224176,21.018315,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.197802,0.209402,3.482295,0
0.016667,-204.281323,134.127476,79.340661,-2.644689,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.017708,-181.230773,82.347255,164.193410,-22.131868,9.523810,-5.128205,-3.174603,-8.547009,5.616606,4.151404,0.209402,3.482295,0
0.018750,-158.514289,-8.184616,195.595609,-7.934066,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,0.209402,3.482295,0
0.019791,-124.773629,-109.406596,193.257147,15.172161,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-2.721001,3.521368,0
0.020833,-63.639562,-187.578026,166.865938,33.545788,4.639805,5.616606,-9.523810,-4.151404,-4.639805,10.012210,-0.278999,3.511600,0
0.021875,40.923078,-201.942862,149.160443,4.036630,1.709402,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.501832,0
0.022917,135.463739,-188.914290,103.393409,-16.564103,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,0.697802,3.501832,0
0.023958,193.257147,-163.859344,24.219781,-17.399267,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,0.209402,3.492063,0
0.025000,201.942862,-136.465937,-81.345057,6.542125,-8.547009,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.501832,0
0.026041,178.892312,-85.687914,-166.197806,27.142857,-9.523810,5.616606,3.663004,9.035409,-5.128205,-3.663004,-0.278999,3.501832,0
0.027083,155.507696,6.180220,-199.270334,12.945055,-9.035409,2.197802,7.081807,9.035409,-1.709402,-7.081807,0.209402,3.482295,0
0.028125,122.769234,106.400002,-196.263741,-11.553114,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.511600,0
0.029166,61.301100,184.237367,-170.874729,-25.194139,-4.151404,-4.639805,10.012210,5.128205,5.128205,-9.035409,-2.232601,3.511600,0
0.030208,-43.261539,199.604400,-151.498904,1.809524,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.560440,0
0.031251,-137.468135,187.578026,-106.400002,20.739927,2.686203,-8.547009,6.593407,-2.197802,9.035409,-6.105006,-0.767399,3.501832,0
0.032292,-195.595609,161.854949,-26.558242,21.018315,6.105006,-9.035409,3.663004,-5.616606,9.523810,-2.686203,-0.278999,3.492063,0
0.033333,-203.947257,134.127476,78.672529,-3.479853,8.547009,-8.058608,0.244200,-8.058608,8.547009,0.732601,-0.278999,3.492063,0
0.034374,-180.896707,83.349452,163.859344,-22.131868,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.492063,0
0.035416,-158.180223,-7.850550,196.931873,-7.655678,9.523810,-1.709402,-7.081807,-9.035409,1.709402,7.081807,0.209402,3.482295,0
0.036458,-124.439563,-109.072530,193.257147,15.172161,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.501832,0
0.037500,-64.307694,-186.909894,167.200004,30.205128,5.128205,5.128205,-9.523810,-4.151404,-4.639805,9.523810,0.209402,3.492063,0
0.038541,41.257144,-202.610994,149.494509,3.201465,1.221001,8.058608,-8.547009,-0.732601,-7.570208,9.035409,0.209402,3.482295,0
0.039583,135.129673,-189.582422,103.393409,-16.564103,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.521368,0
0.040625,193.591213,-164.193410,23.885715,-17.956044,-6.105006,10.012210,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.492063,0
0.041666,201.942862,-136.131871,-81.010991,7.655678,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.501832,0
0.042708,178.892312,-85.687914,-165.863740,27.699634,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,-0.278999,3.511600,0
0.043750,156.175828,5.846154,-199.270334,17.399267,-9.035409,2.197802,7.081807,9.035409,-1.221001,-6.593407,-0.278999,3.482295,0
0.044792,123.103299,106.734068,-195.595609,-10.439560,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.209402,3.501832,0
0.045833,62.303298,184.571433,-170.206597,-25.750916,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.209402,3.492063,0
0.046874,-43.595605,199.938466,-151.498904,1.809524,-0.732601,-7.570208,8.547009,1.221001,7.570208,-8.058608,0.209402,3.482295,0
0.047916,-137.134069,187.243960,-105.397805,21.018315,2.686203,-8.547009,6.593407,-2.197802,9.523810,-5.616606,0.209402,3.492063,0
0.048958,-195.929675,161.186817,-26.558242,20.183150,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.482295,0
0.049999,-203.279125,133.793410,78.338463,-2.644689,8.547009,-8.058608,0.244200,-8.058608,8.547009,0.732601,-0.278999,3.560440,0
0.051041,-180.896707,83.349452,163.191212,-18.791209,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.501832,0
0.052083,-158.180223,-7.516484,196.931873,-7.098901,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,-0.278999,3.492063,0
0.053125,-125.107695,-108.738464,193.591213,15.172161,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.540904,0
0.054166,-63.639562,-186.909894,167.534070,29.926740,4.639805,5.128205,-9.523810,-4.151404,-4.639805,9.523810,-0.278999,3.501832,0
0.055208,40.589012,-201.942862,149.160443,4.315018,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.058608,-0.278999,3.492063,0
0.056250,135.463739,-189.248356,103.727475,-17.399267,-2.197802,9.035409,-6.593407,2.686203,-8.547009,6.105006,-0.278999,3.492063,0
0.057291,193.591213,-163.859344,24.887913,-16.564103,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,0.209402,3.482295,0
0.058333,201.942862,-136.465937,-81.679123,7.377289,-8.058608,8.547009,0.244200,8.547009,-7.570208,-0.244200,-0.278999,3.492063,0
0.059375,178.224180,-85.687914,-166.531872,27.699634,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,-0.278999,3.501832,0
0.060417,156.509894,5.178022,-199.270334,12.945055,-9.035409,2.197802,7.570208,9.523810,-1.709402,-6.593407,-0.278999,3.511600,0
0.061458,122.769234,106.065936,-196.263741,-10.717949,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.521368,0
0.062499,61.969232,184.571433,-170.206597,-24.358974,-4.639805,-4.639805,9.523810,4.639805,5.616606,-9.035409,-0.278999,3.501832,0
0.063541,-42.927473,199.938466,-151.832970,0.695971,-0.732601,-7.570208,10.500611,1.221001,8.058608,-8.058608,-0.278999,3.492063,0
0.064584,-137.134069,187.578026,-105.731870,21.018315,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.492063,0
0.065624,-195.261543,161.854949,-27.226374,21.296703,6.105006,-9.035409,3.663004,-5.616606,9.035409,-2.686203,0.209402,3.482295,0
0.066666,-204.615389,134.127476,79.006595,-2.087912,9.035409,-8.058608,-0.244200,-8.058608,8.547009,0.244200,0.209402,3.492063,0
0.067708,-181.230773,85.019782,163.525278,-22.967033,9.523810,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.209402,3.482295,0
0.068750,-158.514289,-7.850550,196.597807,-7.934066,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,-0.278999,3.482295,0
0.069792,-125.107695,-109.072530,193.257147,15.728938,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.511600,0
0.070833,-63.973628,-185.239565,167.534070,29.369963,5.128205,5.128205,-9.523810,-4.151404,-4.639805,9.523810,-0.278999,3.501832,0
0.071875,41.257144,-201.942862,149.160443,2.923077,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,-0.767399,3.501832,0
0.072916,134.795607,-189.248356,103.393409,-16.285714,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,-0.278999,3.521368,0
0.073958,193.257147,-163.859344,25.221979,-18.512821,-5.616606,9.523810,-3.174603,7.570208,-9.035409,3.174603,0.209402,3.482295,0
0.074999,201.942862,-136.465937,-80.676925,7.377289,-8.058608,8.547009,0.732601,8.547009,-8.058608,0.244200,0.209402,3.501832,0
0.076041,179.226378,-85.687914,-165.863740,26.864469,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,-0.278999,3.482295,0
0.077083,155.841762,5.512088,-199.270334,12.388278,-9.035409,2.197802,7.570208,9.035409,-2.197802,-7.081807,-0.278999,3.472527,0
0.078124,123.103299,106.065936,-195.595609,-10.439560,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.501832,0
0.079166,61.301100,184.571433,-169.872531,-25.750916,-4.151404,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.209402,3.501832,0
0.080208,-42.927473,199.270334,-151.832970,2.087912,-0.732601,-7.570208,9.035409,1.221001,7.570208,-8.058608,-0.278999,3.521368,0
0.081249,-137.134069,187.243960,-106.400002,21.575092,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.501832,0
0.082291,-195.261543,161.854949,-26.558242,21.296703,6.105006,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.492063,0
0.083333,-203.947257,134.127476,78.338463,-2.087912,8.547009,-8.058608,-0.244200,-8.058608,8.058608,0.732601,0.209402,3.531136,0
0.084375,-180.896707,83.683518,163.859344,-23.245421,9.523810,-5.128205,-3.663004,-8.547009,5.616606,4.151404,0.209402,3.482295,0
0.085416,-158.514289,-7.516484,196.931873,-8.212454,10.012210,-1.709402,-7.081807,-9.035409,2.197802,7.570208,0.209402,3.482295,0
0.086458,-125.107695,-108.738464,193.591213,14.893773,8.058608,1.709402,-9.035409,-7.081807,-1.221001,8.547009,0.209402,3.501832,0
0.087499,-64.641760,-186.241762,167.534070,29.648352,5.128205,5.128205,-9.523810,-4.639805,-4.639805,9.523810,-0.278999,3.492063,0
0.088542,40.589012,-206.285719,149.494509,3.479853,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,-0.278999,3.492063,0
0.089583,134.127476,-189.582422,103.059343,-16.564103,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,-0.278999,3.501832,0
0.090625,193.591213,-164.193410,24.219781,-15.450549,-6.105006,10.012210,-3.174603,6.593407,-9.035409,3.174603,-0.278999,3.560440,0
0.091666,201.942862,-136.465937,-80.676925,6.542125,-8.547009,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.501832,0
0.092709,178.892312,-85.687914,-165.863740,27.421245,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.697802,3.511600,0
0.093749,156.509894,5.178022,-199.270334,11.274725,-9.035409,2.197802,7.570208,9.523810,-1.709402,-7.081807,-0.278999,3.482295,0
0.094791,123.437365,106.400002,-195.929675,-10.161172,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.511600,0
0.095833,61.969232,184.571433,-170.206597,-25.472527,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.035409,0.209402,3.492063,0
0.096875,-42.927473,199.938466,-151.832970,1.531136,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.482295,0
0.097916,-137.134069,188.246158,-105.731870,20.739927,2.686203,-8.547009,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.482295,0
0.098958,-195.929675,161.520883,-27.894506,21.575092,6.593407,-9.035409,3.174603,-5.616606,9.523810,-2.686203,0.209402,3.482295,0
0.100000,-203.279125,133.793410,77.670331,-1.809524,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.244200,-0.278999,3.511600,0
0.101041,-180.896707,84.351650,163.191212,-22.688645,9.523810,-5.128205,-3.174603,-9.035409,5.616606,4.151404,-0.278999,3.492063,0
0.102083,-158.514289,-6.514286,196.931873,-8.490842,9.523810,-1.709402,-7.081807,-9.035409,2.197802,7.081807,-0.278999,3.492063,0
0.103124,-125.441761,-109.072530,193.591213,14.893773,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.550672,0
0.104166,-64.641760,-186.241762,168.202202,27.978022,4.639805,5.128205,-9.523810,-4.151404,-4.639805,9.523810,-0.278999,3.492063,0
0.105208,40.589012,-201.942862,149.494509,3.201465,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.482295,0
0.106249,134.795607,-189.248356,103.727475,-17.120879,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.482295,0
0.107291,195.261543,-163.525278,24.553847,-16.564103,-6.105006,9.523810,-2.686203,6.105006,-9.035409,3.174603,-0.278999,3.472527,0
0.108334,201.608796,-136.800003,-81.010991,7.377289,-8.058608,8.547009,0.244200,8.547009,-7.570208,-0.244200,-0.278999,3.492063,0
0.109375,178.558246,-86.021980,-166.197806,27.421245,-9.035409,6.105006,4.151404,9.523810,-5.128205,-3.663004,-0.278999,3.492063,0
0.110416,156.175828,4.509890,-199.604400,12.945055,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.560440,0
0.111458,123.103299,106.065936,-196.597807,-9.326007,-7.570208,-1.221001,9.523810,7.570208,1.709402,-8.547009,-0.278999,3.511600,0
0.112500,62.303298,184.237367,-170.206597,-25.750916,-4.639805,-4.639805,10.012210,4.639805,5.616606,-9.035409,-0.767399,3.501832,0
0.113541,-42.259342,199.938466,-151.498904,1.809524,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,-0.278999,3.531136,0
0.114583,-136.800003,187.578026,-106.065936,20.739927,2.686203,-8.547009,6.593407,-2.686203,9.035409,-6.105006,-0.278999,3.492063,0
0.115624,-195.595609,161.854949,-26.892308,21.575092,6.105006,-9.035409,3.174603,-5.616606,9.035409,-2.686203,0.209402,3.472527,0
0.116667,-203.947257,134.127476,78.338463,-1.531136,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.117708,-181.564839,84.017584,163.191212,-22.131868,9.523810,-5.616606,-3.174603,-9.035409,5.616606,4.151404,0.209402,3.482295,0
0.118749,-158.514289,-7.516484,196.263741,-8.490842,9.523810,-1.709402,-7.081807,-8.547009,1.709402,7.081807,0.209402,3.472527,0
0.119791,-125.107695,-108.738464,193.591213,15.728938,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-1.744200,3.521368,0
0.120833,-64.307694,-186.241762,167.534070,29.369963,4.639805,5.128205,-9.035409,-4.151404,-5.128205,9.523810,-0.278999,3.345543,0
0.121875,40.254946,-201.942862,149.494509,3.479853,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.501832,0
0.122916,134.461541,-189.582422,103.727475,-16.285714,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.550672,0
0.123958,193.591213,-163.859344,25.221979,-20.739927,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.482295,0
0.124999,201.942862,-136.465937,-80.676925,7.377289,-8.058608,8.547009,0.244200,8.547009,-8.547009,-0.244200,-0.278999,3.492063,0
0.126041,178.892312,-86.021980,-164.861542,27.978022,-9.035409,5.616606,3.663004,9.523810,-5.128205,-3.663004,-0.278999,3.482295,0
0.127083,156.175828,4.843956,-199.270334,14.058608,-9.035409,2.197802,7.570208,9.035409,-1.709402,-6.593407,0.209402,3.482295,0
0.128125,122.769234,104.729673,-195.595609,-10.717949,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.209402,3.511600,0
0.129166,62.303298,183.569235,-170.874729,-24.915751,-4.151404,-5.128205,10.012210,5.128205,5.128205,-9.035409,0.209402,3.501832,0
0.130208,-42.259342,199.604400,-151.832970,2.087912,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.511600,0
0.131250,-136.800003,187.578026,-106.734068,16.842491,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.492063,0
0.132292,-195.261543,161.854949,-27.226374,22.410256,6.105006,-9.035409,3.663004,-5.616606,9.523810,-2.686203,-0.278999,3.482295,0
0.133333,-203.947257,134.461541,78.004397,-1.531136,8.547009,-7.570208,0.244200,-8.058608,8.547009,0.732601,0.209402,3.521368,1
0.134374,-180.896707,83.683518,162.857146,-22.131868,9.523810,-5.128205,-3.663004,-9.035409,5.616606,3.663004,-0.278999,3.482295,1
0.135416,-158.514289,-6.514286,196.931873,-8.212454,9.523810,-2.197802,-7.081807,-9.035409,2.197802,7.081807,0.209402,3.482295,1
0.136458,-125.107695,-108.404398,193.591213,16.007326,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.501832,1
0.137500,-64.641760,-186.241762,167.868136,30.483516,5.128205,5.128205,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,1
0.138541,39.920880,-202.276928,148.826377,4.036630,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,-0.278999,3.482295,1
0.139583,133.793410,-189.582422,103.727475,-16.285714,-2.197802,9.523810,-6.105006,3.174603,-8.547009,6.105006,-0.278999,3.521368,1
0.140625,192.254949,-164.193410,25.221979,-16.564103,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.482295,1
0.141666,201.942862,-136.800003,-80.008793,7.377289,-8.058608,8.547009,0.244200,8.547009,-7.570208,-0.244200,-0.278999,3.501832,1
0.142709,179.226378,-86.021980,-165.195608,26.864469,-9.035409,5.128205,4.151404,9.035409,-5.128205,-3.174603,-1.255800,3.511600,1
0.143750,156.509894,4.509890,-199.270334,10.161172,-9.035409,2.197802,7.081807,9.035409,-1.709402,-6.593407,-0.278999,3.472527,1
0.144791,123.437365,106.065936,-195.929675,-10.161172,-7.081807,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.209402,3.501832,1
0.145833,61.969232,184.237367,-170.206597,-25.472527,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.035409,0.209402,3.492063,1
0.146874,-41.925276,199.938466,-151.498904,0.974359,-0.732601,-7.570208,9.035409,1.221001,7.570208,-8.058608,0.697802,3.482295,1
0.147916,-136.800003,187.578026,-106.065936,20.739927,2.686203,-9.035409,6.593407,-1.709402,9.035409,-6.105006,-0.278999,3.482295,1
0.148958,-195.595609,161.520883,-28.896704,21.018315,6.105006,-9.035409,3.174603,-5.616606,9.523810,-2.686203,0.209402,3.472527,1
0.149999,-204.281323,134.127476,77.670331,-1.809524,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,-0.278999,3.540904,1
0.151041,-180.896707,83.349452,162.523081,-25.472527,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.492063,1
0.152083,-158.180223,-6.514286,197.600004,-7.655678,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.081807,-0.278999,3.482295,1
0.153124,-125.107695,-108.404398,193.591213,15.728938,7.570208,2.197802,-8.547009,-7.081807,-1.221001,9.035409,-0.767399,3.511600,1
0.154167,-63.973628,-186.241762,168.202202,34.102564,4.639805,5.128205,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.492063,1
0.155208,39.920880,-201.942862,149.828575,3.758242,1.221001,7.570208,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.482295,1
0.156250,134.461541,-189.248356,103.393409,-16.842491,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,-0.278999,3.492063,1
0.157291,193.925279,-163.859344,25.556045,-17.399267,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,0.209402,3.482295,1
0.158333,201.608796,-137.134069,-80.342859,7.377289,-8.058608,8.058608,0.244200,8.547009,-7.570208,-0.244200,-0.278999,3.492063,1
0.159374,178.892312,-86.356046,-165.195608,26.586081,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,-0.767399,3.492063,1
0.160417,156.509894,3.841758,-199.270334,14.058608,-9.035409,2.197802,7.570208,9.523810,-1.221001,-7.081807,-0.278999,3.501832,1
0.161458,123.437365,105.397805,-196.597807,-12.388278,-7.570208,-0.732601,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.511600,1
0.162499,62.637364,183.569235,-170.540663,-25.472527,-4.639805,-5.128205,10.012210,4.639805,5.616606,-9.035409,-1.255800,3.511600,1
0.163541,-41.591210,199.938466,-151.498904,1.252747,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.531136,1
0.164583,-136.465937,187.578026,-106.065936,22.410256,2.686203,-8.547009,6.105006,-2.197802,9.035409,-5.616606,-0.278999,3.482295,1
0.165624,-195.595609,161.854949,-28.228572,21.575092,6.105006,-9.035409,3.174603,-5.616606,9.523810,-2.686203,0.209402,3.472527,1
0.166666,-203.279125,134.461541,77.670331,-1.252747,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.482295,1
0.167708,-180.228575,84.017584,162.857146,-22.688645,9.523810,-5.128205,-3.174603,-9.035409,5.128205,4.151404,0.209402,3.482295,1
0.168750,-158.514289,-6.514286,196.597807,-10.439560,9.523810,-1.709402,-6.593407,-9.035409,2.197802,7.570208,0.209402,3.482295,1
0.169791,-126.109893,-108.070332,193.591213,16.007326,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.550672,1
0.170833,-64.641760,-186.575828,167.868136,30.483516,5.128205,5.128205,-9.035409,-4.151404,-4.639805,9.523810,-0.278999,3.501832,1
0.171875,39.920880,-201.942862,149.828575,4.315018,1.221001,8.058608,-8.547009,-0.732601,-7.081807,9.035409,-0.278999,3.492063,1
0.172916,134.127476,-189.582422,103.727475,-17.677656,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,-0.278999,3.501832,1
0.173958,193.591213,-163.859344,25.890110,-16.842491,-5.616606,9.523810,-3.174603,5.616606,-9.035409,3.174603,-0.278999,3.472527,1
0.175000,209.626378,-144.817586,-145.485718,1.252747,-12.942613,10.500611,2.686203,12.942613,-9.523810,-2.197802,-0.278999,3.609280,1
0.176041,42.593408,-84.017584,33.573627,11.553114,-18.315018,7.081807,11.965812,19.291819,-7.081807,-12.454212,-0.278999,3.921856,1
0.177083,-44.263737,-45.265935,-52.281320,42.175824,-41.269841,6.105006,35.897436,42.246642,-6.105006,-35.897436,0.209402,6.109890,1
0.178125,0.501099,0.835165,-6.848352,0.695971,-58.852259,-3.663004,63.736264,59.340659,4.639805,-63.247863,1.186203,9.616606,1
0.179166,59.964837,58.628573,44.597803,-65.282051,-68.131868,-23.199023,93.040293,68.620269,24.664225,-91.575092,0.697802,12.263736,1
0.180208,20.210989,19.208792,-0.835165,-69.736264,-64.713065,-52.014652,118.437118,64.224664,52.991453,-115.506716,0.209402,7.076923,1
0.181250,-89.696705,-86.690112,-110.074728,102.307692,-43.711844,-83.272283,128.205128,43.223443,83.760684,-124.297924,0.697802,10.456654,1
0.182291,-62.971430,-51.613188,-77.670331,76.695971,-13.431013,-107.203907,120.879121,12.942613,106.715507,-115.995116,0.697802,17.733822,1
0.183333,58.962639,74.663738,53.283518,-3.479853,21.245421,-115.506716,94.505495,-22.222222,115.018315,-89.133089,1.186203,20.000000,1
0.184375,117.758244,136.131871,114.083519,-107.318681,45.177045,-106.715507,61.782662,-45.665446,105.250305,-55.921856,1.186203,20.000000,1
0.185416,-8.518682,5.512088,-13.863737,-17.956044,57.387057,-85.225885,29.548230,-56.410256,83.760684,-24.175824,1.674603,17.323565,1
0.186458,-98.716486,-83.349452,-93.371431,95.904762,58.363858,-59.829060,2.686203,-57.387057,58.363858,1.709402,1.674603,12.371184,1
0.187500,-71.657144,-55.956045,-60.967034,9.882784,48.595849,-33.455433,-13.431013,-47.130647,32.478632,16.849817,1.674603,9.177045,1
0.188542,29.898902,40.589012,38.584616,7.655678,33.943834,-12.942613,-18.803419,-32.478632,12.454212,22.710623,1.186203,6.578755,1
0.189583,33.907693,39.920880,39.586814,-47.743590,19.291819,1.221001,-17.826618,-18.315018,-0.732601,21.733822,1.186203,4.908425,1
0.190624,-1.503297,0.501099,1.169231,-10.439560,5.616606,9.523810,-11.965812,-4.151404,-9.523810,15.873016,1.186203,3.814408,1
0.191666,2.839561,2.505495,4.843956,24.080586,-6.105006,12.942613,-4.639805,7.081807,-13.431013,8.547009,0.697802,3.277167,1
0.192708,-2.839561,-6.514286,-5.512088,-3.201465,-15.873016,12.942613,4.639805,16.361416,-12.942613,-1.709402,0.697802,3.345543,1
0.193749,-44.597803,-49.608792,-50.276924,44.402930,-23.687424,8.058608,17.826618,24.175824,-8.058608,-13.919414,0.209402,4.195360,1
0.194791,-22.883517,-25.221979,-27.226374,50.249084,-27.106227,0.244200,28.083028,27.594628,-0.732601,-24.664225,0.209402,5.396825,1
0.195833,49.608792,46.602199,41.257144,-67.787546,-27.106227,-10.989011,39.316239,26.617827,10.989011,-35.409035,0.209402,7.008547,1
0.196874,42.927473,40.923078,30.567034,-31.597070,-19.780220,-25.152625,46.153846,19.780220,24.664225,-42.246642,0.209402,8.708181,1
0.197916,-41.591210,-41.591210,-53.951650,61.941392,-9.035409,-36.874237,47.130647,9.035409,36.874237,-42.735043,0.209402,9.929182,1
0.198958,-76.334068,-71.991210,-83.683518,70.849817,5.616606,-46.642247,42.246642,-5.128205,45.665446,-36.874237,0.209402,10.056166,1
0.200000,18.540660,27.226374,14.865934,-2.923077,20.757021,-51.037851,31.013431,-20.757021,50.061050,-26.129426,-0.278999,9.684982,1
0.201041,73.327474,83.683518,72.659342,-71.684982,31.013431,-45.665446,15.873016,-30.525031,45.177045,-10.500611,-0.278999,9.128205,1
0.202083,24.887913,33.907693,23.885715,-36.329670,36.385836,-35.409035,0.244200,-35.409035,34.920635,4.639805,-0.278999,8.249084,1
0.203124,-48.606594,-39.252748,-44.931869,60.271062,36.385836,-23.199023,-11.965812,-35.897436,22.710623,16.361416,0.209402,7.174603,1
0.204166,-57.292309,-47.604397,-49.608792,40.227106,30.525031,-9.035409,-20.268620,-29.548230,8.058608,24.175824,0.697802,6.012210,1
0.205208,4.175824,11.191209,12.861539,-7.934066,21.245421,3.663004,-22.710623,-20.268620,-3.663004,26.617827,0.697802,4.927961,1
0.206249,27.560440,30.567034,33.907693,-21.018315,11.477411,11.477411,-20.757021,-10.500611,-12.454212,24.175824,0.697802,4.185592,1
0.207291,17.538462,17.872528,21.547253,-26.029304,0.732601,17.338217,-15.873016,0.244200,-17.826618,18.803419,1.186203,3.775336,1
0.208333,2.839561,0.167033,4.843956,2.644689,-8.058608,19.291819,-8.547009,9.035409,-19.780220,12.454212,0.697802,3.785104,1
0.209374,-16.870330,-21.881319,-18.540660,23.245421,-15.384615,17.826618,-0.244200,15.873016,-17.826618,3.663004,0.697802,4.136752,1
0.210416,-36.246155,-42.259342,-40.254946,40.783883,-20.268620,12.454212,9.035409,20.757021,-12.942613,-5.616606,0.209402,4.615385,1
0.211458,-8.518682,-13.195605,-13.863737,18.512821,-22.222222,5.616606,17.826618,22.710623,-6.105006,-13.919414,0.209402,5.445665,1
0.212500,45.934067,42.259342,38.918682,-36.329670,-20.757021,-3.174603,25.152625,20.268620,3.174603,-21.245421,0.209402,6.139194,1
0.213541,36.914287,34.575825,27.560440,-39.391941,-13.919414,-13.919414,28.571429,13.919414,13.919414,-25.152625,0.209402,6.783883,1
0.214583,-29.898902,-30.901100,-40.254946,47.186813,-5.616606,-22.222222,28.083028,5.616606,21.733822,-24.175824,0.209402,7.086691,1
0.215625,-64.307694,-61.301100,-70.654947,68.344322,6.105006,-28.571429,23.199023,-6.105006,28.083028,-19.291819,0.209402,7.174603,1
0.216667,2.505495,8.518682,-0.835165,0.417582,16.849817,-31.501832,15.873016,-16.361416,31.501832,-11.965812,0.697802,6.989011,1
0.217708,54.619781,63.305496,55.621979,-51.362637,24.175824,-27.594628,5.128205,-23.687424,27.106227,-0.732601,0.697802,6.598291,1
0.218749,29.230770,36.914287,30.232968,-34.102564,28.083028,-20.268620,-6.593407,-27.594628,19.780220,10.012210,0.697802,6.051282,1
0.219791,-31.903297,-23.885715,-29.230770,33.267399,28.571429,-11.477411,-15.384615,-28.083028,10.989011,18.803419,0.209402,5.562882,1
0.220833,-51.613188,-43.929671,-44.931869,45.794872,24.175824,-0.732601,-21.733822,-23.199023,0.244200,25.641026,0.209402,5.084249,1
0.221875,-8.852747,-3.507692,-0.835165,7.377289,16.849817,9.035409,-23.687424,-15.873016,-9.035409,27.106227,0.209402,4.722833,1
0.222916,23.885715,26.558242,30.901100,-25.472527,8.547009,15.873016,-22.222222,-7.570208,-15.873016,25.641026,1.674603,4.566545,1
0.223958,27.226374,26.892308,31.569231,-25.194139,-1.221001,20.757021,-17.338217,1.709402,-20.757021,20.757021,0.697802,4.498168,1
0.224999,2.505495,-0.835165,3.841758,-1.252747,-9.523810,22.222222,-10.989011,10.012210,-22.222222,14.407814,0.697802,4.634921,1
0.226041,-23.885715,-29.898902,-25.556045,29.926740,-15.873016,20.757021,-3.174603,16.361416,-20.757021,6.105006,0.697802,4.879121,1
0.227083,-32.237363,-38.250550,-36.246155,39.113553,-19.780220,15.873016,5.616606,20.268620,-15.873016,-3.174603,0.209402,5.172161,1
0.228125,-0.835165,-3.841758,-4.843956,5.706960,-21.245421,9.035409,13.431013,21.733822,-9.523810,-10.012210,0.697802,5.523810,1
0.229166,43.261539,38.584616,36.246155,-33.545788,-19.291819,0.732601,19.780220,19.291819,-0.732601,-16.361416,0.209402,5.807082,1
0.230208,32.237363,27.894506,22.883517,-31.875458,-12.942613,-9.035409,23.199023,12.942613,9.035409,-19.780220,-0.278999,6.002442,1
0.231249,-23.217583,-23.885715,-32.905495,31.040293,-5.128205,-16.361416,22.222222,5.128205,15.873016,-18.803419,-0.278999,6.109890,1
0.232293,-53.617584,-51.613188,-59.964837,60.271062,4.639805,-21.733822,17.826618,-4.639805,21.733822,-14.407814,-0.278999,6.070818,1
0.233333,-4.175824,1.837363,-6.848352,7.098901,14.407814,-24.175824,10.500611,-13.919414,23.687424,-7.570208,0.209402,5.924298,1
0.234374,42.927473,50.610990,43.261539,-42.732601,20.757021,-21.245421,1.221001,-21.245421,20.757021,2.197802,0.209402,5.641026,1
0.235416,31.235166,38.584616,32.905495,-33.824176,24.664225,-14.896215,-8.547009,-24.175824,14.407814,11.965812,0.209402,5.318681,1
0.236458,-21.213187,-14.197803,-17.538462,20.183150,25.641026,-7.081807,-16.361416,-24.664225,6.593407,18.803419,0.209402,5.064713,1
0.237499,-49.942858,-42.593408,-42.927473,43.010989,21.733822,2.686203,-22.222222,-21.245421,-2.686203,25.152625,0.697802,4.800977,1
0.238541,-17.204396,-12.193407,-9.520879,17.956044,15.384615,10.989011,-24.175824,-13.919414,-10.989011,27.106227,0.697802,4.625153,1
0.239583,20.545055,23.217583,27.894506,-23.523810,7.570208,17.826618,-23.199023,-6.593407,-17.826618,25.641026,0.697802,4.566545,1
0.240625,33.239561,31.235166,36.914287,-31.875458,-1.709402,22.710623,-18.315018,2.686203,-22.222222,20.757021,0.697802,4.625153,1
0.241666,1.169231,-1.169231,4.509890,-1.252747,-10.012210,23.687424,-12.454212,10.500611,-23.687424,14.896215,0.209402,4.644689,1
0.242708,-28.562638,-33.907693,-29.230770,31.318681,-15.384615,21.733822,-4.639805,16.361416,-21.733822,7.081807,0.209402,4.800977,1
0.243750,-30.567034,-36.914287,-33.907693,38.835165,-19.780220,16.849817,5.616606,20.268620,-16.849817,-1.709402,0.209402,4.996337,1
0.244792,4.175824,-1.503297,-0.501099,1.809524,-20.757021,10.500611,11.477411,20.757021,-9.523810,-8.547009,0.209402,5.162393,1
0.245833,41.591210,36.580221,34.909891,-33.545788,-18.315018,2.197802,16.849817,18.315018,-2.197802,-14.407814,0.697802,5.308913,1
0.246874,26.224176,23.551649,18.540660,-24.915751,-12.454212,-6.593407,20.268620,12.942613,6.105006,-17.338217,0.209402,5.406593,1
0.247917,-19.876924,-22.883517,-27.894506,27.421245,-5.128205,-13.431013,18.803419,5.128205,12.942613,-16.361416,0.209402,5.474969,1
0.248958,-46.936265,-45.265935,-52.615386,52.476190,3.663004,-18.315018,15.384615,-3.663004,18.315018,-12.454212,0.209402,5.455433,1
0.249999,-6.848352,-1.503297,-9.186813,10.161172,12.454212,-20.268620,8.547009,-11.965812,20.268620,-6.105006,0.209402,5.377289,1
0.251041,36.246155,42.927473,36.246155,-38.278388,18.803419,-17.826618,0.244200,-17.826618,17.826618,2.686203,-0.278999,5.230769,1
0.252083,30.567034,37.582418,31.235166,-33.267399,22.222222,-12.454212,-9.035409,-21.733822,12.454212,11.477411,0.209402,5.045177,1
0.253124,-16.536264,-9.854945,-12.861539,16.285714,23.199023,-5.128205,-15.873016,-22.710623,5.128205,18.803419,1.186203,4.927961,1
0.254166,-47.604397,-40.923078,-40.923078,39.391941,19.780220,3.174603,-21.733822,-18.803419,-3.174603,23.687424,0.209402,4.761905,1
0.255208,-20.545055,-15.534066,-12.527473,21.018315,13.919414,11.965812,-23.687424,-12.942613,-11.965812,26.129426,0.697802,4.634921,1
0.256250,19.876924,22.215385,27.226374,-22.688645,6.593407,17.826618,-22.710623,-5.616606,-18.315018,24.175824,0.209402,4.586081,1
0.257291,34.575825,33.573627,38.918682,-34.659341,-1.709402,22.710623,-18.315018,2.686203,-22.710623,20.268620,0.697802,4.556777,1
0.258333,2.505495,-1.503297,3.841758,-0.974359,-10.012210,24.175824,-12.454212,10.500611,-24.175824,13.919414,0.697802,4.595849,1
0.259374,-30.567034,-36.246155,-31.569231,33.267399,-15.873016,21.733822,-4.639805,16.361416,-21.733822,6.593407,-0.767399,4.683761,1
0.260417,-29.564836,-36.580221,-33.239561,38.278388,-19.291819,16.849817,3.663004,19.780220,-16.849817,-1.221001,0.209402,4.830281,1
0.261458,7.516484,1.837363,2.505495,2.644689,-20.268620,10.989011,10.989011,20.757021,-10.989011,-8.547009,0.209402,4.888889,1
0.262499,41.257144,35.912089,34.909891,-32.432234,-17.826618,2.686203,16.361416,18.315018,-2.197802,-14.407814,-0.278999,4.976801,1
0.263541,23.217583,19.542858,15.200000,-19.904762,-12.454212,-6.105006,18.315018,12.454212,5.616606,-16.361416,0.209402,5.084249,1
0.264583,-73.661540,60.632968,-114.083519,47.743590,-6.593407,-8.058608,14.407814,6.105006,7.081807,-12.454212,-0.278999,5.006105,1
