1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,81.345057,118.092310,-171.542861,-7.655678,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.134310,0
0.001042,-3.507692,146.153849,-165.863740,8.769231,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.144078,0
0.002083,-92.035167,160.852751,-132.791212,21.575092,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.709402,-0.278999,2.124542,0
0.003125,-135.797805,168.536267,-52.281320,7.655678,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.767399,2.124542,0
0.004167,-153.503300,156.509894,33.239561,-10.996337,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,2.114774,0
0.005208,-167.534070,105.731870,104.729673,-12.109890,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.134310,0
0.006250,-168.870333,23.885715,139.472531,7.098901,6.593407,2.686203,-8.547009,-6.105006,-2.197802,8.547009,-0.767399,2.144078,0
0.007291,-149.160443,-64.641760,159.182421,18.512821,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,1.186203,2.153846,0
0.008334,-83.015386,-119.762640,169.538465,10.717949,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,-0.767399,2.192918,0
0.009375,1.837363,-147.824179,164.193410,-8.212454,-3.663004,8.547009,-5.128205,3.663004,-8.058608,5.128205,-0.767399,2.144078,0
0.010416,90.698903,-162.523081,131.120882,-18.234432,-6.105006,8.058608,-1.709402,6.105006,-8.058608,2.197802,-0.278999,2.124542,0
0.011459,133.793410,-169.872531,50.276924,-4.593407,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.221001,-0.278999,2.105006,0
0.012501,152.167036,-158.180223,-35.912089,15.172161,-8.547009,4.151404,5.128205,8.547009,-4.151404,-4.639805,-0.767399,2.114774,0
0.013541,165.529674,-108.070332,-106.400002,16.007326,-7.570208,1.221001,7.570208,8.058608,-0.732601,-7.081807,-0.767399,2.114774,0
0.014583,166.865938,-25.890110,-142.479124,-0.417582,-6.105006,-2.197802,8.547009,6.105006,2.197802,-8.058608,-0.278999,2.134310,0
0.015625,147.824179,62.971430,-161.520883,-14.893773,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.547009,-0.767399,2.144078,0
0.016667,81.679123,117.424178,-171.876927,-8.212454,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.767399,2.192918,0
0.017708,-2.839561,145.819783,-165.863740,9.047619,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.767399,2.173382,0
0.018750,-92.369233,160.852751,-133.125278,22.410256,6.105006,-8.547009,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.124542,0
0.019792,-135.129673,168.536267,-52.281320,8.212454,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.221001,-0.767399,2.114774,0
0.020833,-152.835168,156.843960,33.573627,-10.717949,9.035409,-4.151404,-4.639805,-8.547009,5.128205,5.128205,-0.278999,2.114774,0
0.021875,-166.865938,106.400002,104.395607,-12.666667,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.114774,0
0.022916,-168.870333,24.219781,139.138465,2.923077,6.105006,2.197802,-8.547009,-5.616606,-2.197802,8.058608,-0.278999,2.134310,0
0.023959,-149.828575,-65.643958,159.516487,19.069597,3.663004,5.616606,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,2.134310,0
0.025000,-83.349452,-119.428574,169.538465,11.274725,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.081807,-0.278999,2.144078,0
0.026041,1.503297,-147.490113,163.525278,-4.871795,-3.174603,9.035409,-5.128205,3.663004,-8.058608,5.128205,-0.767399,2.192918,0
0.027083,90.698903,-162.523081,131.120882,-17.956044,-6.105006,8.058608,-2.197802,6.105006,-8.058608,1.709402,-0.767399,2.134310,0
0.028125,134.127476,-169.872531,49.942858,-3.758242,-8.058608,6.593407,1.221001,8.058608,-6.105006,-1.221001,-0.767399,2.153846,0
0.029167,151.498904,-158.180223,-35.912089,12.109890,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.767399,2.124542,0
0.030208,165.863740,-108.070332,-106.400002,16.842491,-8.058608,0.732601,7.081807,8.058608,-0.732601,-7.081807,-0.767399,2.124542,0
0.031249,167.534070,-26.224176,-141.476926,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.032296,147.490113,63.973628,-161.186817,-16.007326,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.134310,0
0.033333,81.679123,117.424178,-171.208795,-8.490842,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.134310,0
0.034374,-3.507692,145.819783,-166.865938,9.326007,3.663004,-8.058608,5.616606,-3.174603,9.035409,-4.639805,-0.278999,2.144078,0
0.035416,-93.371431,160.184619,-133.125278,22.131868,6.593407,-8.547009,2.197802,-6.105006,8.058608,-1.709402,-0.767399,2.144078,0
0.036459,-135.129673,168.870333,-52.949452,8.769231,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-1.255800,2.212454,0
0.037500,-152.835168,156.843960,33.907693,-10.717949,8.547009,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.767399,2.124542,0
0.038542,-167.200004,106.734068,104.061541,-12.388278,8.058608,-0.244200,-6.593407,-7.570208,1.221001,7.570208,-0.278999,2.124542,0
0.039583,-168.870333,23.885715,139.138465,3.479853,6.105006,2.686203,-8.547009,-5.616606,-2.197802,8.547009,-0.278999,2.134310,0
0.040626,-149.494509,-64.641760,158.848355,19.904762,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.767399,2.134310,0
0.041666,-83.349452,-119.094508,169.538465,11.831502,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.767399,2.134310,0
0.042708,0.501099,-147.490113,164.193410,-5.428571,-3.174603,8.547009,-5.128205,3.663004,-8.058608,4.639805,-0.767399,2.144078,0
0.043750,90.698903,-162.523081,131.789014,-18.512821,-6.105006,8.547009,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,0
0.044791,133.125278,-170.206597,49.942858,-3.479853,-8.058608,6.593407,1.221001,8.058608,-6.593407,-1.709402,-0.278999,2.114774,0
0.045833,151.832970,-158.848355,-36.246155,15.172161,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.134310,0
0.046874,165.863740,-108.404398,-106.065936,14.336996,-8.058608,0.732601,7.570208,7.570208,-0.732601,-6.593407,-0.767399,2.124542,0
0.047917,167.534070,-25.556045,-141.476926,0.417582,-6.105006,-2.197802,8.547009,5.616606,2.686203,-8.058608,-3.697802,2.153846,0
0.048958,147.824179,63.305496,-160.852751,-16.285714,-3.174603,-5.616606,8.547009,3.174603,6.105006,-8.547009,-0.767399,2.124542,0
0.049999,82.013189,117.424178,-171.542861,-8.212454,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,-0.278999,2.124542,0
0.051041,-2.505495,145.819783,-166.197806,9.047619,3.174603,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.134310,0
0.052083,-91.701101,160.518685,-133.459344,22.967033,6.105006,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.124542,0
0.053125,-135.463739,168.536267,-53.283518,7.655678,8.547009,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,0
0.054166,-153.169234,156.509894,33.907693,-11.274725,9.035409,-4.151404,-4.151404,-8.547009,3.663004,4.639805,-0.278999,2.114774,0
0.055208,-166.865938,106.400002,104.395607,-12.109890,8.058608,-0.732601,-6.593407,-7.570208,1.221001,7.081807,0.697802,2.134310,0
0.056250,-168.870333,24.553847,138.804399,3.758242,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.173382,0
0.057291,-149.494509,-63.973628,158.514289,19.904762,4.151404,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.278999,2.153846,0
0.058333,-83.683518,-119.094508,169.538465,11.274725,-0.244200,7.570208,-7.570208,0.244200,-7.570208,7.570208,-0.767399,2.173382,0
0.059374,1.169231,-147.824179,164.527476,-8.769231,-3.174603,8.547009,-6.105006,3.663004,-8.547009,5.128205,-0.278999,2.144078,0
0.060417,90.698903,-162.523081,131.454948,-18.512821,-6.105006,8.058608,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,0
0.061458,133.793410,-169.872531,50.276924,-4.871795,-8.058608,6.593407,1.221001,8.058608,-6.593407,-1.709402,-0.278999,2.114774,0
0.062499,151.832970,-158.514289,-35.243957,14.615385,-8.547009,4.151404,4.639805,8.547009,-4.151404,-4.639805,-0.278999,2.114774,0
0.063541,165.529674,-108.738464,-105.731870,16.007326,-8.058608,0.732601,7.570208,7.570208,-0.732601,-6.593407,-0.767399,2.134310,0
0.064583,166.865938,-26.224176,-141.810992,-0.139194,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.144078,0
0.065625,149.160443,62.303298,-160.852751,-15.450549,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.153846,0
0.066666,82.013189,117.090113,-171.208795,-7.655678,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.767399,2.153846,0
0.067708,-2.505495,145.819783,-166.197806,8.769231,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,2.173382,0
0.068750,-92.035167,160.518685,-133.459344,19.904762,6.105006,-8.547009,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.134310,0
0.069791,-135.129673,168.536267,-52.949452,7.934066,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,0
0.070833,-152.835168,156.843960,32.905495,-11.274725,9.035409,-3.663004,-4.639805,-8.547009,5.128205,4.639805,-0.278999,2.114774,0
0.071875,-167.200004,106.734068,104.395607,-12.388278,8.058608,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.072917,-169.204399,24.553847,139.472531,2.923077,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.134310,0
0.073958,-149.828575,-62.637364,159.182421,18.791209,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.134310,0
0.074999,-83.683518,-119.094508,169.538465,11.274725,0.244200,7.570208,-7.081807,0.244200,-7.570208,7.081807,-0.767399,2.144078,0
0.076042,1.169231,-148.826377,163.859344,-5.150183,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-1.255800,2.173382,0
0.077083,90.364837,-162.189015,131.454948,-18.791209,-6.593407,8.058608,-1.709402,6.105006,-8.058608,1.709402,-0.767399,2.134310,0
0.078124,133.793410,-169.872531,50.610990,-4.871795,-8.547009,6.593407,1.709402,8.058608,-6.593407,-1.221001,-0.767399,2.134310,0
0.079166,151.164839,-158.514289,-35.243957,11.274725,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.114774,0
0.080208,165.529674,-108.738464,-106.400002,16.007326,-8.058608,1.221001,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.124542,0
0.081249,167.534070,-26.558242,-141.476926,0.139194,-6.105006,-2.197802,8.058608,5.616606,2.686203,-8.058608,-0.278999,2.134310,0
0.082291,148.826377,62.303298,-160.518685,-16.285714,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.124542,0
0.083333,82.013189,117.424178,-171.542861,-7.655678,0.244200,-7.570208,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.124542,0
0.084375,-2.839561,145.485718,-165.863740,8.769231,3.174603,-8.058608,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.134310,0
0.085416,-92.035167,160.184619,-134.127476,23.523810,6.593407,-8.058608,2.197802,-5.616606,8.058608,-1.221001,-0.278999,2.144078,0
0.086458,-135.129673,168.536267,-53.617584,8.212454,8.058608,-6.593407,-0.732601,-8.058608,6.593407,1.709402,-0.767399,2.144078,0
0.087499,-152.835168,156.843960,33.239561,-11.274725,9.035409,-3.663004,-4.151404,-8.547009,4.151404,5.128205,-0.767399,2.124542,0
0.088542,-166.865938,107.068134,104.061541,-13.780220,8.058608,-0.244200,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.163614,0
0.089583,-169.204399,24.553847,139.472531,6.263736,6.593407,2.197802,-8.547009,-5.616606,-2.197802,8.058608,-0.767399,2.134310,0
0.090624,-149.828575,-63.973628,158.848355,19.069597,3.663004,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.134310,0
0.091666,-84.017584,-118.426376,169.538465,11.553114,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.081807,-0.278999,2.134310,0
0.092708,1.169231,-147.490113,164.193410,-5.150183,-3.174603,8.547009,-5.128205,3.174603,-8.547009,4.639805,-0.278999,2.144078,0
0.093749,90.364837,-162.523081,131.789014,-18.791209,-6.105006,8.547009,-1.709402,6.105006,-8.058608,1.709402,-0.278999,2.124542,0
0.094791,132.791212,-170.206597,51.279122,-4.315018,-8.058608,7.081807,1.709402,8.058608,-6.593407,-1.221001,-0.278999,2.124542,0
0.095833,151.498904,-158.848355,-35.243957,14.615385,-8.547009,4.639805,4.639805,8.547009,-3.663004,-4.639805,-4.186203,2.134310,0
0.096875,165.529674,-108.738464,-105.731870,16.007326,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.767399,2.144078,0
0.097916,167.534070,-26.224176,-141.142860,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-1.744200,2.153846,0
0.098958,148.492311,62.637364,-160.852751,-17.399267,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.058608,-0.767399,2.134310,0
0.100000,82.347255,117.090113,-171.542861,-8.212454,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.134310,0
0.101041,-1.837363,145.819783,-165.863740,8.490842,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,2.134310,0
0.102083,-91.701101,160.852751,-133.459344,21.018315,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.709402,-0.278999,2.124542,0
0.103124,-135.797805,168.536267,-52.949452,7.377289,8.547009,-6.593407,-0.732601,-8.058608,6.593407,1.709402,-0.278999,2.114774,0
0.104167,-153.169234,156.509894,32.905495,-11.274725,9.035409,-4.151404,-4.151404,-8.058608,4.151404,4.639805,-0.278999,2.124542,0
0.105208,-167.200004,106.734068,103.727475,-12.666667,8.547009,-0.732601,-7.081807,-7.570208,1.221001,7.081807,0.697802,2.134310,0
0.106249,-168.870333,24.887913,138.470333,4.871795,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.153846,0
0.107291,-149.828575,-63.639562,158.514289,18.791209,3.663004,5.616606,-8.547009,-2.686203,-5.616606,8.547009,-1.255800,2.153846,0
0.108333,-84.017584,-118.760442,169.872531,10.717949,0.244200,8.058608,-7.570208,0.244200,-7.570208,7.081807,-0.767399,2.192918,0
0.109375,1.169231,-147.824179,164.861542,-5.706960,-3.174603,10.012210,-5.128205,3.174603,-8.547009,4.639805,-0.767399,2.134310,0
0.110416,90.364837,-162.189015,131.789014,-18.791209,-6.105006,8.058608,-2.197802,5.128205,-8.058608,1.709402,-0.278999,2.124542,0
0.111458,133.793410,-169.872531,50.945056,-5.150183,-8.058608,6.593407,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.105006,0
0.112501,151.498904,-158.848355,-34.575825,14.058608,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.278999,2.105006,0
0.113541,165.529674,-108.738464,-105.397805,16.285714,-8.058608,0.732601,7.081807,8.058608,-0.732601,-7.081807,-0.767399,2.114774,0
0.114583,166.865938,-27.226374,-142.479124,1.531136,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,-0.767399,2.134310,0
0.115624,148.826377,61.969232,-160.852751,-15.450549,-3.174603,-5.616606,9.035409,3.174603,5.616606,-8.547009,1.674603,2.144078,0
0.116667,82.347255,117.090113,-171.542861,-8.769231,0.244200,-7.570208,7.570208,-0.244200,7.570208,-6.593407,-0.767399,2.134310,0
0.117708,-2.171429,145.819783,-166.197806,9.047619,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.639805,-0.278999,2.173382,0
0.118749,-91.701101,160.518685,-133.459344,22.410256,6.105006,-8.058608,2.197802,-6.105006,8.058608,-1.221001,-0.767399,2.153846,0
0.119792,-134.795607,168.536267,-53.617584,7.377289,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,0
0.120833,-152.835168,157.178025,32.237363,-10.996337,9.035409,-4.151404,-4.639805,-8.547009,3.663004,5.128205,-0.767399,2.114774,0
0.121874,-167.200004,107.402200,103.727475,-12.666667,8.547009,-0.732601,-6.593407,-7.570208,0.732601,7.081807,-0.278999,2.124542,0
0.122916,-169.204399,24.887913,139.472531,3.201465,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.134310,0
0.123958,-150.162641,-63.973628,158.848355,19.904762,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.134310,0
0.124999,-84.685716,-119.094508,169.204399,10.717949,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.570208,-0.767399,2.134310,0
0.126041,0.167033,-147.490113,163.859344,-4.871795,-3.174603,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.767399,2.202686,0
0.127083,90.030771,-162.523081,130.786816,-19.904762,-6.105006,8.547009,-2.197802,6.105006,-8.058608,1.709402,-0.767399,2.134310,0
0.128125,133.459344,-170.206597,51.613188,-3.758242,-8.058608,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.153846,0
0.129166,151.164839,-158.848355,-34.909891,11.553114,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.767399,2.114774,0
0.130208,165.529674,-108.738464,-106.065936,15.450549,-8.547009,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.134310,0
0.131249,167.534070,-26.892308,-141.142860,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.197802,-8.547009,-0.278999,2.144078,0
0.132292,148.492311,62.303298,-160.518685,-15.728938,-3.663004,-5.616606,9.035409,3.174603,5.616606,-8.547009,-0.278999,2.134310,0
0.133333,82.013189,117.424178,-171.876927,-8.769231,0.244200,-7.570208,7.570208,0.244200,8.058608,-7.081807,-0.278999,2.144078,1
0.134374,-2.171429,149.160443,-165.863740,9.047619,3.663004,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.144078,1
0.135416,-90.364837,160.184619,-134.127476,22.410256,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.153846,1
0.136458,-134.795607,168.870333,-53.951650,9.604396,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.767399,2.153846,1
0.137499,-152.501102,156.843960,32.237363,-10.996337,8.547009,-4.151404,-4.639805,-8.547009,4.151404,4.639805,-0.767399,2.134310,1
0.138541,-167.200004,107.402200,104.061541,-12.945055,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.114774,1
0.139583,-168.870333,24.887913,139.472531,3.479853,6.593407,2.197802,-8.547009,-6.105006,-1.709402,8.547009,-0.278999,2.144078,1
0.140625,-150.162641,-63.639562,158.514289,18.791209,3.663004,5.616606,-8.547009,-3.174603,-5.616606,8.547009,-0.767399,2.134310,1
0.141666,-84.685716,-118.426376,169.538465,10.996337,0.244200,7.570208,-7.570208,0.244200,-7.570208,7.081807,-0.767399,2.134310,1
0.142708,0.501099,-147.490113,164.861542,-5.706960,-3.174603,8.547009,-5.128205,3.663004,-8.547009,5.128205,-0.278999,2.134310,1
0.143750,90.030771,-162.523081,131.789014,-18.512821,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.124542,1
0.144792,132.457146,-170.540663,49.274726,-4.593407,-8.058608,7.081807,1.221001,8.058608,-6.105006,-1.221001,-0.278999,2.114774,1
0.145833,150.830773,-159.182421,-34.909891,15.450549,-8.547009,4.151404,4.639805,8.547009,-3.663004,-4.639805,-0.278999,2.114774,1
0.146874,165.863740,-109.072530,-105.731870,15.728938,-8.058608,1.221001,7.081807,8.058608,-0.732601,-7.081807,-1.255800,2.124542,1
0.147916,167.534070,-26.558242,-141.142860,0.417582,-6.105006,-2.197802,8.547009,6.105006,2.686203,-8.058608,0.209402,2.153846,1
0.148958,148.492311,61.969232,-160.518685,-16.007326,-3.174603,-5.128205,8.547009,3.174603,5.616606,-8.547009,-0.278999,2.173382,1
0.150000,82.681321,117.090113,-171.542861,-8.212454,0.244200,-7.570208,7.570208,-0.244200,7.570208,-7.081807,-0.278999,2.134310,1
0.151041,-1.503297,145.819783,-166.197806,8.769231,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,0.209402,2.134310,1
0.152083,-91.701101,160.518685,-134.127476,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.709402,-0.278999,2.114774,1
0.153124,-135.463739,168.536267,-53.283518,8.212454,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.709402,-0.278999,2.114774,1
0.154166,-153.169234,158.180223,32.905495,-10.996337,8.547009,-4.151404,-4.151404,-8.547009,3.663004,4.639805,-0.278999,2.114774,1
0.155208,-166.865938,107.068134,103.393409,-11.831502,8.058608,-0.732601,-7.081807,-7.570208,1.221001,7.081807,-1.255800,2.124542,1
0.156250,-169.204399,26.892308,138.470333,4.315018,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.547009,-0.767399,2.173382,1
0.157291,-150.162641,-63.639562,157.178025,18.234432,3.663004,5.616606,-8.547009,-2.686203,-5.128205,8.547009,-0.767399,2.144078,1
0.158333,-84.685716,-118.426376,169.872531,11.553114,0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,-0.767399,2.173382,1
0.159375,0.167033,-147.490113,164.527476,-1.809524,-3.174603,8.547009,-5.128205,3.663004,-8.058608,4.639805,-0.278999,2.144078,1
0.160417,89.696705,-162.189015,132.457146,-18.234432,-6.105006,8.058608,-2.197802,6.105006,-8.058608,1.709402,-0.278999,2.124542,1
0.161458,133.125278,-170.206597,51.613188,-4.036630,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.709402,-0.278999,2.114774,1
0.162499,151.498904,-159.182421,-34.575825,19.347985,-8.547009,4.151404,4.639805,9.035409,-3.663004,-4.639805,-0.278999,2.124542,1
0.163541,165.195608,-109.072530,-105.731870,15.450549,-7.570208,1.221001,7.081807,8.058608,-0.732601,-7.081807,-0.278999,2.124542,1
0.164584,167.200004,-27.560440,-141.476926,0.417582,-6.105006,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.278999,2.134310,1
0.165624,149.494509,61.635166,-160.518685,-16.285714,-3.174603,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.767399,2.144078,1
0.166666,83.015386,116.756047,-172.210993,-8.769231,0.244200,-7.570208,7.570208,0.244200,7.570208,-7.081807,-0.767399,2.183150,1
0.167708,-1.503297,145.485718,-166.531872,9.326007,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.767399,2.153846,1
0.168750,-91.032969,160.518685,-134.461541,22.688645,6.105006,-8.547009,2.197802,-6.105006,8.547009,-1.709402,-0.278999,2.134310,1
0.169791,-134.795607,168.870333,-53.617584,7.934066,8.058608,-6.593407,-1.221001,-8.058608,6.593407,1.709402,-0.767399,2.124542,1
0.170833,-152.501102,157.178025,31.903297,-10.717949,9.035409,-3.663004,-4.151404,-8.547009,4.639805,4.639805,-0.278999,2.114774,1
0.171875,-167.200004,107.736266,103.727475,-12.666667,8.058608,-0.732601,-7.081807,-7.570208,0.732601,7.081807,-0.278999,2.124542,1
0.172916,-123.771431,14.531868,130.452750,5.706960,8.058608,2.197802,-9.035409,-7.081807,-1.709402,9.035409,-0.278999,2.192918,1
0.173958,-183.235169,-38.918682,164.527476,-17.677656,5.128205,3.663004,-8.547009,-4.639805,-3.174603,8.058608,-0.278999,2.319902,1
0.175000,-92.369233,-94.039563,161.854949,35.494505,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.310134,1
0.176041,-86.690112,-90.364837,166.197806,-7.098901,-5.616606,13.919414,-7.570208,6.105006,-13.919414,7.081807,-0.767399,2.417582,1
0.177083,-38.584616,-46.268133,173.213191,-49.692308,-19.780220,23.687424,-3.174603,20.757021,-23.687424,2.686203,-0.767399,2.847375,1
0.178124,7.516484,-4.509890,142.813190,-45.238095,-40.293040,37.362637,3.663004,41.269841,-37.362637,-3.663004,-0.278999,4.459096,1
0.179166,-27.226374,-43.929671,-48.940660,32.153846,-65.201465,53.968254,11.477411,65.201465,-54.456654,-10.989011,-0.767399,7.565324,1
0.180209,0.835165,-19.876924,-185.573631,62.776557,-84.249084,71.062271,12.454212,84.737485,-71.062271,-12.454212,-0.767399,11.443223,1
0.181249,177.221982,153.837366,-141.142860,-46.630037,-91.575092,77.899878,13.431013,91.086691,-77.411477,-12.454212,0.209402,11.277167,1
0.182291,195.261543,171.876927,-122.769234,-75.582418,-76.434676,67.643468,8.058608,75.457875,-66.666667,-7.570208,0.209402,11.970696,1
0.183333,-0.501099,-20.545055,-240.360445,105.926740,-54.456654,52.014652,1.221001,53.479853,-51.526252,-1.221001,0.209402,7.809524,1
0.184375,-18.540660,-31.903297,-167.200004,99.802198,-34.432234,35.897436,-1.709402,33.455433,-34.920635,2.686203,0.209402,3.423687,1
0.185416,85.353848,76.334068,-5.846154,-69.457875,-17.826618,23.687424,-6.105006,17.338217,-22.710623,6.593407,-0.278999,0.288156,1
0.186458,53.283518,44.597803,-30.567034,-29.926740,-6.105006,15.384615,-9.523810,6.105006,-14.407814,10.012210,-4.186203,-0.620269,1
0.187499,-35.578023,-40.254946,-56.624177,76.139194,5.128205,7.570208,-12.942613,-5.128205,-6.593407,12.942613,-0.767399,0.092796,1
0.188542,12.861539,13.195605,73.327474,-30.483516,14.896215,1.709402,-17.338217,-14.896215,-1.221001,16.849817,-0.767399,0.815629,1
0.189583,-36.246155,-35.578023,138.804399,-25.194139,19.291819,-2.197802,-17.338217,-19.291819,2.686203,16.849817,-0.278999,2.427350,1
0.190624,-137.468135,-134.127476,126.109893,34.937729,16.361416,-3.663004,-12.942613,-15.873016,3.663004,12.454212,-0.767399,3.306471,1
0.191666,-87.024178,-83.015386,205.951653,-30.483516,7.081807,-3.663004,-3.174603,-7.081807,4.639805,2.686203,-0.278999,2.798535,1
0.192708,-79.340661,-79.006595,141.142860,0.417582,-3.174603,-2.197802,5.616606,3.174603,2.686203,-5.616606,-0.767399,1.509158,1
0.193750,-48.272529,-49.274726,78.672529,3.479853,-12.454212,2.686203,10.012210,12.454212,-1.709402,-10.012210,-0.767399,0.766789,1
0.194791,55.287913,50.610990,80.676925,-59.714286,-23.199023,11.477411,11.477411,23.199023,-11.477411,-10.989011,-0.767399,1.489621,1
0.195833,-7.516484,-15.534066,-53.617584,39.948718,-34.920635,20.757021,13.431013,34.432234,-20.757021,-13.431013,-0.767399,3.619048,1
0.196875,-47.938463,-57.960441,-164.861542,75.582418,-44.200244,27.106227,15.873016,44.200244,-27.594628,-15.873016,-1.255800,6.119658,1
0.197916,100.720881,88.694507,-78.338463,-44.124542,-49.572650,31.501832,17.338217,49.084249,-31.013431,-16.361416,-1.255800,7.643468,1
0.198958,175.551652,162.523081,-69.652749,-75.582418,-42.735043,27.106227,14.896215,41.758242,-26.129426,-13.919414,-0.767399,7.409035,1
0.200000,35.243957,22.883517,-212.632972,71.684982,-27.594628,21.245421,5.616606,27.106227,-20.757021,-4.639805,-0.767399,5.250305,1
0.201041,15.868132,8.184616,-188.246158,56.373626,-12.942613,15.873016,-4.151404,12.454212,-15.384615,4.639805,-0.767399,2.349206,1
0.202082,91.032969,85.019782,-25.556045,-46.073260,-1.709402,11.965812,-10.989011,1.221001,-10.989011,11.477411,-0.278999,-0.024420,1
0.203124,4.509890,0.835165,-39.586814,5.150183,6.593407,5.128205,-12.454212,-7.081807,-4.639805,12.942613,-0.278999,-0.590965,1
0.204166,-38.918682,-39.252748,-10.857143,27.699634,14.896215,-1.221001,-13.919414,-14.896215,1.709402,14.407814,-0.767399,0.219780,1
0.205208,15.868132,18.540660,104.729673,-40.505495,22.222222,-6.593407,-15.873016,-22.222222,7.081807,15.873016,-0.767399,1.450549,1
0.206249,-44.931869,-42.259342,111.745057,1.531136,24.664225,-9.523810,-15.384615,-24.175824,10.012210,15.873016,-0.278999,2.993895,1
0.207291,-129.116486,-123.771431,92.369233,48.857143,20.757021,-9.035409,-11.965812,-20.268620,9.035409,11.477411,-0.767399,3.765568,1
0.208334,-66.980221,-61.301100,177.221982,-34.102564,11.965812,-8.058608,-4.151404,-11.477411,8.547009,3.663004,-0.767399,3.218559,1
0.209374,-66.646155,-63.973628,148.826377,-9.604396,1.709402,-6.593407,4.639805,-1.709402,7.081807,-5.128205,-0.767399,1.802198,1
0.210416,-68.316485,-66.980221,75.331870,16.842491,-7.570208,-3.663004,10.989011,7.570208,4.151404,-10.500611,-0.278999,0.669109,1
0.211458,36.580221,34.909891,90.364837,-55.816850,-16.849817,2.197802,13.919414,16.849817,-2.197802,-13.431013,-0.767399,0.766789,1
0.212500,15.200000,7.850550,-24.887913,6.263736,-26.617827,9.523810,16.849817,26.617827,-9.035409,-16.361416,-0.278999,2.271062,1
0.213541,-41.591210,-49.274726,-159.850553,83.655678,-33.455433,14.896215,17.826618,33.455433,-14.896215,-17.338217,-0.278999,4.634921,1
0.214582,85.019782,76.000002,-100.386815,-23.523810,-36.385836,19.291819,16.361416,35.897436,-18.803419,-15.873016,-0.278999,6.383394,1
0.215624,163.525278,151.832970,-71.991210,-75.025641,-30.525031,16.361416,12.942613,29.548230,-15.873016,-11.965812,-0.767399,6.158730,1
0.216667,39.586814,29.230770,-189.916488,62.219780,-18.315018,12.454212,4.151404,17.826618,-12.454212,-3.663004,-0.767399,4.332112,1
0.217708,21.547253,15.200000,-165.195608,43.289377,-6.105006,9.523810,-4.151404,5.616606,-9.035409,4.639805,-0.278999,1.958486,1
0.218749,82.681321,77.670331,-38.584616,-41.340659,3.174603,6.105006,-10.012210,-3.663004,-5.616606,10.500611,-0.278999,0.190476,1
0.219791,1.837363,-2.171429,-56.958243,19.904762,10.989011,1.221001,-12.942613,-11.477411,-0.732601,13.431013,-0.278999,-0.004884,1
0.220833,-32.237363,-31.235166,-18.206594,29.926740,19.291819,-5.128205,-15.384615,-19.780220,5.128205,15.384615,-0.278999,1.069597,1
0.221874,23.885715,28.228572,114.417585,-49.692308,26.617827,-10.012210,-16.849817,-26.617827,10.012210,16.849817,-0.278999,2.974359,1
0.222916,-50.276924,-45.934067,116.087915,-1.809524,29.059829,-12.942613,-16.361416,-28.571429,13.431013,15.873016,0.209402,4.732601,1
0.223958,-144.483520,-137.802201,92.703299,57.208791,24.664225,-12.942613,-12.454212,-24.175824,12.454212,11.477411,0.209402,5.162393,1
0.225000,-64.975826,-57.960441,183.569235,-36.886447,14.407814,-11.477411,-3.663004,-14.896215,11.965812,3.174603,-0.278999,4.107448,1
0.226041,-56.958243,-53.617584,148.826377,-15.728938,4.151404,-10.012210,5.128205,-4.151404,10.012210,-5.616606,-0.767399,2.417582,1
0.227083,-69.652749,-67.648353,60.298902,22.131868,-4.639805,-6.593407,10.989011,5.128205,6.593407,-10.989011,-0.767399,1.216117,1
0.228125,31.903297,30.567034,79.340661,-45.238095,-12.942613,-0.244200,13.431013,13.919414,0.244200,-13.431013,-0.278999,1.401709,1
0.229166,21.547253,15.868132,-14.865934,-4.871795,-23.687424,6.593407,16.361416,23.687424,-7.081807,-15.873016,-0.767399,2.866911,1
0.230208,-41.257144,-48.940660,-152.167036,77.252747,-30.525031,11.965812,17.826618,30.525031,-11.965812,-17.826618,-0.278999,4.791209,1
0.231249,71.657144,63.305496,-109.072530,-10.996337,-33.943834,15.873016,17.338217,32.967033,-15.384615,-16.849817,-0.278999,6.295482,1
0.232292,161.186817,151.498904,-76.334068,-71.128205,-28.083028,12.942613,13.919414,26.617827,-12.454212,-12.942613,-0.278999,6.119658,1
0.233333,48.940660,39.586814,-189.582422,54.981685,-15.384615,9.035409,5.128205,14.896215,-9.523810,-4.151404,0.209402,4.293040,1
0.234374,29.230770,23.551649,-163.859344,39.670330,-3.174603,6.105006,-3.663004,2.686203,-6.105006,4.639805,0.209402,2.046398,1
0.235416,76.000002,71.657144,-44.263737,-33.824176,6.593407,3.174603,-10.012210,-6.593407,-2.197802,10.500611,-0.278999,0.444444,1
0.236458,-10.523077,-13.195605,-60.967034,28.534799,14.896215,-2.686203,-12.454212,-14.407814,3.174603,12.942613,-0.767399,0.385836,1
0.237499,-30.901100,-28.896704,-4.175824,23.245421,23.199023,-8.547009,-15.384615,-23.687424,9.035409,15.384615,-0.767399,1.704518,1
0.238541,27.226374,33.573627,127.780223,-55.538462,30.036630,-11.477411,-17.338217,-30.525031,13.919414,17.338217,-0.278999,3.804640,1
0.239583,-56.624177,-52.281320,114.083519,0.974359,32.967033,-16.849817,-16.849817,-32.967033,16.361416,16.849817,0.209402,5.494505,1
0.240625,-150.496707,-142.813190,86.021980,63.333333,28.083028,-15.384615,-13.431013,-27.594628,14.896215,12.942613,-0.278999,5.777778,1
0.241666,-62.303298,-54.953847,183.235169,-40.783883,16.849817,-12.454212,-4.639805,-16.849817,12.454212,4.639805,-0.278999,4.507937,1
0.242708,-51.279122,-47.604397,153.169234,-19.904762,6.105006,-10.012210,4.151404,-5.616606,10.500611,-4.151404,-0.278999,2.632479,1
0.243750,-69.986815,-67.648353,57.960441,24.358974,-3.663004,-6.593407,10.500611,4.151404,6.593407,-10.012210,0.209402,1.284493,1
0.244791,29.230770,29.230770,74.997804,-43.567766,-13.431013,-0.244200,13.431013,13.431013,0.732601,-12.942613,-0.278999,1.411477,1
0.245833,22.215385,18.206594,-15.200000,-4.593407,-23.199023,6.593407,16.361416,23.199023,-6.105006,-15.873016,-0.767399,2.808303,1
0.246874,-38.918682,-47.270331,-154.505498,77.252747,-30.525031,11.477411,18.803419,30.525031,-11.477411,-18.315018,-0.767399,4.849817,1
0.247916,68.650551,61.969232,-114.083519,-7.377289,-33.455433,14.407814,18.315018,32.478632,-14.407814,-17.338217,-0.767399,6.344322,1
0.248958,159.516487,150.162641,-80.008793,-68.901099,-26.617827,11.477411,14.407814,26.129426,-11.477411,-13.431013,0.209402,6.178266,1
0.249999,51.947254,42.927473,-185.907696,50.527473,-14.407814,8.058608,5.616606,13.919414,-8.058608,-5.128205,0.209402,4.410256,1
0.251041,33.573627,27.894506,-159.182421,34.937729,-2.197802,4.639805,-2.686203,1.709402,-4.151404,3.663004,-0.278999,2.192918,1
0.252083,71.991210,67.648353,-48.272529,-28.813187,8.058608,1.221001,-9.523810,-8.058608,-0.732601,10.012210,-0.278999,0.698413,1
0.253124,-16.870330,-18.206594,-64.641760,34.659341,16.849817,-4.639805,-12.454212,-16.849817,5.128205,12.942613,-0.278999,0.737485,1
0.254166,-29.564836,-27.226374,0.501099,18.791209,26.129426,-10.989011,-15.873016,-26.129426,11.477411,15.384615,0.209402,2.075702,1
0.255208,30.567034,36.580221,136.465937,-61.384615,33.455433,-15.384615,-18.315018,-33.455433,16.361416,17.826618,0.209402,4.166056,1
0.256250,-61.635166,-55.621979,116.421981,5.428571,35.897436,-18.803419,-17.338217,-35.897436,18.803419,17.338217,-0.278999,5.963370,1
0.257291,-155.507696,-147.824179,85.687914,65.282051,30.036630,-16.361416,-13.919414,-29.548230,16.361416,13.431013,-0.278999,6.090354,1
0.258333,-62.637364,-54.953847,182.232971,-38.278388,18.315018,-13.431013,-5.616606,-18.315018,13.431013,5.128205,0.209402,4.732601,1
0.259374,-60.632968,-27.226374,142.145058,-10.439560,6.105006,-9.523810,3.174603,-5.616606,9.523810,-3.663004,0.209402,2.739927,1
0.260417,-108.738464,-30.232968,58.628573,14.893773,-5.616606,-2.686203,9.035409,6.593407,2.686203,-9.035409,-0.278999,1.538462,1
0.261458,85.019782,6.848352,58.628573,-10.717949,-17.338217,6.105006,10.989011,17.338217,-5.616606,-12.454212,-0.278999,1.948718,1
0.262499,152.835168,-142.813190,-26.892308,-23.802198,-16.361416,2.197802,13.919414,15.384615,-1.221001,-13.919414,-0.278999,2.915751,1
0.263541,213.969236,-173.547257,-109.406596,48.021978,-5.616606,-9.523810,14.896215,5.128205,9.523810,-14.407814,-0.278999,2.993895,1
0.264584,123.437365,-99.718684,-136.465937,24.915751,6.593407,-21.245421,14.407814,-6.593407,21.733822,-13.431013,-0.278999,2.280830,1
