1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,171.876927,-161.186817,10.523077,-6.263736,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.681319,0
0.001042,180.562641,-133.793410,-89.696705,15.450549,-8.058608,5.128205,3.174603,8.547009,-5.128205,-3.174603,-0.767399,2.700855,0
0.002084,164.861542,-77.002200,-163.859344,25.194139,-8.058608,2.686203,5.616606,8.058608,-1.709402,-6.105006,-0.278999,2.691087,0
0.003125,154.171432,17.204396,-181.898905,4.593407,-6.593407,-0.732601,7.570208,7.081807,1.221001,-7.570208,-0.278999,2.700855,0
0.004167,120.430772,111.076926,-177.890114,-16.842491,-4.151404,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.700855,0
0.005209,43.929671,167.200004,-165.195608,-13.780220,-1.221001,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.710623,0
0.006250,-55.956045,181.564839,-148.492311,10.161172,2.197802,-8.058608,6.593407,-1.221001,8.058608,-5.616606,-0.278999,2.720391,0
0.007292,-139.806597,169.538465,-104.061541,26.586081,5.128205,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.767399,2.788767,0
0.008335,-173.881323,159.182421,-13.529671,10.996337,7.081807,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.700855,0
0.009376,-182.567037,132.123080,87.024178,-9.604396,8.058608,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.749695,0
0.010417,-166.197806,75.331870,161.854949,-22.410256,8.058608,-2.197802,-5.616606,-8.058608,2.197802,6.105006,-0.278999,2.691087,0
0.011458,-156.175828,-18.206594,179.560444,-0.974359,7.081807,0.732601,-8.058608,-7.081807,-0.732601,7.570208,-0.278999,2.700855,0
0.012500,-122.101102,-113.081321,175.885718,21.853480,5.128205,4.151404,-8.058608,-4.639805,-4.151404,8.547009,-0.278999,2.710623,0
0.013542,-45.934067,-168.870333,163.525278,18.234432,1.709402,6.593407,-7.570208,-1.221001,-6.593407,8.058608,-0.278999,2.710623,0
0.014584,53.283518,-183.569235,146.153849,-5.706960,-1.221001,8.058608,-6.105006,2.197802,-7.570208,5.616606,-0.278999,2.720391,0
0.015625,137.134069,-172.545059,101.389013,-21.575092,-4.639805,8.547009,-3.174603,4.639805,-8.058608,3.174603,-0.278999,2.691087,0
0.016667,170.206597,-161.854949,10.857143,-5.706960,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,1.186203,2.720391,0
0.017710,180.562641,-134.127476,-89.028573,14.893773,-8.058608,5.616606,2.686203,8.547009,-4.639805,-2.686203,-0.767399,2.720391,0
0.018750,164.527476,-77.670331,-163.525278,26.864469,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.720391,0
0.019792,154.171432,16.536264,-181.564839,5.150183,-7.081807,-1.221001,8.058608,6.593407,1.221001,-7.570208,-0.278999,2.778999,0
0.020834,120.430772,110.408794,-177.890114,-17.956044,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.720391,0
0.021876,44.597803,166.865938,-165.529674,-14.893773,-1.221001,-5.616606,8.058608,1.709402,5.128205,-7.570208,-0.278999,2.710623,0
0.022917,-54.953847,181.898905,-148.826377,9.047619,1.709402,-8.058608,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.720391,0
0.023959,-139.806597,170.540663,-103.393409,26.029304,4.639805,-8.058608,3.174603,-4.639805,8.058608,-3.174603,-0.278999,2.691087,0
0.025000,-173.547257,159.182421,-13.195605,10.439560,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.244200,-0.278999,2.691087,0
0.026043,-183.235169,132.123080,86.356046,-10.717949,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.710623,0
0.027084,-166.197806,75.665936,161.186817,-21.296703,8.547009,-2.197802,-5.616606,-7.570208,2.197802,6.105006,-0.767399,2.749695,0
0.028125,-156.509894,-18.206594,179.560444,0.974359,7.081807,1.221001,-7.570208,-6.593407,-0.732601,7.570208,-0.767399,2.710623,0
0.029167,-122.435168,-112.747255,175.885718,21.296703,4.639805,3.663004,-8.058608,-4.151404,-4.151404,8.058608,-0.278999,2.720391,0
0.030209,-46.602199,-168.870333,163.191212,19.347985,1.709402,6.593407,-8.058608,-1.221001,-6.593407,7.570208,-0.767399,2.710623,0
0.031250,52.615386,-183.903301,146.821981,-5.428571,-1.221001,8.058608,-6.105006,1.709402,-8.058608,5.616606,-0.278999,2.720391,0
0.032292,137.134069,-172.545059,101.389013,-22.688645,-4.639805,8.058608,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.691087,0
0.033334,172.210993,-161.520883,11.191209,-6.820513,-7.081807,7.570208,-0.244200,7.081807,-7.081807,1.709402,-0.278999,2.691087,0
0.034375,179.560444,-133.793410,-89.028573,15.172161,-8.058608,5.616606,2.686203,8.058608,-4.639805,-2.686203,-0.278999,2.700855,0
0.035417,164.193410,-78.338463,-164.193410,25.750916,-8.058608,2.197802,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.700855,0
0.036458,154.839564,15.534066,-181.564839,4.871795,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,0.209402,2.710623,0
0.037501,120.764838,110.408794,-178.558246,-17.120879,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.739927,0
0.038542,44.597803,166.865938,-165.529674,-14.615385,-1.221001,-6.593407,8.058608,1.221001,6.593407,-7.570208,-0.767399,2.710623,0
0.039583,-54.285715,181.898905,-148.826377,9.326007,1.709402,-8.547009,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.759463,0
0.040625,-139.472531,170.540663,-103.059343,27.699634,4.639805,-8.058608,3.174603,-4.639805,8.058608,-2.686203,-0.767399,2.681319,0
0.041668,-173.213191,159.516487,-14.197803,10.996337,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.244200,-0.278999,2.691087,0
0.042708,-182.901103,132.457146,86.690112,-11.831502,8.058608,-5.128205,-2.197802,-8.058608,5.128205,3.174603,-0.278999,2.710623,0
0.043750,-166.197806,76.000002,161.520883,-22.131868,8.547009,-2.197802,-5.616606,-8.058608,2.197802,6.105006,-0.278999,2.700855,0
0.044792,-156.843960,-17.872528,179.560444,-0.417582,7.081807,0.732601,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.700855,0
0.045834,-122.769234,-112.747255,174.883520,21.853480,4.639805,4.151404,-8.058608,-3.663004,-3.663004,8.058608,-0.278999,2.710623,0
0.046875,-46.936265,-168.870333,162.857146,19.069597,1.709402,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.730159,0
0.047917,51.947254,-183.903301,145.485718,-6.542125,-1.709402,8.058608,-6.105006,2.197802,-7.570208,5.616606,-0.767399,2.730159,0
0.048958,136.800003,-172.210993,101.389013,-21.575092,-4.639805,8.058608,-3.174603,4.639805,-8.058608,3.663004,-0.767399,2.720391,0
0.050001,171.542861,-161.520883,11.859341,-5.150183,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.051042,180.896707,-134.461541,-88.360442,15.728938,-8.058608,5.128205,3.174603,8.547009,-5.128205,-3.174603,-0.767399,2.710623,0
0.052096,164.527476,-75.665936,-164.193410,26.029304,-8.058608,3.174603,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.700855,0
0.053128,154.171432,16.202198,-181.564839,4.871795,-7.081807,-0.732601,8.058608,6.593407,1.221001,-7.570208,-0.278999,2.700855,0
0.054174,120.096706,110.742860,-178.224180,-17.677656,-4.151404,-3.663004,8.547009,5.128205,4.151404,-8.058608,0.209402,2.710623,0
0.055219,43.929671,166.865938,-165.195608,-14.336996,-1.221001,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.710623,0
0.056259,-56.290111,181.564839,-148.158245,9.882784,2.197802,-8.058608,6.105006,-1.709402,8.058608,-6.105006,-0.278999,2.720391,0
0.057299,-140.808794,170.206597,-103.059343,27.142857,5.128205,-8.058608,3.663004,-4.639805,8.058608,-2.686203,-0.278999,2.700855,0
0.058334,-173.213191,159.850553,-14.531868,10.439560,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.244200,-0.278999,2.700855,0
0.059375,-182.567037,132.123080,86.021980,-9.882784,8.547009,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.730159,0
0.060417,-166.531872,76.668134,161.520883,-22.688645,8.058608,-2.686203,-6.105006,-8.058608,2.197802,6.105006,-0.278999,2.700855,0
0.061459,-156.509894,-17.204396,178.892312,-0.417582,7.081807,0.732601,-8.058608,-7.081807,-0.732601,7.570208,-0.278999,2.700855,0
0.062500,-122.769234,-111.410991,176.219784,21.018315,5.128205,4.151404,-9.035409,-4.151404,-3.663004,8.058608,-0.278999,2.710623,0
0.063541,-47.270331,-168.536267,163.525278,18.512821,1.709402,6.593407,-8.058608,-1.221001,-6.105006,7.570208,-0.278999,2.710623,0
0.064584,51.613188,-183.903301,147.156047,-5.428571,-1.709402,8.058608,-6.105006,1.709402,-8.058608,6.105006,-0.278999,2.720391,0
0.065626,136.131871,-173.547257,101.389013,-21.853480,-4.639805,8.547009,-3.663004,4.639805,-8.058608,3.174603,-0.278999,2.691087,0
0.066667,171.208795,-162.189015,11.525275,-6.542125,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.067708,180.562641,-134.461541,-87.692310,16.842491,-8.058608,5.128205,2.686203,8.058608,-5.128205,-3.174603,-0.767399,2.710623,0
0.068750,164.861542,-79.006595,-163.191212,26.307692,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.730159,0
0.069793,154.839564,15.200000,-181.230773,3.479853,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.691087,0
0.070833,121.098904,109.406596,-178.224180,-17.956044,-4.639805,-4.151404,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.710623,0
0.071875,45.600001,166.865938,-165.863740,-14.893773,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.700855,0
0.072917,-53.283518,181.898905,-149.160443,8.212454,1.709402,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.710623,0
0.073959,-139.472531,171.208795,-104.061541,26.029304,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.691087,0
0.075000,-173.547257,159.516487,-14.865934,11.274725,7.570208,-7.081807,0.244200,-6.593407,7.570208,-0.244200,-0.278999,2.691087,0
0.076042,-182.232971,132.123080,85.019782,-10.717949,8.547009,-5.128205,-2.197802,-8.058608,5.128205,3.174603,-0.767399,2.710623,0
0.077083,-166.197806,77.336265,160.518685,-22.410256,8.058608,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.759463,0
0.078126,-156.843960,-16.870330,178.558246,-3.201465,7.081807,0.732601,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.720391,0
0.079167,-122.769234,-111.410991,175.885718,21.018315,4.639805,4.151404,-8.058608,-4.151404,-3.663004,8.058608,0.697802,2.730159,0
0.080208,-47.604397,-168.536267,163.525278,19.069597,1.709402,6.593407,-8.058608,-1.221001,-6.105006,7.570208,-0.767399,2.710623,0
0.081250,51.279122,-183.903301,146.821981,-5.706960,-1.709402,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.720391,0
0.082292,136.131871,-172.545059,102.057145,-22.131868,-4.639805,8.547009,-3.663004,4.151404,-8.058608,3.174603,-0.278999,2.691087,0
0.083333,171.542861,-161.854949,12.861539,-7.098901,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.084375,180.562641,-134.795607,-88.026376,15.172161,-7.570208,5.616606,3.174603,8.058608,-5.128205,-2.686203,-0.278999,2.700855,0
0.085417,164.193410,-79.674727,-164.527476,26.864469,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.616606,-0.278999,2.700855,0
0.086459,154.839564,14.531868,-181.230773,4.315018,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.739927,0
0.087500,121.432970,108.738464,-177.890114,-15.450549,-4.639805,-4.151404,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.720391,0
0.088542,45.934067,166.197806,-165.863740,-14.615385,-1.709402,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.730159,0
0.089584,-52.949452,181.898905,-149.494509,7.655678,1.709402,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.720391,0
0.090625,-138.136267,170.874729,-104.729673,26.029304,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.691087,0
0.091667,-172.879125,159.850553,-14.865934,10.996337,7.081807,-7.081807,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.691087,0
0.092708,-182.567037,132.457146,85.019782,-11.274725,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,0.209402,2.710623,0
0.093751,-167.200004,77.670331,160.852751,-22.688645,8.547009,-2.197802,-5.616606,-8.058608,2.197802,5.616606,-0.278999,2.700855,0
0.094792,-157.512091,-17.204396,179.226378,-0.695971,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.700855,0
0.095833,-122.769234,-111.410991,171.876927,20.739927,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.720391,0
0.096875,-47.938463,-168.202202,162.857146,19.347985,1.709402,6.593407,-8.058608,-1.221001,-6.105006,8.058608,-0.767399,2.769231,0
0.097918,50.945056,-183.903301,147.490113,-6.542125,-1.709402,8.058608,-6.105006,1.709402,-7.570208,5.616606,-0.767399,2.730159,0
0.098959,135.797805,-172.545059,102.725277,-21.575092,-4.639805,8.547009,-3.663004,4.639805,-7.570208,3.174603,-0.278999,2.798535,0
0.100000,171.208795,-161.854949,12.861539,-4.315018,-7.081807,7.570208,0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,0
0.101042,180.896707,-134.795607,-87.024178,14.615385,-8.058608,5.616606,2.686203,8.058608,-5.616606,-2.686203,-0.278999,2.710623,0
0.102084,164.861542,-79.674727,-162.857146,26.029304,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.700855,0
0.103125,155.173630,14.197803,-180.896707,4.871795,-7.081807,-0.732601,7.570208,6.593407,1.221001,-7.570208,-0.278999,2.700855,0
0.104167,121.098904,108.738464,-178.224180,-17.120879,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.700855,0
0.105209,45.934067,166.197806,-166.197806,-14.615385,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.710623,0
0.106252,-52.949452,181.898905,-149.494509,7.934066,1.709402,-8.058608,6.105006,-1.709402,8.058608,-6.105006,-0.767399,2.730159,0
0.107292,-137.802201,170.874729,-104.729673,26.029304,4.639805,-8.058608,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.700855,0
0.108334,-172.879125,159.850553,-15.868132,11.274725,7.081807,-7.081807,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.720391,0
0.109376,-182.901103,133.125278,84.685716,-9.326007,8.058608,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.700855,0
0.110417,-166.197806,78.004397,160.852751,-23.245421,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.691087,0
0.111459,-157.178025,-15.868132,178.558246,-1.252747,7.081807,0.732601,-8.058608,-6.593407,-0.732601,7.570208,-0.278999,2.700855,0
0.112500,-123.437365,-110.742860,176.219784,21.575092,5.128205,4.151404,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.710623,0
0.113542,-48.940660,-168.536267,163.859344,19.069597,1.709402,6.593407,-7.570208,-1.221001,-6.593407,7.570208,-0.278999,2.710623,0
0.114584,49.942858,-184.237367,147.824179,-4.871795,-1.221001,8.058608,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.720391,0
0.115625,136.131871,-173.213191,103.059343,-21.853480,-4.639805,8.058608,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.700855,0
0.116667,171.208795,-162.857146,13.195605,-6.263736,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.710623,0
0.117709,180.896707,-135.129673,-86.690112,16.285714,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.767399,2.720391,0
0.118750,164.527476,-80.676925,-162.523081,26.586081,-8.058608,3.663004,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.749695,0
0.119792,155.173630,13.529671,-180.562641,4.593407,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.710623,0
0.120833,121.767036,108.404398,-178.558246,-17.120879,-5.128205,-3.663004,8.547009,4.151404,4.151404,-8.058608,0.209402,2.710623,0
0.121876,46.602199,166.197806,-165.863740,-15.450549,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.700855,0
0.122917,-51.279122,181.898905,-149.828575,8.212454,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.767399,2.720391,0
0.123958,-137.468135,170.874729,-105.397805,24.358974,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.278999,2.700855,0
0.125000,-173.547257,159.850553,-16.870330,10.996337,7.081807,-7.081807,0.244200,-6.593407,7.570208,0.244200,-0.278999,2.691087,0
0.126042,-182.901103,132.791212,84.351650,-10.717949,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,0.209402,2.720391,0
0.127083,-166.531872,78.672529,161.520883,-22.688645,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.700855,0
0.128125,-157.178025,-15.534066,178.224180,-0.139194,7.570208,1.221001,-8.058608,-7.081807,-0.244200,8.058608,1.186203,2.720391,0
0.129167,-123.771431,-110.408794,175.551652,21.296703,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.767399,2.710623,0
0.130209,-48.940660,-168.202202,163.525278,18.791209,1.709402,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.710623,0
0.131250,49.942858,-183.903301,147.490113,-5.150183,-1.709402,7.570208,-6.105006,1.709402,-8.058608,6.105006,-0.278999,2.710623,0
0.132292,135.129673,-172.879125,103.059343,-21.575092,-4.639805,8.547009,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.710623,0
0.133334,170.540663,-161.854949,13.863737,-7.377289,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,0.209402,2.681319,1
0.134375,180.896707,-134.795607,-86.021980,14.058608,-8.058608,5.616606,2.686203,8.058608,-5.128205,-3.174603,-0.278999,2.700855,1
0.135417,165.195608,-81.679123,-163.191212,27.142857,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.700855,1
0.136458,155.507696,13.863737,-180.896707,5.985348,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-0.767399,2.710623,1
0.137500,121.767036,108.070332,-178.224180,-16.842491,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.767399,2.720391,1
0.138542,46.936265,166.197806,-166.197806,-15.172161,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.700855,1
0.139584,-50.945056,181.898905,-149.828575,9.047619,1.709402,-8.058608,5.616606,-1.221001,8.058608,-5.616606,-0.278999,2.710623,1
0.140625,-137.468135,170.874729,-105.731870,24.915751,4.639805,-8.058608,3.663004,-4.151404,8.058608,-2.686203,-0.278999,2.691087,1
0.141667,-172.879125,159.850553,-16.536264,11.274725,7.081807,-7.081807,0.732601,-6.593407,7.081807,0.244200,0.209402,2.691087,1
0.142708,-182.232971,133.125278,84.017584,-10.439560,8.058608,-5.128205,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.700855,1
0.143750,-166.531872,79.006595,160.518685,-23.523810,8.058608,-2.197802,-5.616606,-7.570208,2.197802,5.616606,-0.278999,2.691087,1
0.144792,-157.846157,-15.534066,178.892312,-0.695971,7.081807,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.700855,1
0.145834,-125.107695,-110.074728,176.219784,21.018315,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.710623,1
0.146875,-48.940660,-168.202202,163.191212,18.512821,1.709402,6.593407,-8.058608,-1.221001,-6.105006,8.058608,-0.767399,2.818071,1
0.147917,48.940660,-183.903301,147.824179,-5.150183,-1.709402,8.058608,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.749695,1
0.148958,135.129673,-172.879125,103.393409,-20.461538,-4.639805,8.058608,-3.174603,4.639805,-7.570208,3.174603,-0.278999,2.691087,1
0.150001,170.874729,-162.189015,13.863737,-7.377289,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.691087,1
0.151042,180.896707,-135.463739,-86.690112,14.893773,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.278999,2.700855,1
0.152084,164.861542,-81.010991,-162.857146,27.421245,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.700855,1
0.153125,154.839564,13.195605,-180.562641,5.150183,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.700855,1
0.154167,122.101102,107.736266,-177.890114,-16.842491,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.058608,-0.278999,2.710623,1
0.155208,47.604397,165.863740,-166.531872,-14.615385,-1.709402,-6.105006,8.547009,1.709402,6.593407,-7.570208,-0.278999,2.710623,1
0.156251,-50.945056,181.898905,-150.162641,9.326007,2.197802,-8.058608,6.593407,-1.709402,8.058608,-6.105006,-0.767399,2.739927,1
0.157292,-136.800003,171.208795,-104.395607,24.915751,4.639805,-8.058608,3.663004,-4.639805,8.058608,-3.174603,-0.767399,2.700855,1
0.158334,-172.545059,160.184619,-16.202198,10.996337,7.081807,-7.570208,0.244200,-6.593407,7.570208,0.244200,0.209402,2.710623,1
0.159375,-182.901103,133.459344,83.683518,-11.274725,8.058608,-5.616606,-2.686203,-8.058608,5.128205,3.174603,-0.278999,2.710623,1
0.160417,-166.531872,79.674727,160.518685,-23.245421,8.547009,-2.197802,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.691087,1
0.161459,-157.512091,-14.531868,178.224180,-1.252747,7.081807,0.732601,-7.081807,-7.081807,-0.732601,8.058608,-0.278999,2.691087,1
0.162500,-123.771431,-109.406596,176.219784,20.461538,4.639805,3.663004,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.710623,1
0.163542,-49.608792,-168.202202,164.193410,18.791209,1.709402,6.593407,-8.058608,-1.709402,-6.105006,7.570208,-0.278999,2.710623,1
0.164585,48.272529,-183.903301,147.490113,-5.150183,-1.221001,8.058608,-6.105006,1.709402,-8.058608,6.105006,-0.278999,2.710623,1
0.165626,133.793410,-173.213191,103.727475,-21.296703,-4.639805,8.058608,-3.663004,4.639805,-8.058608,3.174603,-0.767399,2.710623,1
0.166667,170.874729,-160.518685,13.863737,-6.263736,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.700855,1
0.167708,181.230773,-135.797805,-85.353848,14.336996,-8.058608,5.616606,2.686203,8.058608,-5.128205,-2.686203,-0.767399,2.730159,1
0.168750,164.861542,-82.013189,-162.189015,25.750916,-8.058608,2.686203,5.616606,8.058608,-2.197802,-5.616606,-0.278999,2.691087,1
0.169792,155.507696,12.527473,-179.894510,4.871795,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.700855,1
0.170833,122.435168,107.402200,-178.224180,-16.842491,-4.639805,-3.663004,8.547009,4.639805,3.663004,-8.058608,-0.278999,2.700855,1
0.171875,47.938463,166.197806,-166.197806,-15.172161,-1.709402,-6.593407,8.058608,1.709402,6.593407,-7.570208,-0.278999,2.700855,1
0.172917,-49.942858,181.898905,-149.828575,7.934066,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.105006,-0.278999,2.720391,1
0.173959,-136.800003,170.206597,-106.065936,24.915751,4.639805,-8.058608,3.663004,-4.151404,8.058608,-3.174603,-0.278999,2.691087,1
0.175000,-173.213191,159.850553,-17.538462,11.274725,7.081807,-7.570208,0.732601,-6.593407,7.081807,-0.244200,-0.278999,2.691087,1
0.176042,-182.901103,134.127476,82.347255,-11.274725,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.767399,2.759463,1
0.177083,-166.531872,80.342859,160.184619,-24.080586,8.547009,-2.197802,-5.616606,-8.058608,2.686203,5.616606,-0.767399,2.710623,1
0.178126,-146.153849,-19.542858,171.542861,-38.835165,8.058608,0.732601,-8.058608,-7.081807,-0.732601,8.058608,-0.767399,2.749695,1
0.179167,-51.279122,-174.883520,120.764838,79.201465,18.315018,-3.174603,-15.384615,-18.315018,3.174603,14.896215,-0.767399,3.814408,1
0.180208,-125.775827,-125.107695,221.986818,22.410256,10.989011,1.709402,-12.454212,-10.500611,-1.709402,11.477411,-0.278999,4.048840,1
0.181250,-37.582418,-156.843960,189.248356,-2.366300,-7.570208,7.570208,1.221001,8.547009,-7.570208,-0.732601,0.209402,2.778999,1
0.182292,89.696705,-116.087915,49.942858,28.256410,-14.407814,11.965812,3.174603,14.896215,-11.477411,-2.686203,-0.278999,2.329670,1
0.183333,80.676925,31.235166,9.520879,-59.157509,-23.199023,25.641026,-2.197802,23.687424,-26.129426,2.197802,-0.278999,3.687424,1
0.184375,61.635166,-71.657144,-65.309892,-35.772894,-36.874237,38.827839,-0.732601,37.362637,-38.827839,1.221001,0.697802,6.315018,1
0.185417,82.347255,-118.092310,-190.584620,108.710623,-43.223443,38.339438,5.128205,43.223443,-38.339438,-5.128205,0.209402,7.956044,1
0.186458,121.432970,89.362639,-166.531872,24.915751,-47.619048,38.339438,9.035409,47.130647,-38.339438,-9.035409,-0.767399,8.483516,1
0.187500,154.839564,162.523081,-110.074728,-107.875458,-46.153846,33.943834,11.477411,45.665446,-33.943834,-10.989011,-0.767399,8.151404,1
0.188542,59.964837,114.083519,-196.597807,-37.164835,-32.967033,22.222222,9.523810,32.478632,-21.733822,-9.523810,-0.278999,6.217338,1
0.189584,-70.654947,98.048354,-222.320884,87.274725,-18.315018,14.896215,2.686203,18.315018,-14.896215,-1.709402,-0.278999,3.746032,1
0.190625,-2.839561,95.041760,-52.615386,-4.036630,-5.616606,9.523810,-4.639805,5.128205,-8.547009,4.639805,-0.278999,1.684982,1
0.191667,-43.929671,3.173626,26.892308,-10.439560,6.105006,-1.709402,-4.639805,-6.105006,2.686203,4.151404,0.209402,0.962149,1
0.192708,-106.065936,21.213187,61.635166,36.051282,14.407814,-9.523810,-5.128205,-13.919414,10.012210,5.128205,0.209402,1.714286,1
0.193751,-54.619781,29.898902,154.505498,-36.608059,20.268620,-11.477411,-9.035409,-20.268620,11.965812,8.547009,0.209402,2.847375,1
0.194792,-78.672529,-76.668134,167.868136,-24.637363,25.152625,-14.896215,-10.500611,-25.152625,14.896215,10.012210,-0.278999,4.263736,1
0.195833,-137.802201,-130.786816,122.769234,54.146520,22.222222,-12.454212,-9.523810,-21.733822,12.454212,9.035409,-0.767399,5.074481,1
0.196875,-58.962639,-125.775827,172.545059,41.619048,13.431013,-6.105006,-6.593407,-12.454212,6.593407,6.593407,-0.278999,4.195360,1
0.197917,12.193407,-101.389013,155.507696,-33.545788,4.151404,-2.197802,-1.709402,-4.151404,2.686203,1.709402,-0.278999,3.081807,1
0.198958,-24.219781,-89.696705,81.010991,14.336996,-7.081807,3.174603,3.663004,7.570208,-3.663004,-3.663004,-0.278999,2.026862,1
0.200000,94.039563,-7.182418,25.221979,-36.329670,-18.803419,12.454212,6.593407,19.291819,-12.454212,-6.105006,-0.767399,2.212454,1
0.201042,104.395607,-30.901100,-72.325276,-0.695971,-25.641026,17.826618,8.058608,26.129426,-17.826618,-7.570208,-0.278999,3.687424,1
0.202084,20.210989,-41.925276,-203.947257,70.849817,-32.478632,22.222222,10.500611,32.967033,-22.222222,-10.500611,-0.278999,5.543346,1
0.203125,104.061541,69.652749,-159.516487,-18.234432,-36.385836,24.175824,11.965812,36.385836,-24.175824,-11.477411,0.209402,6.568987,1
0.204167,148.492311,150.496707,-114.751651,-65.560440,-30.525031,19.291819,10.500611,30.036630,-18.803419,-10.012210,-0.278999,6.178266,1
0.205210,24.219781,123.771431,-161.520883,4.315018,-20.757021,13.431013,6.593407,20.268620,-12.942613,-6.105006,-0.278999,4.683761,1
0.206250,-41.591210,56.958243,-169.872531,49.692308,-10.500611,8.058608,2.197802,10.500611,-7.081807,-1.709402,-0.767399,2.857143,1
0.207292,27.226374,81.010991,-60.632968,-13.780220,1.709402,1.709402,-3.663004,-1.709402,-1.221001,4.151404,-0.767399,1.401709,1
0.208333,-55.956045,37.582418,-21.213187,15.172161,11.965812,-5.128205,-6.593407,-11.965812,5.616606,7.081807,-0.278999,1.137973,1
0.209375,-101.389013,1.503297,46.936265,23.245421,18.803419,-9.523810,-9.523810,-18.803419,10.012210,10.012210,-0.278999,1.802198,1
0.210417,-31.903297,16.870330,181.898905,-58.043956,24.664225,-13.919414,-10.989011,-24.664225,14.896215,10.989011,-0.278999,3.257631,1
0.211458,-92.369233,-62.637364,165.529674,14.893773,27.106227,-16.361416,-10.989011,-27.106227,16.849817,10.500611,-0.278999,4.722833,1
0.212500,-133.793410,-138.804399,116.756047,56.930403,22.222222,-12.942613,-9.035409,-21.733822,13.431013,8.547009,0.209402,5.054945,1
0.213542,-41.591210,-123.771431,158.848355,5.985348,13.919414,-8.547009,-5.128205,-13.431013,9.523810,4.639805,0.209402,4.273504,1
0.214583,4.509890,-75.665936,146.487915,-28.256410,5.128205,-4.151404,-0.244200,-4.639805,4.639805,0.244200,-0.278999,2.974359,1
0.215625,-22.883517,-81.679123,61.301100,23.523810,-5.128205,1.221001,4.639805,6.105006,-1.221001,-4.151404,-0.278999,1.929182,1
0.216666,77.336265,-27.894506,38.250550,-33.267399,-15.873016,8.058608,7.570208,15.873016,-7.570208,-7.570208,-0.278999,1.870574,1
0.217709,96.378024,-8.852747,-47.938463,-15.450549,-21.245421,12.454212,10.500611,23.199023,-11.965812,-10.500611,-0.767399,2.925519,1
0.218750,17.872528,-34.909891,-201.608796,82.820513,-29.059829,16.361416,12.454212,29.059829,-16.361416,-11.965812,-0.278999,4.742369,1
0.219792,100.720881,62.971430,-168.536267,-20.461538,-31.501832,18.315018,11.965812,31.013431,-18.315018,-11.477411,0.209402,6.129426,1
0.220833,137.134069,149.494509,-112.747255,-68.065934,-25.152625,14.896215,9.523810,24.664225,-14.896215,-9.523810,-0.278999,5.875458,1
0.221876,27.560440,117.090113,-153.837366,10.161172,-15.873016,10.012210,5.616606,15.873016,-10.012210,-5.128205,-0.278999,4.429792,1
0.222917,-25.556045,53.617584,-158.514289,48.021978,-6.105006,5.128205,0.732601,6.593407,-4.639805,-0.244200,-0.278999,2.710623,1
0.223958,22.549451,77.670331,-54.285715,-19.626374,4.639805,-0.244200,-4.151404,-4.639805,1.221001,5.128205,-0.278999,1.450549,1
0.225000,-58.628573,34.909891,-29.898902,18.512821,13.919414,-6.593407,-7.570208,-13.919414,7.081807,8.058608,-0.278999,1.450549,1
0.226042,-96.378024,-1.169231,32.571429,27.421245,21.245421,-10.500611,-10.500611,-21.245421,10.989011,10.500611,-0.278999,2.534799,1
0.227083,-28.228572,22.883517,180.896707,-66.117216,27.106227,-14.896215,-12.454212,-27.106227,15.384615,12.454212,-1.255800,4.146520,1
0.228125,-93.037365,-62.637364,172.210993,16.564103,28.571429,-16.849817,-11.965812,-28.083028,17.338217,11.477411,-0.278999,5.474969,1
0.229167,-132.791212,-145.485718,114.751651,64.725275,22.710623,-13.919414,-8.547009,-22.710623,14.407814,8.547009,-0.278999,5.494505,1
0.230209,-39.252748,-117.758244,153.503300,2.644689,14.896215,-9.523810,-4.639805,-14.407814,8.547009,4.151404,0.209402,4.439560,1
0.231250,6.514286,-68.984617,145.151652,-33.824176,5.616606,-5.616606,0.244200,-5.128205,5.616606,-0.244200,0.209402,3.062271,1
0.232292,-21.881319,-81.345057,55.956045,22.410256,-4.639805,0.244200,5.128205,5.128205,-0.244200,-4.639805,0.209402,2.075702,1
0.233334,72.659342,-27.894506,35.243957,-26.864469,-14.407814,6.593407,8.058608,14.896215,-6.593407,-7.570208,0.209402,2.271062,1
0.234375,94.707694,-5.846154,-39.920880,-17.956044,-21.733822,10.989011,11.477411,22.222222,-10.500611,-10.500611,0.209402,3.404151,1
0.235417,19.208792,-33.907693,-194.927477,78.644689,-28.083028,14.896215,12.942613,28.571429,-14.896215,-12.942613,-0.278999,5.172161,1
0.236458,94.707694,62.637364,-173.881323,-13.501832,-30.036630,15.873016,12.942613,29.548230,-16.361416,-12.454212,-0.278999,6.227106,1
0.237500,134.461541,150.830773,-115.753849,-68.344322,-23.687424,12.942613,10.012210,23.199023,-12.942613,-9.523810,-0.278999,5.924298,1
0.238542,31.235166,116.421981,-153.837366,5.428571,-14.407814,8.547009,5.616606,14.407814,-8.547009,-4.639805,-0.278999,4.517705,1
0.239583,-20.545055,57.960441,-151.832970,45.794872,-4.639805,3.663004,0.732601,4.151404,-3.174603,-0.244200,-0.278999,2.857143,1
0.240625,20.545055,77.336265,-53.617584,-18.234432,5.616606,-2.197802,-4.151404,-6.105006,2.197802,4.639805,-0.278999,1.684982,1
0.241667,-64.975826,29.564836,-30.567034,23.523810,15.384615,-8.058608,-7.081807,-15.384615,8.547009,8.058608,-0.278999,1.763126,1
0.242708,-97.046156,-0.835165,34.575825,25.750916,23.199023,-11.965812,-10.989011,-22.710623,12.454212,10.989011,-0.278999,2.847375,1
0.243750,-25.890110,24.553847,183.569235,-67.787546,29.059829,-15.873016,-12.942613,-28.571429,16.361416,12.942613,0.209402,4.527473,1
0.244791,-90.364837,-64.641760,171.208795,17.399267,30.036630,-17.338217,-12.454212,-29.548230,17.826618,11.965812,-0.278999,5.855922,1
0.245834,-133.459344,-147.824179,114.751651,70.849817,24.175824,-14.407814,-9.523810,-23.687424,14.896215,9.523810,-0.278999,5.738706,1
0.246875,-37.916484,-119.428574,151.832970,2.923077,15.384615,-10.012210,-5.128205,-14.896215,10.500611,5.128205,0.209402,4.547009,1
0.247917,9.520879,-67.982419,143.815388,-33.545788,6.105006,-5.128205,-0.244200,-5.616606,5.616606,0.244200,-0.278999,3.042735,1
0.248958,-20.879121,-80.342859,53.951650,21.296703,-4.151404,0.244200,3.663004,5.128205,0.244200,-4.639805,0.209402,2.026862,1
0.250001,72.659342,-27.894506,33.573627,-25.472527,-14.407814,6.593407,7.570208,14.407814,-6.593407,-8.058608,0.209402,2.202686,1
0.251042,95.709892,-3.841758,-40.254946,-18.512821,-21.733822,10.500611,10.989011,21.733822,-10.500611,-11.477411,-0.278999,3.296703,1
0.252083,19.876924,-31.903297,-193.257147,77.809524,-28.083028,14.407814,13.919414,28.083028,-14.407814,-13.431013,0.209402,4.986569,1
0.253125,91.367035,61.635166,-173.881323,-13.780220,-29.059829,15.873016,13.431013,29.059829,-15.873016,-12.454212,0.209402,6.168498,1
0.254168,132.457146,149.828575,-117.090113,-65.560440,-23.199023,12.454212,10.500611,22.710623,-12.454212,-9.523810,-0.278999,5.904762,1
0.255208,32.571429,118.426376,-153.837366,5.150183,-14.407814,7.570208,6.105006,13.919414,-7.570208,-5.128205,-0.767399,4.547009,1
0.256250,-18.206594,60.298902,-149.494509,43.846154,-4.151404,2.686203,0.732601,4.151404,-2.686203,-0.244200,-0.767399,2.954823,1
0.257292,19.542858,77.002200,-54.285715,-17.120879,5.128205,-2.197802,-4.151404,-6.593407,3.174603,4.639805,-0.767399,1.831502,1
0.258333,-68.650551,28.228572,-31.569231,24.915751,15.873016,-8.547009,-7.570208,-16.361416,9.035409,8.058608,-0.278999,1.929182,1
0.259375,-98.048354,-0.835165,35.912089,25.750916,23.687424,-12.942613,-10.989011,-22.710623,12.942613,11.477411,-0.278999,3.023199,1
0.260417,-24.887913,24.887913,185.907696,-68.901099,29.548230,-16.361416,-13.919414,-29.548230,16.849817,13.431013,0.209402,4.713065,1
0.261459,-91.701101,-64.307694,172.210993,17.677656,30.525031,-17.826618,-12.942613,-31.013431,18.315018,12.454212,-0.278999,5.992674,1
0.262500,-134.461541,-150.496707,114.417585,70.571429,24.664225,-14.407814,-10.012210,-24.664225,14.896215,9.523810,0.209402,5.846154,1
0.263542,-38.250550,-122.435168,149.828575,-8.490842,15.873016,-10.012210,-5.616606,-15.384615,10.012210,5.128205,0.209402,4.625153,1
0.264584,-6.848352,-47.604397,136.800003,-18.512821,6.105006,-4.639805,-0.732601,-5.616606,5.128205,0.732601,0.209402,3.101343,1
