1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-167.200004,6.180220,145.151652,5.985348,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,2.153846,0
0.001041,-141.476926,-83.349452,160.852751,23.245421,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.124542,0
0.002083,-66.312089,-132.457146,170.206597,9.604396,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.767399,2.114774,0
0.003126,22.215385,-153.837366,162.857146,-9.326007,-4.151404,9.035409,-4.151404,4.151404,-8.058608,6.105006,-0.767399,2.114774,0
0.004166,100.386815,-168.202202,115.419783,-15.450549,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.278999,2.105006,0
0.005210,142.813190,-169.538465,33.907693,-1.809524,-8.058608,6.105006,2.197802,8.547009,-5.616606,-2.686203,-0.278999,2.105006,0
0.006252,157.512091,-152.835168,-58.628573,17.956044,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.105006,0
0.007293,169.872531,-92.035167,-118.426376,13.780220,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.008341,166.197806,-6.514286,-147.490113,-2.923077,-5.616606,-2.686203,8.547009,5.616606,3.663004,-8.058608,0.697802,2.134310,0
0.009386,139.138465,84.017584,-162.189015,-18.512821,-2.197802,-5.616606,9.035409,2.686203,6.593407,-7.570208,-0.767399,2.124542,0
0.010422,63.305496,131.454948,-171.876927,-6.820513,0.732601,-8.058608,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.173382,0
0.011459,-24.219781,152.167036,-164.193410,12.945055,4.151404,-8.547009,6.105006,-4.151404,8.547009,-3.663004,-0.278999,2.124542,0
0.012501,-102.725277,166.531872,-117.090113,18.512821,7.081807,-8.058608,1.709402,-6.593407,8.058608,-0.244200,-0.278999,2.105006,0
0.013542,-144.483520,167.534070,-35.578023,4.315018,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.105006,0
0.014585,-159.850553,150.830773,56.290111,-14.615385,9.035409,-3.174603,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.105006,0
0.015626,-171.542861,90.698903,116.421981,-9.326007,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.209402,2.105006,0
0.016666,-168.536267,5.846154,145.151652,7.098901,5.616606,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.767399,2.134310,0
0.017710,-141.476926,-84.017584,160.518685,24.080586,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.547009,-0.767399,2.144078,0
0.018753,-65.643958,-132.791212,170.874729,10.439560,-0.732601,8.058608,-6.593407,1.221001,-8.058608,6.593407,-0.767399,2.134310,0
0.019793,22.549451,-154.171432,162.857146,-10.439560,-4.151404,8.547009,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.163614,0
0.020835,101.054947,-168.202202,115.085717,-14.336996,-6.593407,8.058608,-0.732601,6.593407,-7.570208,1.221001,-0.767399,2.105006,0
0.021879,143.147256,-169.204399,32.571429,-0.695971,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.114774,0
0.022918,158.180223,-152.501102,-58.294507,19.069597,-8.058608,3.663004,5.616606,8.547009,-3.174603,-4.639805,-0.278999,2.114774,0
0.023960,169.872531,-92.035167,-117.758244,11.831502,-7.570208,0.732601,8.058608,7.570208,-0.244200,-7.081807,-0.278999,2.114774,0
0.025002,165.863740,-7.182418,-147.156047,-3.201465,-5.128205,-2.686203,8.547009,5.616606,3.663004,-8.058608,-0.278999,2.124542,0
0.026045,139.138465,83.015386,-162.523081,-18.791209,-2.197802,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.027086,63.639562,131.120882,-172.210993,-5.428571,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.105006,-0.278999,2.124542,0
0.028127,-23.885715,152.501102,-164.193410,12.666667,4.151404,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.278999,2.134310,0
0.029168,-102.725277,166.865938,-116.421981,17.399267,7.081807,-8.058608,1.221001,-6.593407,8.058608,-0.732601,0.697802,2.124542,0
0.030213,-144.483520,167.534070,-33.907693,3.479853,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.197802,-0.278999,2.134310,0
0.031252,-159.850553,150.830773,56.624177,-14.336996,8.547009,-3.174603,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.105006,0
0.032293,-170.874729,90.030771,116.421981,-9.604396,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.105006,0
0.033336,-167.868136,5.512088,145.485718,5.985348,6.105006,3.174603,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.124542,0
0.034377,-141.810992,-84.351650,160.518685,22.131868,2.686203,6.593407,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.114774,0
0.035419,-65.309892,-133.125278,170.874729,8.769231,-0.244200,8.058608,-6.593407,1.221001,-7.570208,6.593407,-0.278999,2.114774,0
0.036462,22.883517,-154.505498,161.854949,-10.161172,-4.151404,9.035409,-3.663004,4.151404,-8.058608,4.151404,-0.278999,2.124542,0
0.037502,101.054947,-167.534070,113.749453,-15.172161,-6.593407,8.058608,-0.732601,7.081807,-7.081807,1.221001,-0.767399,2.163614,0
0.038545,143.147256,-169.204399,33.239561,3.479853,-8.547009,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.767399,2.114774,0
0.039585,158.180223,-152.167036,-58.628573,17.677656,-8.058608,3.663004,5.616606,8.547009,-3.174603,-4.639805,-0.278999,2.153846,0
0.040626,169.204399,-91.367035,-118.426376,12.666667,-7.570208,0.244200,8.058608,7.570208,0.244200,-7.081807,-0.278999,2.105006,0
0.041668,165.863740,-6.514286,-147.490113,-3.479853,-5.616606,-3.174603,8.547009,5.616606,3.663004,-8.058608,-0.278999,2.124542,0
0.042712,139.472531,84.017584,-162.857146,-18.791209,-2.197802,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.124542,0
0.043752,63.973628,131.454948,-171.876927,-5.985348,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.044795,-25.556045,152.835168,-164.193410,13.501832,4.639805,-8.547009,4.639805,-3.663004,9.035409,-3.663004,-0.278999,2.124542,0
0.045842,-104.395607,167.200004,-115.419783,17.677656,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.046882,-145.151652,168.870333,-32.237363,2.923077,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.047928,-160.852751,149.828575,59.964837,-14.336996,8.547009,-3.174603,-5.128205,-8.058608,3.663004,5.616606,-0.278999,2.105006,0
0.048959,-170.874729,89.696705,116.421981,-9.326007,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-1.744200,2.124542,0
0.050000,-167.868136,5.846154,145.485718,5.428571,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.114774,0
0.051042,-141.142860,-84.685716,160.852751,21.853480,2.686203,6.105006,-8.058608,-2.197802,-6.105006,8.547009,-0.767399,2.124542,0
0.052083,-65.309892,-133.125278,170.206597,9.326007,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.767399,2.124542,0
0.053125,22.883517,-154.171432,162.523081,-9.882784,-3.663004,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.767399,2.124542,0
0.054166,100.720881,-168.202202,114.417585,-14.615385,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.105006,0
0.055209,142.479124,-168.870333,33.239561,-1.809524,-8.058608,6.105006,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.114774,0
0.056250,158.514289,-152.501102,-57.960441,17.399267,-8.547009,3.663004,5.616606,8.547009,-3.174603,-5.128205,-0.278999,2.114774,0
0.057291,169.538465,-91.701101,-118.760442,12.388278,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.767399,2.153846,0
0.058333,166.531872,-6.514286,-147.490113,-4.315018,-5.616606,-2.686203,8.547009,5.128205,3.663004,-8.058608,-0.767399,2.144078,0
0.059375,139.472531,83.015386,-162.857146,-19.069597,-2.686203,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.173382,0
0.060417,63.639562,131.454948,-171.876927,-5.985348,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.124542,0
0.061458,-24.553847,152.501102,-164.527476,12.945055,4.639805,-8.058608,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.124542,0
0.062500,-102.725277,167.200004,-116.421981,17.956044,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.105006,0
0.063542,-144.149454,167.534070,-34.575825,4.036630,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.197802,-0.278999,2.114774,0
0.064583,-160.852751,150.496707,56.958243,-14.336996,9.035409,-3.174603,-4.639805,-8.547009,3.174603,5.616606,-0.278999,2.105006,0
0.065625,-171.542861,89.362639,116.756047,-9.047619,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.066667,-167.534070,5.178022,144.149454,7.377289,5.616606,3.174603,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.124542,0
0.067716,-140.474728,-87.024178,160.518685,23.245421,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.124542,0
0.068750,-64.975826,-133.125278,170.206597,9.882784,-1.709402,8.058608,-6.593407,1.221001,-7.570208,7.081807,1.186203,2.144078,0
0.069792,23.217583,-154.171432,162.523081,-9.882784,-3.663004,8.547009,-4.151404,4.151404,-8.058608,4.151404,-0.767399,2.075702,0
0.070838,101.723079,-168.202202,114.083519,-14.893773,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.105006,0
0.071875,143.147256,-168.870333,32.905495,-0.974359,-8.058608,6.593407,2.197802,8.058608,-5.616606,-2.197802,-0.278999,2.114774,0
0.072917,158.180223,-152.501102,-58.962639,17.956044,-8.058608,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.278999,2.105006,0
0.073958,170.206597,-91.032969,-118.426376,12.666667,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.570208,-0.278999,2.105006,0
0.075001,165.863740,-6.514286,-147.490113,-4.036630,-5.128205,-2.686203,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.124542,0
0.076041,138.804399,83.015386,-162.857146,-18.512821,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.124542,0
0.077083,63.639562,131.454948,-172.210993,-6.263736,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.767399,2.173382,0
0.078125,-24.887913,152.501102,-163.859344,11.553114,4.151404,-8.058608,4.639805,-4.151404,9.035409,-3.663004,-0.767399,2.134310,0
0.079167,-103.059343,166.865938,-116.087915,17.956044,7.081807,-7.570208,1.709402,-6.593407,8.058608,-0.732601,-0.278999,2.163614,0
0.080208,-144.483520,167.534070,-34.241759,1.809524,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.081250,-159.850553,150.830773,57.292309,-14.615385,9.035409,-3.174603,-5.128205,-8.547009,3.174603,5.616606,-0.278999,2.105006,0
0.082291,-170.874729,89.696705,116.756047,-9.326007,8.058608,0.244200,-7.081807,-7.081807,1.709402,7.570208,-0.278999,2.105006,0
0.083334,-167.534070,4.843956,145.819783,6.820513,5.616606,3.663004,-8.058608,-5.128205,-3.174603,8.547009,0.209402,2.124542,0
0.084375,-142.145058,-85.019782,160.518685,23.523810,2.686203,6.105006,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.124542,0
0.085417,-65.309892,-134.461541,170.540663,9.604396,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.124542,0
0.086458,23.551649,-154.839564,162.189015,-10.161172,-4.151404,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.278999,2.134310,0
0.087500,101.723079,-168.870333,114.751651,-12.109890,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.767399,2.124542,0
0.088542,142.813190,-169.204399,32.571429,-1.252747,-8.058608,6.593407,2.197802,8.058608,-5.616606,-2.197802,2.651404,2.134310,0
0.089584,158.180223,-152.501102,-59.296705,17.956044,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.128205,-0.767399,2.144078,0
0.090625,169.872531,-90.364837,-118.760442,11.831502,-7.570208,0.244200,7.570208,7.081807,0.244200,-7.081807,-0.278999,2.114774,0
0.091667,165.863740,-6.180220,-147.490113,-4.036630,-5.128205,-3.174603,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.134310,0
0.092708,139.138465,84.017584,-162.857146,-19.069597,-2.197802,-5.616606,8.058608,2.197802,6.105006,-8.058608,-0.278999,2.124542,0
0.093750,62.971430,131.454948,-171.876927,-5.706960,0.732601,-7.570208,7.570208,-0.732601,8.058608,-6.593407,-0.278999,2.124542,0
0.094792,-25.556045,152.835168,-163.859344,13.501832,4.151404,-8.058608,4.639805,-4.151404,8.547009,-3.663004,0.209402,2.114774,0
0.095833,-103.393409,166.531872,-116.756047,17.956044,6.593407,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.278999,2.114774,0
0.096875,-144.483520,167.534070,-34.575825,4.315018,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.767399,2.134310,0
0.097916,-159.850553,150.496707,56.624177,-11.274725,9.035409,-3.174603,-4.639805,-8.058608,3.174603,5.616606,-0.767399,2.124542,0
0.098959,-171.208795,89.028573,116.756047,-9.326007,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.144078,0
0.100000,-167.534070,4.843956,145.485718,4.871795,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.124542,0
0.101042,-141.142860,-85.353848,161.854949,22.131868,2.686203,6.593407,-8.058608,0.244200,-6.105006,8.547009,-0.278999,2.124542,0
0.102083,-64.307694,-133.459344,170.206597,8.769231,-0.732601,8.058608,-7.081807,1.221001,-7.081807,6.593407,-0.767399,2.124542,0
0.103126,23.885715,-154.505498,162.523081,-9.882784,-4.151404,8.547009,-4.151404,4.151404,-8.547009,4.151404,-0.278999,2.124542,0
0.104167,101.054947,-168.536267,113.415387,-14.615385,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.278999,2.105006,0
0.105208,142.813190,-170.206597,32.237363,-0.695971,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.114774,0
0.106250,159.516487,-152.501102,-59.964837,18.512821,-8.547009,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.105006,0
0.107292,169.872531,-90.698903,-119.094508,11.553114,-7.570208,0.244200,8.058608,7.570208,0.244200,-7.081807,-0.767399,2.134310,0
0.108333,166.197806,-5.846154,-147.824179,-2.644689,-5.616606,-2.686203,8.547009,5.616606,3.663004,-8.058608,-0.767399,2.144078,0
0.109375,139.472531,84.017584,-162.857146,-18.791209,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.124542,0
0.110417,62.971430,131.454948,-171.876927,-5.985348,0.732601,-8.058608,7.081807,-0.732601,8.058608,-6.593407,-0.278999,2.114774,0
0.111458,-25.890110,152.835168,-164.193410,12.666667,4.639805,-8.058608,4.151404,-3.663004,8.547009,-3.663004,-0.278999,2.124542,0
0.112500,-103.393409,167.200004,-115.419783,17.677656,7.081807,-7.570208,0.244200,-6.593407,7.570208,-0.244200,-0.278999,2.105006,0
0.113541,-144.817586,167.534070,-33.573627,3.479853,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.114584,-160.184619,150.496707,57.960441,-15.172161,9.035409,-3.174603,-5.128205,-8.058608,3.663004,5.616606,-0.278999,2.105006,0
0.115625,-171.542861,88.694507,116.087915,-9.047619,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.114774,0
0.116666,-167.534070,4.509890,145.151652,7.655678,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.547009,0.209402,2.144078,0
0.117708,-140.808794,-86.021980,161.186817,24.637363,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.547009,-0.767399,2.134310,0
0.118750,-64.307694,-133.459344,170.206597,9.047619,-0.732601,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.144078,0
0.119791,24.219781,-154.505498,162.523081,-10.161172,-4.151404,8.547009,-4.151404,4.639805,-8.058608,4.151404,-0.767399,2.134310,0
0.120833,101.723079,-168.870333,113.415387,-14.615385,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.124542,0
0.121875,143.147256,-169.204399,31.903297,-0.417582,-8.058608,6.593407,2.197802,8.547009,-6.593407,-2.197802,-0.278999,2.114774,0
0.122917,158.180223,-152.167036,-59.964837,17.120879,-8.547009,3.663004,5.128205,8.547009,-3.174603,-5.616606,-0.278999,2.114774,0
0.123958,169.872531,-90.030771,-118.760442,12.388278,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,0
0.125000,165.863740,-5.178022,-147.824179,-4.315018,-5.128205,-3.174603,8.547009,5.616606,3.663004,-8.547009,-0.278999,2.134310,0
0.126042,139.472531,84.017584,-162.857146,-18.791209,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.134310,0
0.127084,62.637364,132.791212,-172.879125,-5.150183,1.221001,-7.570208,7.081807,-0.244200,8.058608,-6.105006,-0.278999,2.192918,0
0.128125,-25.556045,152.501102,-164.193410,17.120879,4.639805,-8.547009,4.639805,-3.663004,8.547009,-3.663004,-0.767399,2.134310,0
0.129166,-103.393409,167.534070,-114.751651,17.677656,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.732601,-0.278999,2.163614,0
0.130208,-144.483520,167.534070,-33.573627,3.758242,8.547009,-6.105006,-2.197802,-8.058608,6.105006,2.686203,-0.278999,2.114774,0
0.131250,-159.850553,150.496707,58.294507,-15.450549,9.035409,-3.174603,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.114774,0
0.132292,-171.208795,88.360442,116.756047,-8.490842,7.570208,0.244200,-7.081807,-7.081807,0.244200,8.058608,-0.278999,2.114774,0
0.133333,-167.200004,3.841758,145.819783,7.655678,5.616606,3.663004,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.124542,1
0.134375,-139.472531,-86.021980,160.518685,21.853480,2.686203,6.105006,-8.547009,-1.709402,-6.105006,8.547009,-0.278999,2.124542,1
0.135416,-64.641760,-133.459344,169.872531,9.882784,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.124542,1
0.136458,23.217583,-154.839564,162.189015,-9.604396,-3.663004,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.767399,2.134310,1
0.137500,102.391211,-168.536267,113.749453,-14.615385,-6.593407,8.058608,-0.732601,7.081807,-7.081807,1.221001,-0.767399,2.124542,1
0.138542,143.147256,-169.204399,31.569231,0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.134310,1
0.139584,158.514289,-151.832970,-60.632968,18.512821,-8.547009,3.663004,5.128205,8.547009,-2.686203,-4.639805,-0.767399,2.134310,1
0.140626,169.872531,-89.696705,-119.094508,12.388278,-7.570208,0.244200,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.114774,1
0.141667,165.863740,-5.512088,-147.824179,-3.758242,-5.128205,-3.174603,9.035409,5.616606,4.151404,-8.058608,-0.278999,2.134310,1
0.142709,138.804399,85.019782,-162.523081,-19.904762,-2.197802,-6.105006,7.570208,2.197802,6.593407,-7.081807,-0.278999,2.124542,1
0.143750,61.969232,132.123080,-171.876927,-6.542125,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.124542,1
0.144792,-26.224176,152.835168,-163.525278,12.945055,4.639805,-8.058608,4.639805,-3.663004,9.035409,-3.663004,-0.278999,2.124542,1
0.145833,-104.061541,166.865938,-115.753849,17.956044,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.732601,-0.278999,2.114774,1
0.146876,-144.483520,167.534070,-33.239561,3.201465,8.547009,-5.616606,-1.709402,-8.058608,6.105006,2.686203,0.209402,2.134310,1
0.147916,-159.850553,150.496707,58.628573,-16.007326,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.616606,-0.278999,2.124542,1
0.148958,-171.208795,88.026376,117.090113,-8.490842,8.058608,0.244200,-7.570208,-7.081807,0.244200,7.570208,-0.278999,2.153846,1
0.150000,-167.534070,3.841758,145.819783,8.490842,5.616606,3.174603,-8.058608,-5.128205,-3.174603,8.547009,-0.278999,2.124542,1
0.151042,-140.808794,-86.356046,160.852751,22.688645,2.686203,6.593407,-8.058608,-2.197802,-6.105006,8.547009,-0.278999,2.124542,1
0.152083,-63.305496,-133.793410,170.206597,9.047619,-0.732601,8.058608,-7.081807,1.221001,-8.058608,6.593407,-0.767399,2.134310,1
0.153125,24.887913,-154.505498,162.189015,-9.882784,-4.151404,8.547009,-4.151404,4.639805,-8.058608,4.151404,-0.278999,2.124542,1
0.154166,101.389013,-168.870333,112.413189,-14.336996,-6.593407,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.278999,2.114774,1
0.155209,142.813190,-169.204399,30.901100,0.417582,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.124542,1
0.156250,158.514289,-152.167036,-60.967034,19.904762,-8.547009,3.663004,5.128205,8.547009,-2.686203,-5.128205,-1.255800,2.124542,1
0.157291,169.872531,-90.030771,-118.760442,12.388278,-7.570208,0.244200,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.124542,1
0.158333,165.863740,-5.178022,-147.824179,-5.150183,-5.616606,-3.174603,8.547009,5.616606,3.663004,-8.058608,-0.767399,2.144078,1
0.159376,138.804399,85.019782,-162.857146,-19.347985,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.124542,1
0.160417,61.969232,132.123080,-172.545059,-4.315018,1.221001,-8.058608,7.570208,-0.732601,8.547009,-6.105006,-0.278999,2.134310,1
0.161458,-26.558242,152.835168,-163.859344,13.780220,4.151404,-8.547009,4.639805,-4.151404,8.547009,-3.663004,-0.278999,2.134310,1
0.162500,-103.727475,167.534070,-114.083519,17.677656,7.570208,-8.058608,1.709402,-6.593407,8.058608,-0.244200,-0.278999,2.114774,1
0.163542,-144.483520,167.868136,-32.571429,2.923077,8.547009,-6.105006,-1.709402,-8.058608,6.105006,2.686203,-0.278999,2.114774,1
0.164583,-159.850553,150.162641,58.962639,-15.450549,9.035409,-3.174603,-5.128205,-8.058608,3.174603,5.616606,-0.278999,2.105006,1
0.165625,-171.876927,87.358244,117.090113,-8.769231,8.058608,0.244200,-7.081807,-7.081807,0.244200,8.058608,-0.278999,2.114774,1
0.166667,-167.534070,3.841758,145.151652,7.377289,5.616606,3.663004,-8.058608,-5.128205,-2.686203,8.547009,-0.767399,2.144078,1
0.167708,-140.474728,-86.690112,160.852751,23.523810,2.686203,6.105006,-8.547009,-2.197802,-5.616606,8.547009,-0.767399,2.134310,1
0.168750,-62.971430,-133.793410,170.540663,8.769231,-0.732601,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.697802,2.153846,1
0.169791,25.890110,-154.839564,162.189015,-8.769231,-4.151404,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.767399,2.124542,1
0.170835,102.057145,-168.870333,112.413189,-14.336996,-6.593407,8.058608,-0.732601,7.081807,-7.570208,1.221001,-0.278999,2.114774,1
0.171875,143.481322,-169.204399,30.567034,0.139194,-8.058608,6.593407,2.197802,8.547009,-5.616606,-2.197802,-0.278999,2.114774,1
0.172917,158.514289,-151.832970,-61.301100,18.512821,-8.058608,3.663004,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.114774,1
0.173958,169.538465,-89.028573,-119.094508,12.109890,-6.105006,1.709402,7.570208,-32.967033,-16.849817,-8.058608,-0.767399,2.114774,1
0.175001,101.054947,101.723079,-133.125278,-24.915751,-16.849817,7.570208,10.012210,-9.035409,18.315018,-9.035409,-0.278999,3.072039,1
0.176042,127.780223,124.439563,-154.839564,-29.926740,-16.849817,7.570208,9.523810,-8.058608,17.826618,-8.547009,-0.278999,3.560440,1
0.177083,60.632968,58.962639,-200.272532,30.205128,-9.523810,3.174603,6.593407,-10.012210,17.338217,-5.616606,-0.278999,3.062271,1
0.178125,65.978023,65.978023,-145.151652,7.098901,1.221001,-4.151404,3.663004,-11.965812,15.384615,-2.686203,-0.767399,2.290598,1
0.179167,23.885715,26.558242,-113.415387,21.575092,14.407814,-15.384615,1.221001,5.616606,-4.151404,-0.244200,-0.278999,2.310134,1
0.180208,-27.560440,-19.876924,-77.670331,38.835165,31.990232,-30.036630,-3.663004,23.199023,-24.664225,2.686203,0.209402,3.755800,1
0.181250,30.567034,40.923078,90.698903,-51.084249,52.014652,-45.665446,-6.105006,26.617827,-32.478632,6.593407,0.209402,6.686203,1
0.182291,-40.923078,-29.230770,140.140662,-17.120879,69.108669,-57.387057,-10.500611,40.781441,-52.014652,10.989011,0.697802,9.636142,1
0.183334,-160.852751,-146.821981,103.059343,81.428571,72.527473,-60.805861,-10.500611,60.805861,-70.573871,10.500611,0.697802,10.749695,1
0.184375,-129.116486,-114.083519,151.498904,23.523810,57.875458,-48.595849,-8.058608,55.433455,-62.759463,8.058608,0.697802,9.079365,1
0.185416,10.189011,22.883517,208.958246,-88.945055,40.293040,-36.385836,-2.197802,59.340659,-61.294261,2.686203,0.697802,5.680098,1
0.186459,-17.872528,-10.189011,124.105497,-23.802198,23.687424,-23.687424,1.709402,54.945055,-52.014652,-1.221001,0.209402,2.466422,1
0.187500,-91.701101,-85.687914,12.527473,62.219780,10.012210,-13.919414,5.616606,33.943834,-27.106227,-5.128205,0.209402,0.278388,1
0.188542,-10.523077,-6.514286,67.648353,-21.018315,-1.709402,-6.593407,9.523810,20.268620,-9.035409,-9.035409,2.163004,0.092796,1
0.189584,20.879121,20.879121,-5.846154,-6.263736,-12.942613,-0.244200,13.919414,8.058608,7.081807,-12.942613,0.209402,0.503053,1
0.190625,-2.505495,-4.509890,-153.169234,57.487179,-20.757021,5.128205,15.873016,-11.965812,29.059829,-14.896215,0.209402,2.095238,1
0.191666,109.740662,106.065936,-128.114289,-36.608059,-20.757021,9.035409,12.942613,-27.106227,39.804640,-10.989011,0.209402,3.531136,1
0.192708,118.092310,113.081321,-128.782420,-26.586081,-15.384615,8.547009,7.081807,-30.036630,37.851038,-6.105006,-0.278999,3.658120,1
0.193750,32.571429,29.230770,-149.828575,30.761905,-6.593407,5.128205,2.686203,-33.455433,36.874237,-1.709402,-0.278999,2.720391,1
0.194792,53.283518,50.945056,-94.373628,-4.593407,1.221001,0.732601,-0.732601,-30.525031,30.036630,1.709402,-0.767399,1.704518,1
0.195833,37.582418,36.914287,-91.032969,7.377289,11.477411,-5.128205,-5.128205,-14.896215,10.012210,6.105006,-1.255800,1.264957,1
0.196875,-33.907693,-31.569231,-107.068134,58.879121,23.687424,-11.965812,-10.989011,-2.197802,-8.547009,11.477411,-1.255800,1.890110,1
0.197916,21.547253,27.560440,75.331870,-46.351648,35.897436,-19.291819,-15.873016,8.547009,-23.687424,15.873016,-0.767399,3.775336,1
0.198959,-1.169231,4.843956,175.551652,-48.578755,43.223443,-25.641026,-16.361416,26.617827,-42.246642,16.361416,-1.255800,6.012210,1
0.200000,-148.492311,-140.474728,81.010991,76.139194,43.223443,-29.059829,-12.454212,41.269841,-52.991453,12.454212,-0.278999,6.910867,1
0.201041,-122.769234,-112.079123,104.061541,36.886447,33.455433,-23.199023,-8.547009,43.711844,-51.526252,8.547009,-0.278999,5.943834,1
0.202083,5.178022,13.863737,175.217586,-72.798535,21.733822,-16.849817,-3.663004,45.665446,-48.107448,3.663004,-0.278999,3.843712,1
0.203125,-36.914287,-31.903297,114.751651,-9.326007,10.012210,-10.500611,2.197802,41.758242,-38.827839,-2.197802,-0.278999,1.684982,1
0.204166,-79.674727,-75.331870,44.931869,35.772894,-0.244200,-6.105006,8.058608,27.594628,-17.826618,-7.570208,0.209402,0.131868,1
0.205208,12.527473,14.865934,81.345057,-39.113553,-10.012210,-1.709402,12.942613,12.942613,1.221001,-11.965812,-0.278999,0.063492,1
0.206250,15.868132,14.865934,-35.912089,5.985348,-19.291819,4.639805,16.361416,-1.221001,17.826618,-14.896215,1.674603,0.903541,1
0.207292,-5.178022,-8.518682,-161.520883,60.271062,-24.175824,9.035409,15.873016,-18.803419,35.897436,-15.384615,-0.767399,2.622711,1
0.208333,105.731870,101.054947,-102.391211,-38.835165,-23.687424,11.965812,11.965812,-32.478632,46.153846,-10.989011,-0.767399,4.009768,1
0.209375,110.074728,103.393409,-107.402200,-28.813187,-17.826618,10.500611,8.058608,-37.851038,46.642247,-6.593407,-0.278999,4.039072,1
0.210417,25.890110,20.545055,-152.835168,40.505495,-9.035409,7.570208,2.686203,-39.804640,43.223443,-1.221001,-0.278999,3.013431,1
0.211458,57.292309,54.285715,-104.061541,-6.263736,-0.244200,4.151404,-2.686203,-35.897436,33.943834,4.151404,-0.278999,1.714286,1
0.212500,48.606594,47.938463,-78.672529,-1.531136,9.035409,0.244200,-8.058608,-22.710623,14.896215,9.035409,-0.278999,0.864469,1
0.213541,-38.250550,-36.580221,-97.046156,58.600733,19.291819,-5.128205,-13.431013,-8.547009,-4.151404,13.431013,-0.278999,1.118437,1
0.214583,6.514286,12.193407,67.648353,-32.153846,29.059829,-10.500611,-16.361416,4.639805,-20.757021,16.361416,-0.278999,2.661783,1
0.215625,8.852747,14.531868,168.870333,-58.322344,33.943834,-16.361416,-16.361416,21.733822,-37.362637,16.361416,0.209402,4.879121,1
0.216666,-130.786816,-124.439563,74.997804,68.344322,33.455433,-19.291819,-12.942613,35.409035,-47.619048,12.942613,-0.278999,6.109890,1
0.217708,-121.432970,-112.079123,96.378024,42.175824,25.641026,-15.384615,-9.035409,40.781441,-48.595849,8.547009,-0.278999,5.387057,1
0.218750,-6.180220,1.169231,170.206597,-61.384615,14.896215,-10.500611,-2.686203,42.735043,-43.711844,2.686203,-0.278999,3.482295,1
0.219791,-45.934067,-41.925276,109.072530,-1.252747,5.128205,-6.593407,3.174603,38.339438,-33.455433,-3.174603,-0.278999,1.538462,1
0.220833,-68.316485,-64.307694,49.942858,24.915751,-4.639805,-3.174603,9.035409,25.152625,-14.896215,-8.547009,0.209402,0.346764,1
0.221875,22.883517,24.219781,82.347255,-43.846154,-13.431013,1.709402,13.431013,10.012210,4.151404,-12.942613,0.209402,0.522589,1
0.222917,10.857143,7.850550,-39.252748,10.717949,-22.222222,7.081807,16.849817,-4.639805,21.245421,-15.384615,0.209402,1.938950,1
0.223958,-11.859341,-14.865934,-160.184619,61.384615,-27.106227,11.965812,16.849817,-20.757021,37.851038,-15.873016,0.209402,3.931624,1
0.225000,108.404398,103.059343,-97.380222,-42.732601,-26.617827,14.407814,12.942613,-33.943834,48.107448,-11.965812,-0.278999,5.221001,1
0.226041,116.087915,108.070332,-107.402200,-32.153846,-19.780220,12.454212,8.547009,-40.293040,49.572650,-7.081807,-0.278999,4.908425,1
0.227084,21.881319,15.534066,-160.184619,46.630037,-10.500611,9.035409,2.686203,-42.246642,44.688645,-1.221001,0.209402,3.589744,1
0.228132,55.621979,53.283518,-100.386815,-6.263736,-1.221001,5.616606,-3.174603,-37.362637,34.432234,4.151404,-0.767399,2.163614,1
0.229179,47.604397,45.934067,-69.986815,-2.087912,7.570208,1.709402,-8.547009,-24.175824,16.361416,9.035409,-0.767399,1.411477,1
0.230215,-37.916484,-36.580221,-94.039563,57.487179,17.826618,-3.663004,-13.431013,-10.012210,-2.686203,13.919414,-2.232601,1.860806,1
0.231260,5.178022,10.189011,63.305496,-30.761905,27.594628,-10.012210,-16.849817,4.151404,-20.757021,17.338217,-0.278999,3.374847,1
0.232299,7.516484,13.195605,169.204399,-58.043956,32.967033,-13.919414,-17.338217,19.780220,-36.385836,17.338217,0.209402,5.299145,1
0.233343,-130.452750,-123.771431,81.679123,66.952381,31.501832,-16.361416,-13.919414,33.943834,-46.642247,13.431013,0.209402,6.207570,1
0.234383,-119.094508,-111.076926,101.054947,40.227106,23.199023,-12.454212,-9.035409,39.804640,-48.107448,8.547009,0.209402,5.357753,1
0.235425,-10.189011,-2.505495,164.527476,-55.538462,12.454212,-7.570208,-3.174603,40.781441,-43.223443,2.686203,0.209402,3.511600,1
0.236468,-49.274726,-45.600001,101.054947,4.315018,2.686203,-3.663004,3.174603,36.385836,-32.478632,-2.686203,0.209402,1.753358,1
0.237507,-58.294507,-55.287913,57.292309,16.842491,-7.081807,0.244200,8.547009,24.175824,-14.407814,-8.547009,-1.255800,0.786325,1
0.238550,29.230770,29.564836,84.685716,-48.578755,-16.849817,4.639805,13.919414,9.523810,5.128205,-13.431013,-0.278999,1.225885,1
0.239590,2.505495,-1.169231,-55.621979,22.688645,-26.129426,10.500611,17.338217,-5.128205,23.199023,-16.361416,0.209402,2.691087,1
0.240634,-8.184616,-12.193407,-167.868136,60.549451,-31.013431,13.919414,17.826618,-21.245421,39.316239,-16.361416,0.209402,4.664225,1
0.241678,119.094508,113.749453,-92.369233,-60.827839,-29.548230,16.361416,13.919414,-34.432234,49.084249,-12.942613,0.209402,5.816850,1
0.242714,114.083519,106.734068,-105.731870,-31.597070,-22.222222,13.919414,9.035409,-40.781441,50.549451,-8.058608,0.209402,5.269841,1
0.243761,16.870330,11.191209,-158.514289,49.135531,-11.965812,9.035409,3.174603,-41.758242,45.665446,-2.197802,0.209402,3.706960,1
0.244795,52.949452,49.608792,-100.720881,-3.479853,-2.197802,5.128205,-2.197802,-37.362637,35.409035,3.174603,0.209402,2.231990,1
0.245845,47.270331,45.600001,-69.986815,-2.087912,8.058608,1.221001,-8.058608,-25.152625,17.338217,8.547009,-0.278999,1.421245,1
0.246880,-38.584616,-37.916484,-91.701101,57.487179,18.315018,-3.663004,-13.431013,-10.500611,-2.686203,13.919414,-0.278999,1.851038,1
0.247928,4.175824,9.186813,70.989013,-31.318681,28.083028,-10.012210,-17.338217,4.151404,-20.757021,17.338217,0.209402,3.452991,1
0.248963,5.512088,10.523077,171.542861,-56.373626,32.967033,-13.919414,-17.826618,19.780220,-36.385836,17.338217,0.209402,5.357753,1
0.250012,-129.450552,-123.103299,83.683518,65.560440,31.501832,-15.384615,-13.919414,33.455433,-46.153846,13.919414,-0.278999,6.285714,1
0.251047,-118.092310,-110.742860,98.716486,40.505495,22.710623,-11.477411,-9.523810,35.409035,-47.619048,9.523810,0.209402,5.465201,1
0.252087,-13.195605,-6.514286,161.186817,-51.362637,11.965812,-6.593407,-4.151404,40.293040,-43.223443,3.663004,0.209402,3.677656,1
0.253125,-49.608792,-45.934067,104.061541,2.923077,1.709402,-2.197802,2.686203,35.897436,-32.478632,-2.197802,0.209402,2.007326,1
0.254166,-54.953847,-51.279122,61.635166,12.388278,-8.547009,1.709402,8.547009,23.687424,-14.407814,-8.058608,0.209402,1.069597,1
0.255209,32.905495,33.239561,84.685716,-49.970696,-18.803419,6.593407,13.919414,9.523810,5.616606,-12.942613,0.209402,1.450549,1
0.256250,1.503297,-4.175824,-64.307694,29.091575,-28.083028,11.965812,17.826618,-5.128205,23.199023,-16.361416,2.163004,3.052503,1
0.257292,-9.520879,-13.529671,-172.545059,63.333333,-32.967033,15.873016,18.315018,-21.245421,39.804640,-16.849817,-0.278999,5.064713,1
0.258333,119.762640,113.749453,-91.701101,-51.084249,-31.990232,17.826618,14.407814,-34.432234,49.084249,-12.942613,-3.209402,6.168498,1
0.259375,117.090113,109.072530,-102.725277,-35.216117,-23.687424,13.919414,10.500611,-40.293040,51.526252,-9.035409,0.209402,5.582418,1
0.260417,16.536264,10.857143,-160.518685,51.362637,-12.942613,9.035409,4.151404,-41.758242,46.642247,-3.174603,0.209402,3.882784,1
0.261458,51.613188,47.938463,-103.393409,-2.366300,-2.686203,5.128205,-1.709402,-36.874237,35.897436,2.686203,0.209402,2.329670,1
0.262500,61.969232,32.237363,-69.318683,-2.923077,8.058608,0.244200,-7.570208,-22.710623,14.896215,8.547009,-0.278999,1.479853,1
0.263541,-80.342859,13.529671,-84.351650,49.135531,19.780220,-5.616606,-12.942613,-20.268620,7.570208,13.919414,0.209402,2.046398,1
0.264583,-141.142860,130.452750,55.956045,-13.501832,17.826618,0.244200,-16.849817,-17.826618,2.197802,16.849817,-0.278999,2.896215,1
