1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,111.745057,127.780223,-177.221982,-20.739927,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,-0.278999,2.720391,0
0.001042,29.230770,172.545059,-165.529674,-10.161172,-0.732601,-6.593407,7.570208,0.732601,7.081807,-7.081807,0.209402,2.720391,0
0.002083,-73.327474,184.571433,-142.479124,12.945055,2.686203,-8.058608,5.616606,-2.197802,8.058608,-5.128205,-0.278999,2.710623,0
0.003126,-156.509894,168.536267,-89.362639,28.256410,5.616606,-8.058608,2.686203,-5.128205,8.058608,-1.709402,-0.278999,2.691087,0
0.004169,-180.562641,158.514289,5.512088,5.706960,7.570208,-6.593407,0.244200,-6.593407,6.593407,0.732601,0.209402,2.691087,0
0.005210,-180.896707,126.778025,102.725277,-15.450549,8.547009,-4.639805,-3.174603,-7.570208,4.639805,3.663004,0.209402,2.710623,0
0.006252,-167.868136,58.294507,166.531872,-17.120879,8.058608,-1.221001,-5.616606,-7.570208,2.197802,6.593407,0.209402,2.700855,0
0.007298,-151.498904,-39.252748,185.573631,4.036630,7.081807,1.709402,-7.570208,-6.105006,-1.221001,7.570208,-0.278999,2.710623,0
0.008337,-112.413189,-130.786816,174.883520,25.194139,4.151404,4.639805,-8.058608,-3.174603,-4.151404,8.058608,-0.767399,2.720391,0
0.009379,-29.898902,-174.549454,162.857146,14.058608,1.221001,7.081807,-7.570208,-0.244200,-6.593407,7.570208,-0.767399,2.710623,0
0.010419,71.991210,-186.241762,140.140662,-9.604396,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.616606,0.697802,2.730159,0
0.011459,154.505498,-170.206597,87.358244,-23.802198,-5.128205,8.058608,-2.686203,5.616606,-7.570208,2.686203,-0.278999,2.691087,0
0.012502,178.558246,-159.850553,-8.184616,-2.644689,-7.081807,7.081807,0.244200,7.570208,-6.593407,-0.244200,-0.278999,2.691087,0
0.013543,179.894510,-128.782420,-104.729673,19.347985,-8.058608,5.128205,3.174603,8.058608,-4.639805,-3.174603,-0.278999,2.710623,0
0.014584,166.197806,-59.630771,-167.868136,21.296703,-8.058608,2.197802,6.105006,7.570208,-1.709402,-6.105006,-0.278999,2.710623,0
0.015626,149.494509,36.580221,-187.243960,-0.139194,-6.105006,-1.221001,8.058608,6.593407,1.709402,-7.570208,-0.278999,2.710623,0
0.016668,111.076926,128.114289,-176.553850,-21.018315,-3.663004,-4.151404,8.547009,4.151404,4.639805,-8.058608,-0.278999,2.710623,0
0.017709,28.896704,172.210993,-165.863740,-10.161172,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,-0.767399,2.720391,0
0.018751,-73.661540,184.237367,-142.813190,13.223443,2.686203,-7.570208,5.616606,-2.197802,8.058608,-5.128205,-0.767399,2.710623,0
0.019793,-156.509894,168.536267,-87.358244,31.597070,5.128205,-7.570208,3.174603,-4.639805,8.058608,-2.197802,-0.278999,2.700855,0
0.020835,-180.228575,158.514289,6.180220,6.263736,7.570208,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.710623,0
0.021884,-180.896707,125.775827,104.729673,-15.728938,8.058608,-4.639805,-3.174603,-7.570208,4.639805,3.663004,-0.278999,2.720391,0
0.022926,-167.868136,54.619781,166.531872,-12.109890,8.058608,-1.221001,-5.616606,-7.570208,1.709402,6.593407,1.186203,2.710623,0
0.023966,-150.830773,-41.591210,185.239565,4.593407,6.593407,1.221001,-7.570208,-5.616606,-1.221001,8.058608,-0.278999,2.720391,0
0.025006,-112.079123,-132.457146,174.549454,25.194139,4.151404,4.639805,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.710623,0
0.026052,-26.892308,-175.217586,163.525278,13.780220,0.732601,7.570208,-7.081807,-0.244200,-7.081807,7.570208,-0.278999,2.710623,0
0.027090,72.659342,-186.575828,139.806597,-9.882784,-2.197802,8.547009,-5.128205,2.686203,-7.570208,5.616606,-0.278999,2.710623,0
0.028129,155.507696,-169.872531,85.687914,-23.245421,-5.128205,8.547009,-2.197802,5.616606,-7.570208,2.686203,-0.278999,2.691087,0
0.029169,178.558246,-160.184619,-9.186813,-1.809524,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.767399,2.681319,0
0.030211,179.560444,-128.448355,-105.397805,19.069597,-8.058608,4.639805,3.663004,8.058608,-4.639805,-3.174603,1.186203,2.720391,0
0.031256,165.863740,-57.960441,-168.202202,20.739927,-8.058608,2.197802,6.105006,8.058608,-1.221001,-6.105006,-0.278999,2.710623,0
0.032294,149.160443,37.582418,-187.243960,-0.139194,-6.593407,-1.221001,8.058608,6.105006,1.709402,-7.570208,-0.278999,2.710623,0
0.033337,110.742860,129.450552,-176.553850,-21.296703,-4.151404,-4.151404,8.547009,3.663004,4.639805,-7.570208,-0.278999,2.710623,0
0.034378,27.560440,172.879125,-165.195608,-10.161172,-0.732601,-6.593407,8.058608,0.732601,7.081807,-7.081807,0.209402,2.700855,0
0.035421,-74.663738,184.237367,-141.476926,14.058608,2.686203,-7.570208,5.616606,-2.197802,7.570208,-5.128205,0.209402,2.710623,0
0.036462,-158.180223,168.202202,-88.360442,28.534799,5.616606,-7.570208,2.686203,-5.128205,8.058608,-2.197802,0.209402,2.691087,0
0.037503,-181.230773,158.180223,6.848352,5.985348,7.570208,-6.593407,-0.244200,-7.081807,6.593407,0.732601,-0.278999,2.691087,0
0.038544,-181.230773,126.109893,102.725277,-16.285714,8.547009,-4.639805,-3.174603,-8.058608,4.639805,3.663004,-0.278999,2.700855,0
0.039587,-167.868136,55.621979,165.863740,-16.842491,8.547009,-1.709402,-5.616606,-7.570208,1.709402,6.593407,-0.767399,2.700855,0
0.040628,-151.164839,-39.920880,185.573631,4.036630,6.593407,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-1.744200,2.730159,0
0.041670,-112.747255,-131.789014,174.883520,27.421245,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.058608,-0.278999,2.700855,0
0.042716,-27.560440,-174.883520,163.525278,10.439560,0.732601,7.081807,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.710623,0
0.043753,73.327474,-185.907696,139.472531,-9.604396,-2.197802,8.058608,-5.616606,2.686203,-7.570208,5.616606,-0.278999,2.710623,0
0.044797,156.175828,-169.204399,85.353848,-24.915751,-5.128205,8.058608,-2.197802,5.128205,-8.058608,2.686203,-0.278999,2.691087,0
0.045837,179.560444,-159.850553,-9.186813,-2.087912,-7.081807,7.081807,0.732601,7.570208,-6.593407,-0.732601,-0.278999,2.691087,0
0.046880,178.892312,-128.114289,-106.065936,19.904762,-8.058608,5.128205,3.663004,8.547009,-4.151404,-3.663004,-0.278999,2.710623,0
0.047920,166.865938,-58.628573,-168.202202,20.183150,-7.570208,2.197802,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.710623,0
0.048962,149.160443,38.918682,-187.578026,0.139194,-6.593407,-1.221001,8.058608,6.593407,1.709402,-7.570208,-0.767399,2.739927,0
0.050002,110.408794,129.450552,-176.887916,-21.575092,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,-0.767399,2.720391,0
0.051044,26.558242,172.879125,-165.529674,-9.326007,-0.732601,-7.081807,7.570208,0.732601,7.081807,-7.081807,-0.278999,2.681319,0
0.052087,-75.665936,184.237367,-141.476926,13.780220,2.686203,-8.058608,5.616606,-2.197802,8.058608,-5.128205,-0.278999,2.710623,0
0.053128,-157.512091,167.868136,-87.692310,28.256410,5.616606,-8.058608,2.686203,-5.128205,8.058608,-2.197802,-0.278999,2.691087,0
0.054171,-180.562641,157.846157,7.516484,5.706960,7.570208,-6.593407,-0.244200,-7.081807,7.081807,0.732601,-0.278999,2.691087,0
0.055212,-180.562641,125.775827,104.395607,-15.728938,8.547009,-4.151404,-3.174603,-7.570208,4.639805,3.663004,0.209402,2.700855,0
0.056258,-168.202202,54.619781,166.197806,-17.399267,8.547009,-1.221001,-5.616606,-7.570208,1.709402,6.593407,-0.278999,2.691087,0
0.057305,-151.164839,-42.927473,184.905499,5.706960,6.593407,1.709402,-7.570208,-6.105006,-1.709402,8.058608,-0.278999,2.710623,0
0.058342,-112.079123,-133.459344,174.549454,24.915751,4.151404,4.639805,-8.058608,-3.174603,-4.151404,8.058608,-0.278999,2.710623,0
0.059383,-27.226374,-174.883520,163.191212,14.336996,0.732601,7.081807,-7.081807,-0.244200,-6.593407,7.570208,-1.255800,2.730159,0
0.060428,76.000002,-185.907696,138.136267,-9.882784,-1.709402,8.547009,-5.128205,2.686203,-7.570208,5.616606,-1.255800,2.730159,0
0.061460,155.507696,-169.204399,86.021980,-27.142857,-5.128205,8.058608,-2.686203,5.616606,-7.570208,2.686203,-0.278999,2.691087,0
0.062501,178.892312,-160.184619,-9.186813,-1.531136,-7.081807,7.081807,0.732601,7.570208,-6.593407,-0.732601,-0.278999,2.691087,0
0.063542,178.892312,-128.114289,-106.400002,19.347985,-7.570208,5.128205,3.663004,8.058608,-4.639805,-3.174603,-0.767399,2.710623,0
0.064585,166.197806,-57.960441,-168.202202,21.296703,-7.570208,1.709402,6.593407,8.058608,-1.709402,-6.105006,-0.278999,2.691087,0
0.065626,148.826377,38.584616,-187.578026,-0.417582,-6.593407,-1.221001,8.547009,6.593407,1.709402,-7.570208,-0.278999,2.710623,0
0.066667,110.074728,129.450552,-177.556048,-21.296703,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,-0.278999,2.710623,0
0.067709,28.228572,172.545059,-166.197806,-9.326007,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,-0.278999,2.710623,0
0.068751,-75.665936,184.237367,-142.145058,15.172161,2.686203,-7.570208,5.616606,-1.709402,8.058608,-4.639805,-0.278999,2.720391,0
0.069793,-157.846157,167.868136,-88.026376,28.534799,5.616606,-7.570208,3.174603,-5.128205,8.058608,-2.197802,-0.278999,2.700855,0
0.070834,-180.562641,158.180223,7.182418,5.985348,7.570208,-6.593407,-0.244200,-7.081807,6.593407,1.221001,-0.278999,2.798535,0
0.071876,-181.230773,126.443959,104.061541,-16.007326,8.547009,-4.639805,-3.174603,-7.570208,4.639805,3.663004,0.209402,2.710623,0
0.072918,-167.868136,55.287913,166.531872,-16.842491,8.058608,-1.709402,-6.105006,-7.570208,1.709402,6.593407,0.209402,2.700855,0
0.073959,-151.164839,-40.589012,185.239565,4.036630,7.081807,1.709402,-7.570208,-6.105006,-1.709402,8.058608,-0.278999,2.700855,0
0.075001,-112.079123,-132.123080,174.549454,24.915751,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.058608,-0.278999,2.700855,0
0.076042,-28.228572,-174.883520,163.859344,13.223443,1.221001,7.081807,-7.570208,-0.244200,-6.593407,7.081807,-0.278999,2.700855,0
0.077085,73.327474,-186.241762,138.804399,-10.161172,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.616606,-0.278999,2.710623,0
0.078126,156.175828,-169.538465,85.019782,-24.080586,-5.128205,8.058608,-2.197802,5.616606,-7.570208,2.686203,-0.767399,2.759463,0
0.079169,178.892312,-159.850553,-11.525275,-1.531136,-7.081807,7.081807,0.732601,8.058608,-6.593407,-0.732601,-0.767399,2.710623,0
0.080221,178.892312,-126.778025,-108.738464,21.018315,-8.058608,5.128205,3.663004,8.058608,-4.151404,-3.663004,-0.767399,2.700855,0
0.081257,166.197806,-55.956045,-168.202202,19.069597,-7.570208,2.197802,6.593407,8.058608,-1.221001,-6.105006,0.697802,2.720391,0
0.082293,148.826377,39.252748,-187.243960,-0.695971,-6.105006,-1.221001,7.570208,6.105006,1.709402,-8.058608,-0.278999,2.710623,0
0.083334,110.074728,130.118684,-176.553850,-21.853480,-3.663004,-4.151404,8.058608,3.663004,4.151404,-7.570208,-0.278999,2.700855,0
0.084376,25.890110,172.879125,-165.529674,-9.604396,-0.732601,-6.593407,7.570208,0.732601,7.081807,-7.081807,0.209402,2.700855,0
0.085418,-76.668134,184.571433,-141.476926,14.336996,2.686203,-7.570208,5.616606,-1.709402,8.058608,-5.128205,0.209402,2.710623,0
0.086459,-158.514289,167.534070,-88.360442,28.534799,5.616606,-7.570208,3.174603,-5.128205,8.058608,-2.197802,-0.278999,2.691087,0
0.087501,-180.228575,157.846157,7.850550,5.985348,7.570208,-6.593407,-0.244200,-7.081807,6.593407,1.221001,-0.767399,2.700855,0
0.088543,-180.896707,126.109893,104.061541,-13.501832,8.547009,-4.639805,-3.174603,-7.570208,4.639805,3.663004,-0.767399,2.710623,0
0.089584,-167.868136,54.619781,167.868136,-26.029304,8.547009,-1.709402,-6.105006,-7.570208,1.709402,6.593407,-0.767399,2.710623,0
0.090626,-150.830773,-41.591210,185.239565,4.871795,6.593407,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.769231,0
0.091667,-112.079123,-132.457146,174.549454,23.802198,4.151404,4.639805,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.700855,0
0.092710,-27.560440,-174.883520,163.525278,13.223443,0.732601,7.081807,-7.570208,-0.732601,-8.547009,7.570208,-0.278999,2.700855,0
0.093751,73.995606,-185.907696,138.804399,-9.604396,-2.197802,8.547009,-5.128205,2.197802,-7.570208,5.128205,-0.278999,2.710623,0
0.094793,156.509894,-169.204399,85.019782,-24.080586,-5.128205,8.058608,-2.197802,5.616606,-7.570208,2.686203,-0.278999,2.681319,0
0.095834,178.558246,-159.850553,-11.191209,-2.923077,-7.081807,7.081807,0.732601,7.570208,-6.593407,-0.732601,-0.278999,2.681319,0
0.096876,178.558246,-127.780223,-107.402200,19.069597,-7.570208,4.639805,3.663004,8.058608,-4.151404,-3.174603,-0.278999,2.710623,0
0.097918,165.529674,-56.958243,-168.536267,20.461538,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.720391,0
0.098959,148.826377,39.920880,-186.909894,0.139194,-6.593407,-1.221001,8.058608,6.593407,1.709402,-7.570208,-0.767399,2.720391,0
0.100001,110.074728,130.452750,-176.553850,-21.575092,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,-0.278999,2.720391,0
0.101043,25.221979,173.213191,-165.529674,-10.717949,-0.732601,-7.081807,8.058608,0.732601,7.081807,-6.593407,-0.278999,2.730159,0
0.102084,-76.668134,184.237367,-141.142860,14.893773,2.686203,-7.570208,5.616606,-2.197802,8.058608,-4.639805,-0.278999,2.710623,0
0.103126,-158.514289,167.868136,-87.358244,28.813187,5.616606,-8.058608,2.686203,-5.128205,8.058608,-2.197802,-0.278999,2.691087,0
0.104168,-180.228575,157.846157,8.852747,4.871795,7.570208,-6.593407,-0.244200,-7.081807,6.593407,1.221001,0.209402,2.691087,0
0.105210,-179.894510,125.441761,105.397805,-16.007326,8.547009,-4.151404,-3.174603,-8.058608,4.639805,3.663004,0.209402,2.700855,0
0.106251,-168.202202,54.619781,166.865938,-16.285714,8.547009,-1.221001,-6.105006,-7.570208,2.197802,6.593407,-0.278999,2.700855,0
0.107293,-150.496707,-42.259342,184.905499,5.428571,6.593407,1.709402,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.720391,0
0.108335,-111.745057,-133.793410,173.881323,25.750916,4.151404,4.639805,-8.058608,-3.174603,-4.151404,8.058608,-0.767399,2.837607,0
0.109376,-26.892308,-175.217586,163.859344,12.666667,0.732601,7.081807,-7.570208,-0.244200,-6.593407,7.570208,-0.767399,2.710623,0
0.110418,74.997804,-185.907696,138.470333,-10.161172,-2.686203,8.547009,-5.128205,2.686203,-7.570208,5.616606,-0.278999,2.769231,0
0.111459,156.843960,-168.870333,84.351650,-26.586081,-5.128205,8.058608,-2.197802,5.616606,-7.570208,2.686203,-0.278999,2.691087,0
0.112501,178.892312,-159.850553,-11.191209,-1.252747,-7.570208,7.081807,0.732601,6.593407,-6.593407,-0.244200,-0.278999,2.691087,0
0.113542,179.226378,-127.112091,-107.402200,19.069597,-8.058608,5.128205,3.663004,8.058608,-4.639805,-4.639805,-0.278999,2.710623,0
0.114584,166.531872,-56.290111,-168.202202,19.626374,-7.570208,1.709402,6.593407,8.058608,-1.709402,-6.105006,-0.278999,2.700855,0
0.115626,148.492311,40.923078,-187.243960,-2.366300,-6.105006,-1.221001,8.547009,6.593407,1.709402,-8.058608,-0.278999,2.710623,0
0.116668,109.406596,131.120882,-176.553850,-21.853480,-3.663004,-4.151404,8.547009,4.151404,4.639805,-7.570208,0.209402,2.710623,0
0.117709,24.887913,172.545059,-165.863740,-8.769231,-0.244200,-6.593407,8.058608,0.732601,7.081807,-7.081807,-0.278999,2.730159,0
0.118751,-77.336265,184.237367,-141.142860,13.501832,2.686203,-7.570208,5.616606,-2.197802,8.058608,-4.639805,-0.278999,2.710623,0
0.119792,-158.848355,167.534070,-86.690112,27.978022,5.616606,-8.058608,2.686203,-5.128205,8.058608,-1.709402,-1.744200,2.710623,0
0.120835,-180.896707,157.846157,9.520879,6.263736,7.570208,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.778999,0
0.121876,-180.896707,125.441761,105.397805,-15.728938,8.058608,-4.151404,-3.174603,-7.570208,4.639805,3.663004,-0.278999,2.700855,0
0.122917,-167.868136,53.951650,166.197806,-18.234432,8.058608,-1.221001,-6.105006,-7.570208,1.709402,6.593407,-0.278999,2.700855,0
0.123959,-150.496707,-42.593408,184.905499,5.150183,6.593407,1.709402,-7.570208,-6.105006,-1.709402,7.570208,-0.278999,2.710623,0
0.125001,-111.745057,-133.459344,174.215389,25.472527,4.151404,4.639805,-8.058608,-3.174603,-4.151404,8.547009,-0.278999,2.700855,0
0.126043,-26.558242,-175.551652,163.859344,12.945055,0.732601,7.570208,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.710623,0
0.127084,74.663738,-185.907696,138.136267,-10.439560,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.616606,-0.278999,2.720391,0
0.128126,157.512091,-169.204399,83.349452,-23.523810,-5.128205,8.058608,-2.197802,5.616606,-7.570208,2.686203,-0.767399,2.710623,0
0.129168,179.226378,-159.516487,-12.527473,-0.417582,-6.593407,7.081807,0.732601,7.570208,-6.105006,-0.732601,-0.767399,2.710623,0
0.130209,178.892312,-126.778025,-107.736266,18.512821,-8.058608,4.639805,3.663004,8.547009,-4.151404,-3.174603,-1.744200,2.730159,0
0.131251,165.863740,-55.621979,-168.202202,19.904762,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.700855,0
0.132293,148.492311,41.257144,-186.909894,-2.366300,-6.593407,-1.221001,8.058608,8.058608,1.709402,-7.570208,-0.278999,2.720391,0
0.133336,109.072530,132.123080,-175.885718,-21.018315,-3.174603,-4.151404,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.710623,1
0.134376,24.887913,173.213191,-165.529674,-8.769231,-0.244200,-7.081807,7.081807,0.732601,7.081807,-6.105006,-0.278999,2.700855,1
0.135417,-77.670331,184.237367,-140.808794,14.336996,2.686203,-7.570208,5.616606,-2.197802,8.058608,-5.128205,0.209402,2.710623,1
0.136460,-159.850553,167.200004,-86.356046,27.978022,5.616606,-7.570208,3.174603,-5.128205,8.058608,-2.197802,0.209402,2.691087,1
0.137501,-181.230773,157.512091,9.854945,5.706960,8.058608,-6.593407,-0.244200,-7.081807,7.081807,0.732601,0.697802,2.710623,1
0.138542,-180.562641,126.443959,105.397805,-14.336996,8.058608,-4.151404,-3.174603,-7.570208,4.639805,4.151404,-0.278999,2.710623,1
0.139584,-167.868136,53.283518,166.197806,-15.728938,8.058608,-1.221001,-5.616606,-7.081807,1.709402,6.593407,-0.278999,2.710623,1
0.140626,-150.496707,-43.261539,184.905499,5.428571,6.593407,1.709402,-7.570208,-5.616606,-1.709402,8.058608,-0.278999,2.759463,1
0.141667,-111.410991,-133.793410,174.215389,26.029304,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.058608,-0.278999,2.700855,1
0.142709,-25.890110,-174.883520,163.525278,12.945055,1.221001,7.081807,-7.570208,-0.732601,-6.593407,7.570208,-0.278999,2.710623,1
0.143751,76.000002,-185.907696,138.470333,-9.882784,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.710623,1
0.144793,157.512091,-168.536267,83.683518,-23.802198,-5.128205,8.058608,-2.197802,5.616606,-8.058608,2.686203,0.209402,2.700855,1
0.145835,179.226378,-159.850553,-12.193407,-1.531136,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.691087,1
0.146876,178.224180,-127.112091,-109.740662,19.904762,-8.058608,4.639805,3.663004,8.547009,-4.151404,-3.174603,-0.278999,2.720391,1
0.147918,166.197806,-55.287913,-168.536267,20.183150,-7.570208,2.197802,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.720391,1
0.148960,148.492311,42.259342,-187.243960,-0.974359,-6.593407,-1.221001,8.058608,6.593407,2.197802,-7.570208,-0.278999,2.759463,1
0.150001,109.072530,132.123080,-176.219784,-21.853480,-3.663004,-4.151404,8.547009,4.151404,5.128205,-7.570208,0.209402,2.730159,1
0.151043,23.885715,172.879125,-165.529674,-9.882784,-0.732601,-6.593407,7.570208,0.732601,7.570208,-7.081807,0.209402,2.700855,1
0.152084,-77.670331,184.237367,-140.474728,12.945055,2.686203,-8.058608,5.616606,-3.174603,8.058608,-4.639805,-0.278999,2.720391,1
0.153127,-159.850553,167.534070,-85.353848,28.256410,5.616606,-7.570208,2.686203,-5.128205,8.058608,-2.197802,-0.278999,2.691087,1
0.154167,-180.896707,157.846157,10.523077,5.706960,8.058608,-6.593407,-0.244200,-7.081807,7.081807,0.732601,0.209402,2.691087,1
0.155209,-180.228575,125.107695,106.065936,-15.728938,8.547009,-4.151404,-3.174603,-8.058608,4.639805,4.151404,0.209402,2.700855,1
0.156251,-167.868136,52.615386,166.197806,-11.274725,8.058608,-1.221001,-6.105006,-7.570208,1.709402,6.593407,0.209402,2.700855,1
0.157293,-150.162641,-44.597803,184.571433,5.706960,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.720391,1
0.158334,-110.742860,-133.125278,173.547257,26.029304,4.151404,4.639805,-8.058608,-3.663004,-4.151404,8.547009,-0.767399,2.710623,1
0.159376,-24.887913,-175.217586,163.859344,16.285714,0.732601,7.081807,-7.081807,-0.244200,-6.593407,7.570208,-0.767399,2.720391,1
0.160418,76.334068,-185.907696,138.136267,-10.717949,-2.197802,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.759463,1
0.161459,158.180223,-168.870333,83.349452,-25.194139,-5.128205,8.058608,-2.197802,5.616606,-8.058608,2.686203,-0.278999,2.691087,1
0.162501,179.226378,-159.516487,-12.861539,-1.809524,-7.081807,7.081807,0.732601,7.081807,-6.593407,-0.244200,-0.278999,2.700855,1
0.163543,178.892312,-126.109893,-109.072530,20.183150,-8.058608,5.128205,3.663004,8.058608,-4.151404,-3.174603,-0.278999,2.700855,1
0.164585,166.531872,-54.285715,-168.202202,20.183150,-7.570208,2.197802,6.593407,7.570208,-1.221001,-6.105006,-0.278999,2.700855,1
0.165626,148.158245,42.927473,-186.909894,-3.201465,-6.105006,-1.221001,8.058608,6.593407,2.197802,-7.570208,-0.278999,2.710623,1
0.166668,108.404398,132.791212,-176.219784,-21.575092,-3.663004,-4.151404,8.547009,4.151404,5.128205,-7.570208,0.209402,2.710623,1
0.167709,23.217583,172.879125,-165.529674,-8.490842,-0.244200,-6.593407,8.058608,0.732601,7.081807,-7.081807,-0.278999,2.720391,1
0.168751,-78.338463,184.237367,-140.474728,12.666667,2.686203,-7.570208,5.616606,-2.197802,8.058608,-4.639805,-0.278999,2.720391,1
0.169793,-160.518685,167.200004,-85.019782,27.978022,5.616606,-8.058608,3.174603,-5.128205,8.058608,-1.709402,-0.767399,2.700855,1
0.170834,-180.896707,157.846157,10.857143,5.985348,7.570208,-6.593407,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.739927,1
0.171876,-180.562641,124.439563,106.734068,-16.564103,8.547009,-4.151404,-3.174603,-8.058608,4.639805,3.663004,0.209402,2.700855,1
0.172918,-167.534070,52.281320,166.531872,-16.564103,8.547009,-1.221001,-6.105006,-7.570208,1.709402,6.593407,-0.278999,2.700855,1
0.173959,-185.907696,-11.525275,182.567037,9.604396,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.818071,1
0.175001,-121.098904,-122.101102,173.547257,26.586081,4.151404,4.639805,-8.058608,-4.151404,-3.663004,8.058608,-0.278999,2.759463,1
0.176042,-91.701101,-90.364837,167.868136,9.882784,-0.732601,9.035409,-7.081807,-15.384615,5.128205,7.570208,-0.278999,2.661783,1
0.177085,-81.345057,-88.026376,108.738464,21.575092,-14.896215,21.733822,-5.616606,-21.245421,15.384615,6.105006,-0.767399,2.730159,1
0.178126,19.208792,9.854945,114.083519,-52.476190,-35.409035,40.293040,-3.663004,-29.548230,25.641026,4.151404,-0.278999,4.341880,1
0.179167,62.303298,48.940660,53.283518,-50.249084,-59.340659,63.247863,-2.197802,-38.339438,36.385836,2.197802,-0.278999,7.916972,1
0.180209,-3.173626,-19.876924,-127.446157,51.919414,-86.202686,87.179487,0.732601,-60.805861,60.805861,0.244200,-0.278999,12.722833,1
0.181251,-0.835165,-19.542858,-231.340665,70.849817,-104.761905,101.343101,4.151404,-67.155067,71.550672,-4.151404,-0.278999,6.949939,1
0.182293,196.263741,176.219784,-147.490113,-93.120879,-105.738706,95.482295,10.500611,-67.643468,77.899878,-9.523810,0.209402,8.073260,1
0.183334,215.973631,196.263741,-108.404398,-90.893773,-82.783883,74.481074,8.058608,-73.992674,81.318681,-7.081807,0.697802,6.676435,1
0.184376,31.235166,14.865934,-213.969236,77.809524,-52.014652,49.084249,3.174603,-58.363858,60.805861,-2.197802,0.697802,9.313797,1
0.185418,-24.553847,-32.905495,-127.780223,66.117216,-27.594628,27.594628,0.244200,-47.130647,47.130647,0.732601,1.186203,4.468864,1
0.186459,49.608792,43.929671,6.180220,-38.835165,-9.035409,12.454212,-3.174603,-30.525031,26.129426,4.151404,0.697802,1.626374,1
0.187501,0.167033,-5.178022,3.173626,7.377289,4.151404,2.197802,-6.105006,-10.500611,3.663004,6.593407,0.209402,0.542125,1
0.188543,-44.263737,-42.259342,31.569231,19.069597,15.873016,-5.128205,-10.012210,4.151404,-14.896215,10.500611,-0.278999,0.991453,1
0.189584,-15.200000,-13.195605,185.907696,-53.311355,23.199023,-10.500611,-12.454212,15.873016,-28.571429,12.454212,0.209402,2.485958,1
0.190626,-100.720881,-98.048354,175.885718,13.223443,22.710623,-12.454212,-9.523810,27.594628,-37.362637,9.035409,-0.278999,3.824176,1
0.191667,-134.461541,-130.452750,138.804399,43.567766,14.407814,-9.523810,-4.151404,31.013431,-35.897436,4.151404,-0.278999,3.785104,1
0.192710,-46.602199,-44.597803,136.465937,-17.399267,4.151404,-3.663004,-0.244200,26.617827,-27.106227,0.244200,-0.278999,2.700855,1
0.193751,-57.292309,-58.962639,59.964837,21.853480,-6.105006,4.151404,1.709402,16.849817,-15.384615,-1.709402,-0.767399,1.763126,1
0.194793,-14.197803,-15.200000,63.639562,-17.399267,-18.803419,14.407814,4.639805,4.151404,0.732601,-4.639805,-0.767399,1.802198,1
0.195834,68.650551,61.969232,82.347255,-71.406593,-34.432234,24.664225,9.523810,-10.989011,20.268620,-9.035409,-0.767399,3.286935,1
0.196877,2.171429,-8.184616,-112.413189,46.908425,-48.595849,34.920635,13.431013,-24.664225,37.851038,-12.942613,-0.278999,6.402930,1
0.197917,-26.892308,-37.582418,-258.065940,106.483516,-55.433455,41.758242,12.942613,-36.385836,49.572650,-12.454212,-1.255800,9.040293,1
0.198959,153.837366,142.813190,-135.797805,-59.435897,-54.456654,42.735043,10.989011,-45.665446,55.921856,-10.012210,-1.255800,9.831502,1
0.200001,173.547257,162.189015,-78.338463,-82.820513,-41.758242,33.455433,7.081807,-47.130647,53.968254,-6.593407,-0.767399,8.229548,1
0.201043,19.208792,9.186813,-159.182421,49.970696,-23.687424,20.268620,3.663004,-41.269841,44.200244,-2.197802,-0.278999,5.308913,1
0.202084,-3.173626,-8.518682,-116.421981,39.113553,-8.547009,9.035409,-1.709402,-30.525031,28.571429,2.197802,-0.278999,2.564103,1
0.203126,52.615386,48.940660,-15.534066,-26.864469,4.151404,2.197802,-6.105006,-16.361416,9.523810,7.081807,-0.278999,0.815629,1
0.204168,-25.890110,-27.560440,-30.567034,31.875458,14.896215,-5.616606,-10.989011,-0.244200,-10.012210,10.012210,-0.278999,0.532357,1
0.205210,-46.602199,-43.595605,55.956045,10.996337,24.175824,-11.965812,-12.454212,15.384615,-28.083028,12.454212,0.209402,1.567766,1
0.206251,-4.175824,-0.167033,197.934070,-64.725275,29.059829,-16.849817,-11.965812,28.571429,-40.781441,11.965812,0.209402,3.452991,1
0.207293,-103.393409,-99.050552,149.160443,25.472527,27.594628,-18.803419,-9.035409,37.362637,-46.642247,8.547009,-0.278999,4.830281,1
0.208335,-131.789014,-126.109893,108.070332,49.970696,19.291819,-14.896215,-4.639805,40.781441,-45.177045,4.151404,-0.278999,4.547009,1
0.209376,-38.584616,-34.909891,141.142860,-22.410256,8.547009,-9.035409,0.244200,36.874237,-36.874237,-0.244200,-0.767399,3.247863,1
0.210418,-50.276924,-49.942858,79.006595,10.161172,-1.221001,-2.686203,4.151404,26.129426,-22.222222,-3.663004,-0.278999,1.929182,1
0.211459,-31.235166,-32.237363,46.602199,2.923077,-12.454212,4.151404,8.058608,12.454212,-4.151404,-7.570208,-0.278999,1.626374,1
0.212501,65.309892,60.632968,68.650551,-67.509158,-25.152625,13.431013,11.965812,-2.197802,12.454212,-10.989011,-0.278999,2.759463,1
0.213542,23.217583,15.200000,-93.705497,26.029304,-35.897436,21.245421,14.407814,-17.826618,31.501832,-13.919414,0.209402,4.996337,1
0.214584,-22.215385,-30.901100,-235.683522,95.904762,-41.269841,27.106227,13.919414,-30.525031,43.711844,-12.942613,0.209402,7.409035,1
0.215626,122.101102,114.417585,-138.804399,-36.608059,-40.293040,28.571429,10.500611,-38.827839,49.084249,-10.012210,0.209402,8.102564,1
0.216668,155.173630,146.153849,-83.683518,-68.901099,-29.548230,22.222222,7.081807,-41.269841,47.619048,-5.616606,0.209402,6.725275,1
0.217709,25.556045,16.870330,-155.173630,44.124542,-15.384615,12.942613,1.709402,-37.362637,38.827839,-0.732601,-0.278999,4.341880,1
0.218751,12.861539,8.518682,-105.731870,26.029304,-2.197802,4.639805,-3.174603,-26.617827,22.710623,4.151404,-0.278999,2.124542,1
0.219792,48.272529,44.931869,-20.210989,-22.131868,9.035409,-1.709402,-7.570208,-12.454212,4.639805,8.058608,-0.278999,0.952381,1
0.220835,-37.916484,-37.582418,-39.920880,44.402930,18.803419,-9.035409,-10.500611,2.686203,-13.919414,10.989011,-0.278999,1.313797,1
0.221876,-45.265935,-40.923078,56.290111,6.820513,28.571429,-15.873016,-12.942613,18.803419,-32.478632,13.431013,0.209402,2.964591,1
0.222918,5.512088,10.523077,204.281323,-71.684982,32.967033,-20.757021,-12.454212,31.501832,-44.688645,12.454212,0.697802,5.103785,1
0.223959,-104.061541,-98.382420,149.494509,24.915751,31.990232,-22.710623,-9.523810,39.804640,-50.061050,9.035409,0.697802,6.285714,1
0.225002,-140.474728,-134.127476,103.059343,58.043956,23.199023,-18.315018,-4.639805,43.223443,-48.595849,4.639805,0.697802,5.670330,1
0.226042,-37.248352,-32.905495,143.815388,-26.307692,11.477411,-11.965812,0.244200,39.804640,-39.804640,-0.244200,0.209402,4.000000,1
0.227084,-40.923078,-40.589012,82.347255,4.315018,1.221001,-4.639805,4.151404,28.571429,-24.664225,-3.663004,-0.278999,2.437118,1
0.228126,-36.580221,-36.914287,34.575825,10.161172,-9.523810,1.709402,8.058608,14.407814,-6.593407,-7.570208,-0.278999,1.831502,1
0.229168,59.630771,56.290111,61.635166,-61.941392,-22.222222,10.012210,11.965812,-0.244200,11.477411,-10.989011,-0.278999,2.554335,1
0.230209,33.239561,25.556045,-80.342859,14.893773,-32.478632,16.361416,14.407814,-15.873016,30.036630,-13.919414,-0.278999,4.517705,1
0.231251,-21.881319,-29.898902,-233.010994,95.904762,-37.362637,22.710623,13.919414,-29.059829,42.246642,-12.942613,-0.278999,6.744811,1
0.232293,115.419783,107.402200,-147.490113,-29.369963,-35.897436,24.175824,10.989011,-36.874237,47.130647,-9.523810,0.209402,7.526252,1
0.233335,150.162641,141.810992,-89.028573,-65.282051,-25.641026,18.315018,6.105006,-39.804640,45.665446,-5.616606,0.209402,6.275946,1
0.234376,28.562638,21.213187,-149.494509,39.391941,-11.477411,10.012210,1.221001,-36.385836,36.874237,-0.244200,0.697802,3.990232,1
0.235417,18.874726,14.865934,-98.382420,18.512821,0.732601,2.197802,-3.174603,-24.664225,21.733822,4.151404,0.209402,1.948718,1
0.236459,44.931869,42.259342,-24.887913,-17.956044,10.989011,-4.151404,-7.081807,-10.989011,3.174603,8.547009,0.209402,1.010989,1
0.237501,-43.595605,-43.595605,-46.936265,50.249084,21.733822,-11.477411,-10.500611,4.151404,-14.896215,11.477411,-0.278999,1.782662,1
0.238542,-43.929671,-39.252748,60.632968,5.150183,31.501832,-17.826618,-13.431013,19.780220,-33.455433,13.919414,0.209402,3.316239,1
0.239584,9.854945,15.200000,213.301104,-77.809524,35.897436,-23.199023,-12.942613,32.967033,-46.153846,12.942613,0.209402,5.582418,1
0.240626,-107.402200,-101.389013,148.826377,27.978022,34.432234,-24.664225,-9.523810,40.781441,-50.549451,9.523810,0.209402,6.695971,1
0.241667,-142.813190,-136.465937,98.048354,58.879121,25.152625,-20.268620,-5.128205,44.200244,-49.572650,5.128205,0.209402,5.924298,1
0.242709,-35.578023,-30.232968,143.815388,-27.978022,13.431013,-12.942613,-0.244200,40.293040,-40.781441,0.244200,0.209402,4.117216,1
0.243751,-36.246155,-35.578023,85.353848,-0.417582,2.197802,-5.616606,4.151404,29.059829,-25.152625,-3.663004,0.209402,2.427350,1
0.244793,-38.584616,-38.250550,32.571429,11.831502,-8.547009,0.732601,8.058608,15.384615,-7.081807,-7.570208,-0.278999,1.733822,1
0.245834,56.624177,53.283518,57.292309,-59.157509,-20.268620,9.035409,11.965812,0.244200,10.989011,-10.989011,0.209402,2.407814,1
0.246876,36.914287,28.896704,-78.004397,11.831502,-30.525031,16.361416,14.407814,-14.896215,29.548230,-13.431013,-0.278999,4.322344,1
0.247917,-19.208792,-26.558242,-231.006599,93.120879,-35.409035,21.733822,13.919414,-28.571429,42.246642,-12.942613,-0.278999,6.539683,1
0.248960,112.413189,104.395607,-149.160443,-26.307692,-34.432234,22.710623,10.989011,-36.385836,46.642247,-9.523810,-0.278999,7.379731,1
0.250001,147.156047,138.804399,-91.367035,-62.219780,-23.687424,16.849817,6.593407,-39.316239,45.177045,-5.616606,0.209402,6.207570,1
0.251043,30.567034,23.217583,-147.490113,37.164835,-10.500611,8.547009,1.221001,-35.409035,36.874237,-0.244200,0.209402,3.960928,1
0.252084,23.217583,19.876924,-95.375826,14.615385,1.709402,1.221001,-3.174603,-24.664225,20.268620,4.151404,0.209402,1.997558,1
0.253126,43.261539,41.257144,-26.558242,-16.285714,12.454212,-5.128205,-7.570208,-10.500611,2.686203,8.058608,0.209402,1.098901,1
0.254167,-47.604397,-47.270331,-49.274726,53.868132,23.687424,-12.454212,-10.989011,4.151404,-15.384615,11.477411,-0.278999,1.694750,1
0.255209,-43.929671,-38.918682,64.641760,2.644689,32.967033,-19.291819,-13.431013,20.268620,-33.943834,13.919414,0.209402,3.540904,1
0.256251,11.525275,17.204396,221.318686,-78.923077,37.362637,-24.664225,-13.431013,32.967033,-46.153846,12.942613,0.697802,5.826618,1
0.257293,-108.738464,-102.725277,148.826377,29.369963,36.385836,-26.129426,-10.012210,40.781441,-50.549451,9.523810,0.209402,6.940171,1
0.258334,-144.149454,-137.468135,95.709892,66.952381,27.106227,-21.245421,-5.128205,44.200244,-49.572650,5.616606,0.209402,6.109890,1
0.259376,-45.934067,-15.868132,145.819783,-29.926740,13.431013,-12.942613,-0.244200,37.851038,-38.339438,0.732601,-0.278999,4.175824,1
0.260418,-79.006595,-6.848352,78.338463,8.769231,0.244200,-3.663004,3.663004,22.710623,-19.291819,-3.174603,0.697802,2.407814,1
0.261459,-26.558242,-35.912089,43.261539,6.263736,-13.431013,6.105006,7.570208,17.826618,-10.500611,-6.593407,0.697802,1.890110,1
0.262501,174.883520,-102.057145,37.916484,-37.164835,-16.361416,4.639805,11.477411,19.780220,-8.547009,-10.989011,0.209402,2.456654,1
0.263542,220.316488,-159.182421,-71.657144,7.377289,-7.570208,-6.105006,13.431013,11.477411,2.197802,-13.431013,-0.278999,2.622711,1
0.264584,214.303301,-83.349452,-142.479124,9.047619,6.593407,-19.291819,12.454212,-2.686203,14.896215,-11.477411,-0.278999,1.929182,1
