1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,90.030771,-199.604400,131.120882,-8.212454,-0.244200,9.035409,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.482295,0
0.001042,172.879125,-174.215389,71.323079,-22.967033,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.767399,3.472527,0
0.002084,195.929675,-154.839564,-26.558242,-4.315018,-7.570208,9.035409,-1.221001,7.081807,-8.547009,1.709402,-0.767399,3.521368,0
0.003125,190.584620,-116.756047,-122.101102,18.512821,-8.547009,7.081807,1.709402,9.035409,-6.593407,-2.197802,-0.767399,3.501832,0
0.004167,163.191212,-50.945056,-191.252752,27.978022,-9.523810,3.663004,5.616606,9.523810,-3.663004,-5.616606,-0.767399,3.492063,0
0.005209,143.815388,57.292309,-201.942862,2.644689,-8.547009,0.732601,8.058608,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.006250,96.712090,145.485718,-185.239565,-21.575092,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.482295,0
0.007292,13.529671,192.923081,-162.857146,-12.945055,-3.174603,-6.105006,9.523810,3.174603,6.593407,-9.035409,-0.278999,3.472527,0
0.008333,-91.701101,196.597807,-133.459344,13.223443,0.732601,-8.058608,8.058608,-0.732601,8.058608,-7.081807,0.209402,3.482295,0
0.009375,-175.551652,172.210993,-74.329672,28.813187,4.151404,-9.523810,5.128205,-3.663004,9.035409,-4.639805,0.209402,3.462759,0
0.010417,-198.936268,152.501102,21.881319,9.604396,7.570208,-9.035409,1.709402,-7.081807,9.035409,-0.732601,0.209402,3.462759,0
0.011459,-192.923081,114.417585,119.094508,-12.666667,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,0.209402,3.501832,0
0.012500,-165.195608,48.606594,188.580224,-21.575092,9.523810,-4.151404,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.482295,0
0.013543,-145.819783,-59.296705,197.265938,3.201465,8.547009,-0.732601,-8.058608,-8.547009,0.244200,8.547009,-0.278999,3.482295,0
0.014583,-98.716486,-147.824179,182.567037,25.194139,6.105006,3.174603,-9.035409,-6.105006,-3.174603,9.523810,-0.278999,3.511600,0
0.015625,-15.534066,-195.261543,160.184619,17.956044,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,-0.278999,3.472527,0
0.016667,89.696705,-199.270334,131.120882,-7.934066,-0.244200,9.035409,-8.058608,0.732601,-8.547009,7.570208,-0.278999,3.492063,0
0.017709,173.213191,-174.215389,71.657144,-24.080586,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.462759,0
0.018750,196.263741,-154.505498,-25.556045,-5.428571,-7.570208,9.035409,-1.221001,7.081807,-9.035409,1.221001,-0.278999,3.472527,0
0.019792,190.584620,-118.092310,-121.432970,18.234432,-8.547009,7.081807,2.197802,9.035409,-6.593407,-1.709402,-0.278999,3.482295,0
0.020833,162.523081,-51.947254,-191.586817,29.091575,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.482295,0
0.021876,143.147256,56.958243,-201.608796,1.252747,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.521368,0
0.022917,96.378024,145.151652,-184.905499,-17.956044,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.492063,0
0.023960,13.863737,192.923081,-162.857146,-12.945055,-2.686203,-6.593407,9.523810,3.174603,6.593407,-9.035409,-0.767399,3.492063,0
0.025001,-91.701101,196.931873,-133.459344,11.831502,0.732601,-8.547009,7.570208,-0.732601,8.547009,-7.570208,-0.278999,3.482295,0
0.026042,-175.217586,172.210993,-74.997804,28.256410,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.462759,0
0.027083,-198.602202,152.835168,22.883517,9.604396,7.570208,-9.035409,1.709402,-7.081807,8.547009,-1.221001,-0.278999,3.462759,0
0.028125,-192.254949,115.419783,119.094508,-12.666667,9.035409,-7.081807,-1.709402,-9.035409,7.081807,2.197802,-0.278999,3.482295,0
0.029167,-164.861542,49.274726,188.580224,-23.802198,10.012210,-3.663004,-5.616606,-9.035409,4.151404,5.616606,-0.278999,3.472527,0
0.030209,-146.153849,-59.630771,198.602202,3.479853,8.547009,-0.244200,-8.058608,-8.058608,0.244200,8.058608,0.209402,3.472527,0
0.031250,-99.384618,-147.824179,182.567037,24.915751,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.035409,0.209402,3.501832,0
0.032292,-16.202198,-195.595609,159.516487,18.791209,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.523810,-0.767399,3.492063,0
0.033334,89.362639,-199.270334,131.454948,-7.934066,-0.244200,9.035409,-7.570208,0.732601,-8.058608,7.570208,-0.767399,3.501832,0
0.034375,172.879125,-174.215389,72.325276,-23.245421,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.278999,3.521368,0
0.035417,196.263741,-154.839564,-24.887913,-4.593407,-7.570208,9.035409,-1.709402,7.081807,-8.547009,1.221001,-0.278999,3.472527,0
0.036458,191.252752,-117.758244,-121.432970,18.512821,-9.035409,7.081807,1.709402,8.547009,-6.593407,-2.197802,-0.278999,3.492063,0
0.037501,163.191212,-51.613188,-191.252752,27.978022,-9.523810,4.639805,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.472527,0
0.038542,144.149454,56.958243,-201.608796,1.252747,-8.547009,0.732601,8.058608,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.039583,96.712090,143.147256,-185.239565,-18.791209,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,0.209402,3.482295,0
0.040625,13.863737,192.254949,-163.191212,-13.501832,-3.174603,-6.593407,9.523810,3.174603,6.593407,-9.035409,0.209402,3.482295,0
0.041667,-91.367035,196.597807,-133.793410,12.109890,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.550672,0
0.042708,-174.883520,172.545059,-75.331870,29.091575,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.472527,0
0.043750,-198.602202,152.835168,22.215385,9.882784,7.570208,-9.035409,1.709402,-7.081807,9.035409,-1.221001,1.674603,3.482295,0
0.044792,-193.257147,115.419783,119.094508,-12.388278,8.547009,-7.570208,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.511600,0
0.045834,-165.195608,49.608792,188.914290,-23.245421,9.523810,-3.663004,-5.128205,-9.523810,4.151404,5.616606,-0.278999,3.472527,0
0.046875,-146.153849,-58.628573,198.936268,3.758242,9.035409,-0.244200,-8.058608,-8.547009,0.244200,8.058608,-0.278999,3.472527,0
0.047917,-99.050552,-147.156047,182.901103,22.688645,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.523810,-0.278999,3.482295,0
0.048959,-18.206594,-194.927477,160.518685,18.234432,3.174603,7.081807,-9.523810,-2.686203,-6.593407,9.035409,-0.278999,3.482295,0
0.050000,89.028573,-199.604400,131.120882,-7.377289,-0.244200,8.547009,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.482295,0
0.051041,172.210993,-174.883520,72.325276,-22.967033,-4.151404,9.523810,-5.128205,4.151404,-9.035409,4.639805,-0.767399,3.472527,0
0.052083,196.263741,-155.507696,-25.221979,-4.593407,-7.081807,9.035409,-1.221001,7.570208,-8.547009,1.709402,-0.767399,3.472527,0
0.053125,190.918686,-117.758244,-122.101102,17.399267,-9.035409,7.081807,1.709402,9.035409,-6.593407,-1.709402,-0.767399,3.492063,0
0.054167,163.191212,-51.947254,-191.252752,28.256410,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.482295,0
0.055208,144.483520,56.958243,-201.942862,0.974359,-8.547009,0.244200,8.058608,8.547009,-0.244200,-8.058608,-0.278999,3.472527,0
0.056250,97.380222,144.817586,-185.573631,-19.347985,-6.593407,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.482295,0
0.057292,14.531868,192.589015,-162.857146,-13.780220,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.472527,0
0.058334,-90.698903,197.265938,-133.793410,12.945055,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.482295,0
0.059375,-174.883520,172.210993,-74.997804,29.091575,4.151404,-9.523810,5.616606,-4.151404,9.035409,-4.639805,-0.278999,3.462759,0
0.060417,-198.602202,152.501102,22.215385,9.604396,7.570208,-8.547009,1.709402,-7.081807,9.035409,-1.221001,-0.278999,3.462759,0
0.061459,-192.254949,115.085717,118.426376,-12.109890,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.521368,0
0.062500,-165.195608,51.279122,188.246158,-27.699634,10.012210,-3.663004,-5.616606,-9.035409,3.663004,6.105006,-0.278999,3.482295,0
0.063542,-146.153849,-58.294507,198.936268,4.315018,9.035409,-0.732601,-8.547009,-8.058608,0.244200,8.058608,-0.278999,3.472527,0
0.064583,-99.718684,-147.156047,182.901103,23.523810,6.593407,3.663004,-9.523810,-6.105006,-3.174603,9.035409,-0.278999,3.521368,0
0.065626,-16.536264,-194.927477,160.518685,17.120879,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.523810,-0.278999,3.482295,0
0.066667,89.028573,-199.604400,131.789014,-7.655678,-0.732601,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.278999,3.482295,0
0.067708,172.545059,-174.549454,72.325276,-23.245421,-3.663004,9.523810,-5.616606,4.151404,-9.035409,4.151404,-0.278999,3.472527,0
0.068750,195.929675,-154.839564,-24.553847,-4.593407,-7.081807,9.035409,-1.221001,7.081807,-8.547009,1.221001,-0.278999,3.472527,0
0.069793,190.584620,-117.090113,-121.432970,17.120879,-8.547009,7.570208,1.709402,9.035409,-6.593407,-2.197802,-0.278999,3.492063,0
0.070833,162.857146,-52.615386,-191.252752,29.091575,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,0.209402,3.482295,0
0.071875,144.483520,56.290111,-201.608796,0.974359,-8.547009,0.732601,8.547009,9.035409,-0.244200,-8.058608,-0.767399,3.531136,0
0.072918,97.046156,144.817586,-185.573631,-17.399267,-6.105006,-3.174603,9.035409,6.105006,3.174603,-9.035409,-0.278999,3.501832,0
0.073959,14.531868,192.589015,-162.857146,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.492063,0
0.075000,-90.698903,197.265938,-133.793410,12.109890,0.732601,-8.547009,8.058608,-0.732601,8.547009,-7.570208,-0.278999,3.482295,0
0.076042,-174.549454,172.545059,-75.331870,28.534799,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.462759,0
0.077084,-198.602202,153.169234,21.881319,9.882784,7.081807,-9.035409,1.709402,-7.081807,9.035409,-1.221001,0.209402,3.472527,0
0.078125,-192.589015,115.753849,118.426376,-12.945055,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,0.209402,3.492063,0
0.079167,-165.863740,50.276924,188.246158,-24.358974,10.012210,-4.151404,-5.616606,-9.035409,3.663004,6.105006,0.209402,3.472527,0
0.080208,-146.821981,-58.294507,199.604400,2.644689,9.035409,-0.244200,-8.058608,-8.547009,0.244200,8.058608,-0.278999,3.472527,0
0.081250,-99.718684,-147.156047,182.901103,23.802198,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.523810,-0.767399,3.501832,0
0.082292,-17.204396,-192.923081,160.184619,22.131868,3.174603,6.593407,-9.035409,-2.686203,-6.105006,9.035409,-0.767399,3.492063,0
0.083333,88.360442,-199.604400,131.789014,-5.985348,-0.244200,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.767399,3.521368,0
0.084375,171.876927,-174.549454,72.659342,-24.358974,-4.151404,10.012210,-5.128205,4.151404,-9.035409,5.128205,1.186203,3.482295,0
0.085417,196.263741,-155.173630,-24.553847,-2.366300,-7.570208,9.035409,-1.709402,7.570208,-8.547009,1.221001,-0.278999,3.462759,0
0.086458,190.918686,-118.092310,-121.098904,17.399267,-9.035409,7.081807,1.709402,8.547009,-6.593407,-2.197802,-0.767399,3.492063,0
0.087500,163.525278,-52.281320,-191.252752,28.256410,-10.012210,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.472527,0
0.088542,144.149454,55.956045,-201.942862,0.974359,-8.547009,0.244200,8.058608,9.035409,-0.244200,-8.058608,-0.278999,3.472527,0
0.089584,97.380222,144.817586,-185.239565,-17.956044,-6.105006,-2.686203,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.482295,0
0.090625,14.865934,192.254949,-163.525278,-14.058608,-2.686203,-6.105006,9.523810,3.174603,6.593407,-9.035409,-0.278999,3.482295,0
0.091667,-90.364837,196.931873,-134.127476,13.501832,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.521368,0
0.092708,-174.549454,172.545059,-75.665936,29.091575,4.151404,-9.523810,5.128205,-3.663004,9.523810,-4.639805,-0.767399,3.472527,0
0.093751,-198.268136,153.169234,21.547253,10.439560,7.081807,-9.035409,1.709402,-7.081807,9.035409,-1.221001,-0.767399,3.482295,0
0.094792,-192.589015,116.087915,117.758244,-11.831502,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.492063,0
0.095833,-165.195608,50.610990,188.580224,-23.523810,10.012210,-3.663004,-5.616606,-9.035409,4.151404,6.105006,-0.278999,3.472527,0
0.096875,-146.821981,-57.626375,198.602202,3.758242,8.547009,0.244200,-8.547009,-8.547009,0.244200,8.058608,-0.278999,3.472527,0
0.097917,-99.384618,-147.156047,183.235169,23.523810,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.035409,-0.278999,3.492063,0
0.098958,-17.538462,-194.927477,160.852751,18.234432,3.174603,6.593407,-9.523810,-3.174603,-6.593407,9.035409,-0.278999,3.482295,0
0.100000,88.026376,-199.938466,130.786816,-7.934066,-0.244200,8.547009,-8.058608,0.732601,-8.058608,7.570208,-0.278999,3.492063,0
0.101042,171.876927,-174.549454,72.659342,-22.688645,-4.151404,9.035409,-5.128205,4.151404,-9.035409,4.639805,-0.278999,3.482295,0
0.102084,196.263741,-154.839564,-24.553847,-6.263736,-7.570208,9.035409,-1.709402,7.570208,-8.547009,1.709402,-0.278999,3.482295,0
0.103125,191.252752,-118.426376,-119.428574,17.399267,-10.012210,7.081807,1.709402,9.035409,-7.081807,-2.197802,-0.767399,3.501832,0
0.104167,163.525278,-52.615386,-190.918686,27.699634,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.501832,0
0.105209,144.817586,55.956045,-201.608796,1.531136,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.550672,0
0.106250,98.048354,143.815388,-185.573631,-18.791209,-6.105006,-3.174603,9.523810,6.105006,4.151404,-9.035409,-0.278999,3.492063,0
0.107292,15.534066,192.254949,-163.191212,-12.945055,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.482295,0
0.108333,-90.030771,197.265938,-134.127476,12.388278,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.492063,0
0.109375,-174.215389,172.879125,-75.665936,28.256410,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.639805,0.209402,3.472527,0
0.110417,-198.602202,153.169234,20.545055,9.882784,7.570208,-9.035409,2.197802,-7.081807,9.035409,-1.221001,-0.278999,3.472527,0
0.111459,-192.923081,116.087915,117.758244,-11.831502,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.767399,3.579976,0
0.112500,-165.529674,50.945056,188.580224,-23.523810,9.523810,-4.151404,-5.128205,-9.523810,4.151404,5.616606,-0.767399,3.482295,0
0.113543,-146.821981,-57.626375,199.270334,3.201465,9.035409,-0.244200,-8.058608,-8.547009,0.244200,8.547009,-0.767399,3.482295,0
0.114583,-100.386815,-146.487915,183.235169,24.358974,6.105006,3.174603,-9.035409,-6.105006,-3.174603,9.035409,-0.278999,3.482295,0
0.115625,-17.872528,-194.593411,160.852751,18.512821,3.174603,6.593407,-9.523810,-2.197802,-6.593407,9.523810,-0.278999,3.482295,0
0.116667,88.026376,-199.604400,131.789014,-8.212454,-0.732601,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.278999,3.492063,0
0.117709,172.210993,-174.549454,73.327474,-24.080586,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.462759,0
0.118750,199.604400,-155.173630,-23.885715,-4.871795,-7.081807,9.035409,-1.221001,7.081807,-8.547009,1.221001,-0.278999,3.462759,0
0.119792,191.252752,-118.760442,-120.096706,17.120879,-8.547009,7.081807,2.197802,9.035409,-7.081807,-1.709402,-0.278999,3.492063,0
0.120833,163.191212,-53.283518,-191.252752,28.534799,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.767399,3.472527,0
0.121877,145.151652,55.287913,-201.608796,1.531136,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.492063,0
0.122917,98.048354,143.481322,-184.905499,-20.183150,-6.105006,-3.174603,9.523810,6.105006,3.663004,-9.035409,-0.278999,3.492063,0
0.123958,16.202198,192.254949,-163.525278,-13.223443,-3.174603,-6.105006,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.511600,0
0.125000,-90.364837,197.600004,-134.461541,17.399267,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.482295,0
0.126042,-174.215389,172.879125,-76.000002,29.091575,4.151404,-9.523810,5.128205,-4.151404,9.035409,-4.639805,-0.278999,3.472527,0
0.127083,-198.268136,153.503300,20.545055,9.326007,7.570208,-9.035409,1.709402,-7.081807,8.547009,-1.221001,0.209402,3.462759,0
0.128125,-193.257147,116.756047,117.424178,-12.109890,9.035409,-6.593407,-1.709402,-8.547009,7.081807,2.197802,0.209402,3.492063,0
0.129167,-165.863740,51.279122,188.580224,-24.080586,10.012210,-4.151404,-5.616606,-9.523810,3.663004,5.616606,-0.278999,3.472527,0
0.130209,-147.156047,-57.292309,198.602202,3.201465,9.035409,-0.732601,-8.058608,-8.058608,0.732601,8.058608,-0.278999,3.472527,0
0.131250,-100.720881,-146.153849,183.235169,22.410256,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.035409,-0.278999,3.540904,0
0.132291,-17.872528,-193.257147,160.518685,17.956044,3.174603,7.081807,-9.523810,-2.686203,-6.105006,9.035409,-0.767399,3.492063,0
0.133334,87.358244,-199.938466,132.123080,-6.542125,-0.732601,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.767399,3.501832,1
0.134375,171.876927,-174.883520,73.995606,-24.080586,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.521368,1
0.135416,196.263741,-155.507696,-23.217583,-5.150183,-7.081807,9.035409,-1.709402,8.058608,-9.035409,1.709402,-0.278999,3.472527,1
0.136458,191.252752,-118.426376,-120.096706,17.956044,-9.035409,7.081807,1.709402,8.547009,-6.593407,-1.709402,-0.278999,3.492063,1
0.137501,163.191212,-53.283518,-190.918686,28.534799,-9.523810,4.151404,6.105006,9.523810,-3.663004,-5.128205,-0.278999,3.482295,1
0.138541,145.819783,54.953847,-201.274730,0.695971,-8.547009,0.732601,8.547009,8.547009,-0.244200,-8.058608,0.209402,3.472527,1
0.139583,98.382420,143.147256,-186.241762,-18.791209,-6.105006,-3.174603,9.523810,6.105006,3.174603,-9.035409,-0.278999,3.492063,1
0.140625,15.534066,192.254949,-161.520883,-13.223443,-2.686203,-6.593407,9.523810,3.174603,6.593407,-9.035409,-0.278999,3.482295,1
0.141667,-89.028573,197.265938,-134.461541,12.666667,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.767399,3.560440,1
0.142708,-173.547257,172.879125,-76.668134,28.813187,4.151404,-9.035409,5.616606,-4.151404,9.035409,-4.639805,-0.278999,3.482295,1
0.143750,-198.268136,153.503300,20.545055,9.882784,7.081807,-9.035409,1.709402,-7.081807,9.035409,-1.221001,0.697802,3.492063,1
0.144792,-192.923081,116.756047,117.424178,-12.109890,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.482295,1
0.145834,-165.529674,51.613188,188.246158,-24.358974,9.523810,-4.151404,-5.616606,-9.035409,3.663004,5.616606,-0.278999,3.472527,1
0.146875,-147.490113,-56.958243,198.602202,3.479853,9.035409,-0.244200,-8.058608,-8.547009,0.244200,9.523810,0.209402,3.482295,1
0.147917,-100.386815,-146.153849,183.569235,23.802198,6.593407,3.174603,-9.035409,-6.105006,-3.174603,9.523810,-0.278999,3.492063,1
0.148959,-18.874726,-194.259345,161.186817,19.069597,3.174603,6.593407,-9.523810,-2.686203,-6.593407,9.035409,0.209402,3.482295,1
0.150000,86.690112,-200.272532,131.454948,-7.655678,-0.244200,8.547009,-7.570208,0.732601,-8.547009,8.058608,-0.278999,3.492063,1
0.151042,171.542861,-175.217586,73.327474,-22.967033,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.472527,1
0.152083,196.263741,-156.175828,-23.551649,-4.315018,-7.081807,9.035409,-1.709402,7.081807,-8.547009,1.709402,-0.767399,3.472527,1
0.153126,191.252752,-118.760442,-120.096706,17.956044,-9.035409,7.081807,1.709402,9.035409,-6.593407,-1.709402,-0.278999,3.501832,1
0.154167,163.525278,-53.617584,-190.918686,28.813187,-9.523810,4.151404,5.128205,9.523810,-4.151404,-5.616606,-0.278999,3.511600,1
0.155208,145.151652,54.953847,-201.274730,0.974359,-8.547009,0.244200,8.547009,8.547009,-0.244200,-8.058608,-0.278999,3.472527,1
0.156250,98.716486,143.147256,-185.907696,-18.791209,-6.593407,-3.174603,9.523810,6.105006,3.174603,-9.035409,0.209402,3.492063,1
0.157292,16.536264,191.920883,-163.525278,-13.501832,-2.686203,-6.593407,9.523810,2.686203,6.593407,-9.035409,0.209402,3.482295,1
0.158333,-89.696705,197.934070,-134.461541,12.109890,0.732601,-8.547009,8.058608,-0.244200,8.547009,-7.570208,-0.278999,3.492063,1
0.159375,-173.547257,172.210993,-76.334068,28.534799,4.151404,-9.523810,5.128205,-3.663004,9.523810,-5.128205,0.209402,3.472527,1
0.160416,-198.936268,153.169234,19.876924,9.882784,7.570208,-9.035409,1.709402,-7.081807,8.547009,-1.221001,0.209402,3.472527,1
0.161459,-191.920883,116.421981,117.090113,-11.831502,9.035409,-7.081807,-1.709402,-8.547009,7.081807,2.197802,-0.278999,3.560440,1
0.162500,-165.529674,51.947254,188.246158,-23.523810,10.012210,-4.151404,-5.616606,-9.035409,4.151404,5.616606,-0.278999,3.482295,1
0.163541,-147.490113,-56.290111,198.602202,2.644689,8.547009,-0.244200,-8.058608,-8.547009,0.244200,8.058608,-0.278999,3.482295,1
0.164583,-100.720881,-145.485718,183.235169,23.523810,6.593407,3.174603,-9.523810,-6.105006,-2.686203,9.523810,-0.278999,3.482295,1
0.165626,-18.874726,-194.259345,161.186817,18.512821,3.174603,6.593407,-9.523810,-3.663004,-6.593407,9.523810,-0.278999,3.482295,1
0.166667,87.024178,-200.272532,132.123080,-7.934066,-0.244200,8.547009,-8.058608,0.732601,-8.547009,7.570208,-0.278999,3.492063,1
0.167708,171.876927,-174.883520,74.329672,-23.523810,-4.151404,9.523810,-5.128205,4.151404,-9.035409,5.128205,-0.278999,3.472527,1
0.168750,195.929675,-155.173630,-22.883517,-5.706960,-7.081807,9.035409,-1.709402,7.570208,-8.547009,1.709402,-0.278999,3.472527,1
0.169793,190.918686,-119.428574,-119.762640,17.677656,-8.547009,7.081807,1.709402,9.035409,-6.593407,-1.709402,-0.278999,3.492063,1
0.170833,163.525278,-53.951650,-191.252752,29.648352,-9.523810,4.151404,5.616606,9.523810,-3.663004,-5.616606,-0.278999,3.492063,1
0.171876,145.151652,54.619781,-201.608796,1.809524,-8.547009,0.732601,8.058608,8.547009,-0.244200,-8.058608,-0.767399,3.531136,1
0.172917,98.048354,142.813190,-185.239565,-17.677656,-6.593407,-3.174603,9.035409,6.105006,3.174603,-9.035409,-0.278999,3.501832,1
0.173959,16.870330,191.920883,-163.525278,-13.223443,-3.174603,-6.593407,9.523810,2.686203,6.593407,-9.035409,-0.278999,3.531136,1
0.175000,-88.694507,197.934070,-134.795607,14.893773,0.732601,-8.547009,8.058608,-0.732601,8.547009,-7.570208,-0.278999,3.492063,1
0.176042,-172.879125,172.879125,-77.336265,28.256410,4.151404,-9.523810,5.616606,-4.151404,9.035409,-4.639805,-0.278999,3.462759,1
0.177084,-198.602202,153.503300,20.210989,9.882784,7.570208,-9.035409,1.709402,-7.081807,8.547009,-1.221001,-0.278999,3.462759,1
0.178125,-193.591213,117.424178,117.090113,-12.945055,9.035409,-7.081807,-1.709402,-9.035409,6.593407,2.197802,0.209402,3.492063,1
0.179167,-166.197806,51.613188,188.580224,-23.523810,9.523810,-3.663004,-5.616606,-9.523810,4.151404,5.616606,0.209402,3.482295,1
0.180208,-154.505498,-50.276924,198.936268,0.974359,10.012210,-1.709402,-8.058608,-9.523810,1.709402,8.058608,0.209402,3.579976,1
0.181251,-75.331870,-170.874729,181.230773,26.864469,7.081807,2.686203,-9.035409,-7.081807,-2.197802,9.523810,-0.767399,3.628816,1
0.182292,-51.947254,-156.175828,162.189015,19.069597,1.709402,8.547009,-9.035409,-0.732601,-8.547009,9.523810,-0.767399,3.452991,1
0.183333,-33.573627,-115.753849,113.415387,13.780220,-8.547009,17.338217,-8.058608,9.523810,-17.338217,8.058608,-0.278999,3.482295,1
0.184375,78.338463,-83.683518,80.342859,-21.853480,-21.733822,28.571429,-6.105006,22.222222,-28.571429,5.616606,-0.278999,4.420024,1
0.185418,110.074728,-0.167033,20.210989,-42.175824,-37.851038,42.246642,-4.639805,37.362637,-42.735043,4.151404,0.209402,6.568987,1
0.186458,44.931869,-18.206594,-138.470333,57.765568,-59.829060,61.294261,-0.732601,60.317460,-61.294261,0.732601,0.209402,10.007326,1
0.187500,26.892308,-30.567034,-249.380225,79.201465,-73.015873,70.573871,3.174603,73.504274,-70.085470,-3.174603,0.209402,12.800977,1
0.188542,133.459344,95.375826,-184.571433,-28.256410,-76.923077,68.620269,8.547009,76.434676,-67.155067,-9.035409,0.209402,9.401709,1
0.189584,189.248356,170.540663,-145.485718,-81.985348,-62.271062,52.014652,9.523810,61.294261,-50.549451,-9.523810,0.697802,11.951160,1
0.190625,74.329672,84.017584,-182.901103,26.307692,-40.781441,31.013431,8.547009,39.804640,-30.036630,-8.547009,0.209402,8.336996,1
0.191667,-40.589012,23.885715,-165.195608,87.553114,-18.803419,13.919414,4.639805,18.315018,-12.454212,-4.151404,0.209402,4.761905,1
0.192708,-64.641760,97.046156,-37.916484,-2.087912,-6.105006,5.128205,0.732601,5.616606,-4.151404,-0.244200,-0.278999,2.681319,1
0.193751,-81.010991,52.949452,31.903297,-0.974359,4.639805,-2.686203,-2.197802,-4.639805,3.174603,2.197802,0.209402,1.880342,1
0.194792,-89.028573,-19.208792,69.986815,30.483516,12.942613,-8.058608,-4.639805,-12.942613,9.035409,5.128205,-0.278999,2.085470,1
0.195833,-63.973628,7.516484,191.920883,-58.043956,21.733822,-13.431013,-8.058608,-21.245421,13.919414,8.058608,0.209402,3.355311,1
0.196875,-116.421981,-63.639562,185.239565,9.047619,19.780220,-10.500611,-9.035409,-19.780220,11.477411,8.547009,-0.278999,4.195360,1
0.197918,-101.054947,-173.213191,152.167036,42.732601,16.849817,-9.523810,-7.081807,-16.849817,9.523810,7.081807,0.209402,4.429792,1
0.198958,-43.929671,-116.087915,156.509894,-3.479853,8.547009,-3.663004,-4.151404,-8.058608,4.639805,4.151404,-0.278999,3.697192,1
0.200000,-6.514286,-95.041760,95.041760,3.479853,-1.709402,3.663004,-1.709402,2.197802,-3.174603,1.709402,-0.278999,2.759463,1
0.201042,55.956045,-89.362639,48.940660,-5.706960,-11.477411,11.477411,0.732601,11.965812,-10.500611,-0.244200,-0.767399,2.710623,1
0.202084,117.090113,-17.204396,20.879121,-48.578755,-21.733822,18.315018,3.663004,21.733822,-17.826618,-3.663004,-0.767399,3.355311,1
0.203125,85.687914,-8.518682,-83.349452,9.326007,-32.478632,24.664225,7.081807,32.967033,-24.664225,-7.570208,-0.767399,5.338217,1
0.204169,19.208792,-26.224176,-232.342862,75.582418,-41.269841,30.525031,10.012210,40.781441,-30.036630,-10.012210,-0.767399,7.428571,1
0.205209,107.068134,101.723079,-189.916488,-20.739927,-43.711844,31.990232,10.989011,43.223443,-31.501832,-10.500611,-0.767399,8.229548,1
0.206250,156.843960,157.512091,-126.778025,-57.208791,-33.455433,23.687424,9.035409,32.478632,-22.222222,-8.547009,-0.767399,7.233211,1
0.207291,25.890110,112.079123,-152.167036,22.131868,-21.245421,14.407814,6.105006,20.757021,-13.431013,-5.616606,-0.278999,5.211233,1
0.208333,-28.896704,34.575825,-133.459344,43.567766,-8.058608,4.639805,2.686203,7.570208,-3.663004,-2.197802,-0.278999,3.111111,1
0.209378,-57.626375,97.380222,-34.909891,-1.809524,2.686203,-2.197802,-1.221001,-3.174603,2.686203,1.709402,-0.278999,1.811966,1
0.210417,-71.991210,34.909891,2.505495,20.461538,10.989011,-6.593407,-4.151404,-10.989011,7.570208,4.151404,-0.767399,1.567766,1
0.211458,-93.705497,-18.206594,65.978023,9.326007,20.268620,-13.431013,-7.081807,-20.268620,14.407814,7.570208,-0.278999,2.398046,1
0.212500,-61.635166,23.885715,194.259345,-46.630037,24.664225,-15.873016,-9.035409,-25.152625,16.361416,9.035409,-0.278999,3.863248,1
0.213542,-101.723079,-76.000002,183.569235,2.087912,24.175824,-15.384615,-9.035409,-24.175824,15.873016,9.035409,-0.278999,4.898657,1
0.214583,-91.367035,-192.923081,131.789014,60.549451,21.245421,-14.896215,-6.593407,-21.245421,14.896215,6.105006,0.209402,5.045177,1
0.215625,-74.663738,-59.296705,155.841762,-21.018315,10.012210,-6.105006,-3.663004,-9.523810,6.593407,3.663004,-0.278999,4.058608,1
0.216667,35.578023,-115.085717,106.065936,0.417582,1.709402,-0.732601,-0.244200,-1.221001,1.221001,1.221001,0.209402,2.964591,1
0.217709,24.553847,-77.336265,36.246155,-0.417582,-7.081807,4.639805,2.197802,7.570208,-4.151404,-2.197802,0.697802,2.564103,1
0.218755,106.065936,-22.215385,20.210989,-30.483516,-17.826618,11.965812,6.105006,18.315018,-11.477411,-5.616606,0.209402,3.169719,1
0.219792,93.705497,4.509890,-79.674727,-10.161172,-27.106227,17.826618,8.547009,27.106227,-17.826618,-8.547009,-0.278999,4.742369,1
0.220835,46.602199,-44.597803,-210.962642,68.901099,-30.525031,19.291819,10.500611,30.525031,-18.803419,-10.012210,0.697802,6.315018,1
0.221876,76.000002,115.419783,-193.257147,4.036630,-33.455433,22.222222,10.500611,32.967033,-22.222222,-10.012210,-0.278999,7.164835,1
0.222917,177.221982,105.397805,-119.094508,-56.652015,-25.641026,16.361416,8.058608,24.664225,-15.384615,-7.081807,-0.278999,6.393162,1
0.223958,12.527473,142.479124,-151.498904,20.461538,-14.896215,8.547009,5.128205,13.919414,-8.058608,-4.639805,-0.278999,4.556777,1
0.225000,-28.896704,49.608792,-125.441761,27.699634,-4.639805,2.197802,1.221001,3.663004,-1.709402,-1.221001,-0.278999,2.808303,1
0.226042,-41.257144,93.371431,-40.589012,2.087912,6.105006,-4.639805,-2.197802,-6.593407,5.128205,2.197802,0.209402,1.860806,1
0.227083,-64.975826,7.516484,-4.843956,27.978022,14.896215,-10.012210,-5.616606,-14.896215,10.500611,5.616606,-0.278999,2.026862,1
0.228125,-120.430772,12.193407,68.984617,8.769231,22.222222,-14.407814,-8.058608,-22.222222,15.384615,7.570208,-0.278999,3.277167,1
0.229167,-41.591210,3.841758,198.936268,-53.032967,27.106227,-17.826618,-9.523810,-27.106227,18.315018,9.523810,0.209402,4.869353,1
0.230208,-104.729673,-74.663738,184.571433,2.923077,28.083028,-18.803419,-9.523810,-28.083028,18.803419,9.035409,-1.255800,6.002442,1
0.231250,-113.081321,-167.200004,124.773629,58.322344,23.199023,-15.873016,-6.593407,-22.222222,16.361416,7.081807,0.209402,5.904762,1
0.232291,-40.589012,-108.738464,148.158245,-8.490842,12.454212,-8.547009,-3.663004,-11.965812,8.547009,4.151404,0.209402,4.527473,1
0.233343,8.852747,-74.663738,107.402200,-8.212454,3.174603,-2.197802,-0.244200,-2.686203,2.686203,0.732601,-0.278999,3.228327,1
0.234385,35.578023,-90.030771,37.582418,1.252747,-6.105006,3.174603,2.686203,6.593407,-2.686203,-2.197802,-0.278999,2.603175,1
0.235418,96.043958,-17.872528,13.863737,-29.091575,-15.384615,9.523810,6.105006,15.384615,-9.035409,-5.616606,-0.278999,2.935287,1
0.236461,107.068134,-5.178022,-75.331870,-8.490842,-24.664225,15.384615,8.547009,24.664225,-15.384615,-8.547009,0.209402,4.351648,1
0.237505,40.254946,-27.560440,-213.301104,66.117216,-28.571429,17.338217,10.500611,28.083028,-17.338217,-10.989011,0.209402,5.865690,1
0.238544,84.351650,95.375826,-189.916488,2.087912,-29.548230,18.315018,10.500611,29.059829,-18.315018,-10.012210,0.209402,6.656899,1
0.239585,148.158245,136.465937,-122.101102,-57.208791,-23.687424,14.896215,8.058608,23.199023,-14.896215,-7.570208,0.209402,6.109890,1
0.240627,19.208792,128.114289,-145.151652,14.893773,-11.965812,6.105006,4.639805,11.477411,-5.616606,-4.639805,0.697802,4.380952,1
0.241670,-22.215385,59.296705,-122.435168,28.256410,-2.197802,0.244200,1.221001,2.197802,0.244200,-0.732601,-0.278999,2.827839,1
0.242710,-38.918682,88.360442,-35.912089,-1.531136,7.570208,-5.616606,-2.197802,-7.570208,6.105006,2.686203,-0.767399,1.968254,1
0.243752,-72.993408,7.182418,-9.520879,32.153846,16.361416,-11.477411,-5.616606,-16.849817,11.965812,6.105006,-1.255800,2.212454,1
0.244793,-120.764838,13.529671,71.657144,10.996337,24.664225,-16.849817,-8.547009,-24.664225,17.338217,8.547009,-0.278999,3.540904,1
0.245837,-41.591210,11.859341,201.274730,-56.652015,28.083028,-18.803419,-10.500611,-28.571429,18.803419,10.012210,0.209402,5.123321,1
0.246877,-91.032969,-89.028573,186.241762,6.820513,29.548230,-19.780220,-10.500611,-29.059829,20.268620,10.012210,0.209402,6.168498,1
0.247918,-133.459344,-148.826377,122.769234,57.208791,24.175824,-16.849817,-7.570208,-24.175824,16.849817,7.081807,0.209402,5.914530,1
0.248961,-27.560440,-123.771431,142.813190,-4.871795,12.942613,-8.547009,-4.151404,-12.942613,9.035409,4.151404,0.209402,4.498168,1
0.250002,8.852747,-68.984617,110.742860,-14.336996,4.151404,-3.174603,-0.732601,-3.663004,3.663004,0.732601,0.209402,3.169719,1
0.251043,37.916484,-92.369233,36.580221,4.315018,-5.128205,3.174603,2.686203,6.105006,-2.686203,-2.197802,-0.278999,2.525031,1
0.252085,86.021980,-11.859341,13.195605,-27.142857,-14.896215,8.547009,6.105006,15.384615,-8.058608,-5.616606,-0.278999,2.769231,1
0.253127,114.417585,-11.859341,-76.000002,-3.758242,-23.687424,14.407814,9.035409,23.687424,-13.919414,-8.547009,-0.278999,4.175824,1
0.254170,36.580221,-20.879121,-209.960444,64.168498,-27.594628,15.873016,10.500611,27.106227,-15.873016,-10.012210,0.209402,5.709402,1
0.255211,87.692310,89.696705,-190.250554,-0.139194,-28.571429,16.849817,10.500611,28.083028,-17.338217,-10.012210,-0.278999,6.529915,1
0.256250,139.806597,142.479124,-122.769234,-53.589744,-22.710623,13.919414,7.570208,22.222222,-13.431013,-7.081807,-0.278999,6.061050,1
0.257292,21.881319,126.109893,-143.815388,9.326007,-10.989011,5.128205,4.639805,10.500611,-5.128205,-4.151404,0.209402,4.400488,1
0.258334,-17.204396,59.964837,-119.762640,26.586081,-1.709402,0.244200,1.221001,1.221001,0.732601,-0.244200,-0.278999,2.905983,1
0.259375,-40.254946,89.696705,-36.914287,-1.252747,8.058608,-6.105006,-2.197802,-8.547009,6.593407,2.686203,0.209402,2.105006,1
0.260417,-78.004397,8.852747,-11.859341,33.824176,17.338217,-11.477411,-5.616606,-17.338217,11.965812,6.105006,-1.744200,2.368742,1
0.261459,-119.762640,10.189011,69.652749,11.274725,25.641026,-17.338217,-8.547009,-25.641026,17.826618,8.547009,-0.278999,3.716728,1
0.262500,-41.591210,13.195605,200.606598,-55.816850,29.059829,-19.291819,-10.012210,-29.059829,19.291819,10.500611,-0.278999,5.250305,1
0.263542,-88.694507,-88.694507,186.241762,5.985348,30.036630,-19.780220,-10.012210,-30.036630,20.268620,10.012210,-1.255800,6.256410,1
0.264588,-135.463739,-147.824179,121.098904,58.043956,24.664225,-16.849817,-8.058608,-24.664225,17.338217,7.570208,0.209402,5.963370,1
