1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-163.525278,128.448355,95.375826,-18.234432,8.547009,-1.221001,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.124542,0
0.001041,-171.208795,49.608792,136.465937,-4.593407,7.081807,1.709402,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.134310,0
0.002085,-159.516487,-38.918682,155.173630,16.007326,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,-0.767399,2.124542,0
0.003126,-106.065936,-109.406596,166.865938,15.728938,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.767399,2.183150,0
0.004167,-21.881319,-143.815388,169.204399,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.767399,2.153846,0
0.005211,67.982419,-163.525278,145.151652,-16.842491,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,-1.255800,2.153846,0
0.006250,122.101102,-171.876927,74.997804,-12.388278,-7.570208,7.081807,2.197802,8.058608,-6.593407,-0.732601,-0.278999,2.105006,0
0.007293,148.826377,-164.193410,-11.859341,10.439560,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.663004,-0.278999,2.114774,0
0.008334,161.854949,-129.784618,-97.714288,20.739927,-8.058608,2.197802,7.081807,8.058608,-1.709402,-6.105006,-0.278999,2.114774,0
0.009375,169.204399,-50.945056,-139.138465,7.655678,-6.593407,-1.221001,8.058608,6.593407,1.709402,-8.058608,-0.278999,2.124542,0
0.010417,157.178025,36.914287,-157.178025,-11.553114,-3.663004,-4.151404,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.124542,0
0.011460,103.727475,107.402200,-169.872531,-11.831502,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.134310,0
0.012500,20.545055,141.810992,-171.542861,5.428571,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,-0.278999,2.153846,0
0.013542,-69.318683,161.854949,-147.156047,18.791209,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.134310,0
0.014585,-124.439563,170.540663,-76.334068,12.109890,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,-0.767399,2.124542,0
0.015626,-150.162641,162.857146,9.520879,-9.047619,8.547009,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.114774,0
0.016666,-163.525278,128.448355,95.709892,-18.512821,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.124542,0
0.017710,-170.540663,48.940660,137.468135,-4.593407,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.018752,-159.182421,-38.918682,155.507696,15.450549,4.639805,5.128205,-8.058608,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.019792,-106.400002,-109.406596,167.534070,15.172161,1.221001,7.081807,-7.570208,-0.244200,-7.081807,8.058608,-0.278999,2.144078,0
0.020833,-22.549451,-145.819783,169.538465,-0.974359,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.144078,0
0.021875,68.316485,-163.859344,144.483520,-16.007326,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.134310,0
0.022919,122.769234,-172.210993,73.995606,-8.490842,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.732601,-0.278999,2.124542,0
0.023959,149.160443,-164.193410,-11.191209,16.007326,-8.547009,5.128205,3.663004,8.547009,-4.151404,-3.663004,-0.767399,2.134310,0
0.025003,162.189015,-129.450552,-98.048354,20.739927,-8.058608,2.197802,6.593407,8.547009,-1.709402,-6.105006,0.209402,2.144078,0
0.026045,168.870333,-50.276924,-139.472531,10.161172,-6.593407,-1.221001,8.058608,6.593407,1.709402,-7.570208,-0.767399,2.124542,0
0.027090,156.509894,38.918682,-157.512091,-12.945055,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.124542,0
0.028133,102.725277,108.738464,-169.538465,-11.553114,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.134310,0
0.029173,18.540660,142.479124,-170.874729,4.593407,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,0.209402,2.144078,0
0.030208,-71.991210,161.854949,-147.156047,19.347985,5.616606,-8.547009,3.174603,-5.128205,8.547009,-2.686203,-0.278999,2.124542,0
0.031248,-124.773629,170.206597,-77.336265,12.666667,8.058608,-7.081807,-0.244200,-7.081807,7.081807,1.221001,-0.767399,2.114774,0
0.032290,-150.162641,162.523081,9.520879,-7.098901,9.035409,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-4.186203,2.134310,0
0.033331,-163.525278,128.114289,95.041760,-16.842491,8.547009,-1.221001,-6.105006,-7.570208,2.197802,7.081807,-0.767399,2.134310,0
0.034373,-170.540663,49.274726,137.134069,-2.923077,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,-3.697802,2.153846,0
0.035415,-159.182421,-38.584616,155.173630,15.728938,4.639805,4.639805,-8.058608,-3.663004,-4.639805,8.547009,-0.278999,2.124542,0
0.036456,-106.065936,-108.738464,167.534070,14.893773,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.134310,0
0.037498,-21.547253,-144.149454,169.538465,-0.974359,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.144078,0
0.038540,68.316485,-163.525278,145.151652,-17.120879,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.124542,0
0.039582,123.437365,-171.542861,74.663738,-8.212454,-7.570208,7.081807,0.732601,7.570208,-7.081807,-0.732601,-0.278999,2.105006,0
0.040623,148.492311,-167.868136,-11.859341,10.439560,-8.547009,5.128205,4.151404,8.547009,-4.639805,-3.663004,-0.278999,2.124542,0
0.041665,162.523081,-130.118684,-98.048354,20.461538,-8.547009,2.197802,6.593407,8.058608,-1.221001,-6.105006,-0.767399,2.114774,0
0.042706,169.204399,-50.610990,-139.806597,6.820513,-6.593407,-1.221001,8.547009,7.081807,1.709402,-8.058608,-0.767399,2.153846,0
0.043748,157.178025,37.582418,-157.512091,-11.553114,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.134310,0
0.044790,104.061541,107.736266,-169.204399,-12.666667,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.081807,-0.767399,2.105006,0
0.045831,19.542858,142.479124,-171.208795,2.366300,2.686203,-8.547009,6.593407,-2.686203,8.547009,-5.128205,-0.278999,2.144078,0
0.046882,-71.657144,162.189015,-146.153849,19.347985,5.616606,-8.058608,2.686203,-5.616606,8.547009,-2.197802,-0.278999,2.124542,0
0.047915,-124.773629,170.540663,-76.334068,12.388278,8.058608,-7.081807,-0.732601,-7.570208,7.081807,0.732601,-0.278999,2.114774,0
0.048956,-150.162641,162.857146,9.854945,-6.542125,8.547009,-4.639805,-3.663004,-8.058608,5.128205,4.151404,-0.278999,2.114774,0
0.049998,-163.191212,127.780223,96.043958,-17.399267,8.547009,-1.709402,-6.105006,-7.570208,2.197802,6.593407,-0.278999,2.114774,0
0.051040,-171.208795,48.940660,136.131871,-4.315018,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.547009,-0.278999,2.134310,0
0.052082,-158.848355,-39.252748,155.173630,15.728938,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,-1.255800,2.134310,0
0.053123,-105.731870,-109.072530,168.202202,13.780220,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.153846,0
0.054164,-20.879121,-144.149454,169.538465,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.767399,2.163614,0
0.055206,68.316485,-163.525278,144.817586,-16.842491,-5.616606,9.035409,-3.174603,5.616606,-8.058608,2.686203,-0.278999,2.124542,0
0.056249,123.103299,-171.876927,74.329672,-8.490842,-7.570208,7.081807,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.114774,0
0.057291,149.160443,-164.193410,-12.527473,10.996337,-8.058608,5.128205,3.663004,9.035409,-4.639805,-3.663004,-0.767399,2.124542,0
0.058331,161.854949,-129.450552,-98.382420,20.739927,-8.058608,1.709402,6.593407,8.547009,-1.709402,-6.105006,-0.767399,2.134310,0
0.059373,167.868136,-50.276924,-139.138465,7.377289,-6.593407,-1.221001,8.547009,6.593407,1.709402,-7.570208,0.209402,2.134310,0
0.060415,156.843960,36.914287,-157.178025,-11.831502,-3.663004,-4.639805,9.035409,3.663004,5.128205,-8.547009,-0.278999,2.134310,0
0.061456,104.395607,107.402200,-171.876927,-12.388278,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.134310,0
0.062498,19.542858,142.813190,-171.876927,4.036630,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.767399,2.192918,0
0.063540,-70.654947,162.189015,-146.821981,20.183150,5.616606,-8.547009,3.174603,-5.616606,8.547009,-2.197802,-0.278999,2.134310,0
0.064582,-124.773629,170.540663,-76.000002,11.831502,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.767399,2.163614,0
0.065623,-150.496707,162.523081,10.857143,-8.769231,8.547009,-4.151404,-3.663004,-8.058608,5.128205,4.151404,-0.278999,2.114774,0
0.066665,-163.525278,127.446157,96.043958,-17.399267,8.547009,-1.709402,-6.105006,-8.547009,1.709402,6.593407,-0.278999,2.124542,0
0.067707,-170.540663,48.606594,137.134069,-4.315018,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.058608,-0.278999,2.124542,0
0.068748,-158.180223,-39.252748,155.507696,15.728938,4.639805,5.128205,-8.547009,-3.663004,-5.128205,8.547009,-0.278999,2.124542,0
0.069790,-105.731870,-109.740662,167.200004,15.728938,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.134310,0
0.070831,-21.213187,-144.483520,169.538465,-0.695971,-2.197802,8.547009,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.144078,0
0.071874,68.984617,-163.525278,144.817586,-16.007326,-5.616606,8.547009,-2.686203,5.616606,-8.058608,2.686203,-3.209402,2.144078,0
0.072915,123.103299,-171.876927,74.663738,-8.769231,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.767399,2.114774,0
0.073956,148.826377,-163.859344,-13.195605,11.553114,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.767399,2.124542,0
0.074998,162.189015,-129.116486,-98.048354,18.791209,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.767399,2.124542,0
0.076040,168.870333,-50.276924,-139.472531,7.377289,-6.593407,-1.221001,8.547009,6.593407,1.709402,-8.058608,-0.278999,2.124542,0
0.077081,156.843960,37.916484,-157.512091,-12.945055,-3.663004,-4.151404,9.035409,3.663004,5.128205,-8.058608,-0.278999,2.124542,0
0.078123,103.393409,108.070332,-169.204399,-12.109890,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.124542,0
0.079165,18.540660,142.813190,-170.874729,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,-0.278999,2.144078,0
0.080207,-70.654947,161.854949,-146.487915,20.183150,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.124542,0
0.081248,-125.107695,169.872531,-76.334068,14.893773,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.114774,0
0.082290,-150.496707,162.189015,10.189011,-7.377289,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.151404,-0.767399,2.153846,0
0.083332,-163.525278,127.446157,96.378024,-17.677656,8.547009,-1.221001,-6.105006,-8.058608,2.197802,6.593407,-0.767399,2.134310,0
0.084373,-170.206597,48.272529,137.468135,-4.315018,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.058608,-0.278999,2.173382,0
0.085414,-158.514289,-39.920880,155.507696,15.728938,4.639805,5.128205,-8.058608,-3.663004,-4.639805,8.547009,-0.767399,2.124542,0
0.086456,-105.397805,-109.740662,167.868136,14.893773,0.732601,7.570208,-7.570208,-0.732601,-7.081807,7.570208,-0.278999,2.134310,0
0.087498,-20.210989,-144.149454,169.204399,-0.695971,-2.197802,8.547009,-6.105006,2.686203,-8.058608,5.616606,-0.278999,2.153846,0
0.088540,69.318683,-163.859344,144.483520,-17.677656,-5.616606,8.547009,-2.686203,6.105006,-8.547009,2.686203,-0.278999,2.134310,0
0.089581,124.105497,-171.542861,73.327474,-9.604396,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.114774,0
0.090623,148.492311,-164.527476,-13.529671,10.717949,-8.547009,5.128205,4.151404,8.547009,-4.639805,-3.663004,-0.278999,2.124542,0
0.091665,161.520883,-129.116486,-98.382420,21.853480,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.593407,-2.232601,2.144078,0
0.092706,168.870333,-49.608792,-139.806597,7.655678,-6.593407,-1.221001,8.547009,7.081807,1.709402,-8.058608,-0.767399,2.144078,0
0.093748,156.509894,38.250550,-157.512091,-12.109890,-4.151404,-4.639805,9.035409,3.663004,5.128205,-8.547009,-0.278999,2.153846,0
0.094790,103.393409,108.404398,-169.538465,-13.501832,-0.732601,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.222222,0
0.095832,18.540660,142.479124,-171.208795,4.036630,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.144078,0
0.096873,-70.989013,161.854949,-146.153849,20.461538,6.105006,-8.058608,2.686203,-5.616606,8.547009,-2.197802,-0.278999,2.124542,0
0.097915,-125.441761,170.540663,-75.331870,12.945055,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.114774,0
0.098956,-150.830773,162.857146,10.857143,-7.377289,9.035409,-4.639805,-3.174603,-8.058608,4.639805,4.151404,-0.278999,2.114774,0
0.099999,-163.859344,126.778025,96.378024,-16.842491,9.035409,-1.709402,-6.105006,-8.058608,2.197802,6.593407,-0.278999,2.124542,0
0.101040,-170.874729,47.938463,137.134069,-4.315018,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,-0.278999,2.134310,0
0.102081,-158.514289,-40.589012,155.173630,15.450549,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,-0.767399,2.163614,0
0.103123,-104.729673,-110.074728,168.202202,17.120879,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.767399,2.144078,0
0.104166,-19.876924,-144.149454,168.870333,-0.974359,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,-1.255800,2.163614,0
0.105206,69.318683,-163.859344,144.149454,-15.450549,-5.616606,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.767399,2.124542,0
0.106248,123.437365,-171.876927,73.661540,-9.882784,-7.570208,7.081807,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.105006,0
0.107290,149.160443,-164.527476,-13.529671,11.831502,-8.547009,5.128205,3.663004,8.547009,-3.174603,-3.663004,-0.278999,2.114774,0
0.108332,162.189015,-128.782420,-98.382420,21.018315,-8.058608,2.197802,6.593407,8.058608,-1.221001,-6.105006,-0.278999,2.114774,0
0.109373,167.868136,-49.608792,-140.140662,7.655678,-6.593407,-1.221001,8.547009,6.593407,1.709402,-8.058608,-0.278999,2.124542,0
0.110415,156.175828,38.250550,-157.512091,-13.223443,-3.663004,-4.639805,9.035409,3.663004,5.128205,-8.058608,-0.278999,2.134310,0
0.111457,103.059343,108.070332,-169.872531,-10.717949,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,-0.767399,2.134310,0
0.112498,18.206594,141.810992,-171.542861,3.758242,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.128205,-0.767399,2.144078,0
0.113540,-71.323079,161.854949,-146.153849,20.183150,5.616606,-8.547009,3.174603,-5.616606,8.547009,-2.197802,-0.767399,2.144078,0
0.114581,-125.441761,170.540663,-75.331870,11.831502,8.058608,-7.081807,-0.244200,-7.570208,7.081807,1.221001,-0.767399,2.173382,0
0.115623,-150.830773,162.523081,11.859341,-8.212454,8.547009,-4.639805,-3.663004,-8.058608,4.639805,4.151404,-0.278999,2.114774,0
0.116665,-163.525278,126.443959,96.712090,-16.564103,8.547009,-1.709402,-6.105006,-8.058608,1.709402,6.593407,-0.278999,2.114774,0
0.117706,-170.206597,47.604397,138.136267,-4.593407,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.058608,-0.278999,2.124542,0
0.118748,-158.180223,-40.589012,156.175828,15.728938,4.639805,5.128205,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.124542,0
0.119790,-104.729673,-110.408794,167.534070,16.007326,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.124542,0
0.120831,-20.545055,-144.483520,168.536267,-1.531136,-2.197802,9.035409,-5.616606,3.174603,-8.058608,5.616606,-0.278999,2.153846,0
0.121873,69.652749,-163.859344,143.815388,-16.564103,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,2.163004,2.134310,0
0.122915,123.437365,-171.876927,73.327474,-7.655678,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.767399,2.124542,0
0.123957,149.160443,-164.193410,-14.865934,12.666667,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.767399,2.134310,0
0.124998,162.523081,-127.780223,-98.382420,18.512821,-8.058608,2.197802,7.081807,8.058608,-1.709402,-6.105006,-0.278999,2.114774,0
0.126040,168.536267,-49.274726,-139.806597,1.252747,-6.593407,-1.221001,8.547009,7.081807,1.709402,-8.058608,-0.278999,2.134310,0
0.127081,156.509894,39.252748,-157.512091,-12.109890,-3.663004,-4.639805,9.035409,3.663004,4.639805,-8.058608,-0.278999,2.124542,0
0.128124,102.725277,108.738464,-169.538465,-12.388278,-0.244200,-6.593407,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.134310,0
0.129164,18.874726,142.813190,-171.208795,4.036630,2.686203,-8.058608,6.105006,-2.686203,8.547009,-5.616606,0.209402,2.144078,0
0.130206,-71.991210,162.189015,-145.485718,20.461538,5.616606,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.124542,0
0.131256,-126.778025,170.206597,-73.327474,11.553114,8.058608,-7.081807,-0.244200,-7.570208,7.081807,0.244200,-0.278999,2.114774,0
0.132295,-150.496707,161.854949,12.527473,-8.490842,8.547009,-4.151404,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.124542,0
0.133336,-163.859344,126.778025,96.378024,-16.285714,8.547009,-1.709402,-6.593407,-7.570208,1.709402,7.081807,-0.767399,2.173382,1
0.134382,-169.872531,45.934067,138.804399,-4.593407,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.058608,-0.278999,2.144078,1
0.135423,-157.512091,-42.927473,156.175828,17.120879,4.151404,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.767399,2.134310,1
0.136464,-103.059343,-111.410991,167.868136,15.728938,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.134310,1
0.137504,-17.872528,-144.483520,168.202202,-1.252747,-2.197802,8.547009,-5.616606,2.686203,-8.058608,5.616606,-0.278999,2.144078,1
0.138539,70.989013,-163.859344,143.815388,-17.399267,-5.128205,8.547009,-2.686203,6.105006,-8.058608,2.686203,-0.278999,2.124542,1
0.139582,123.771431,-171.876927,72.659342,-8.490842,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.105006,1
0.140623,148.492311,-164.527476,-14.865934,10.717949,-8.058608,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.114774,1
0.141665,160.518685,-128.114289,-98.716486,21.296703,-8.058608,1.709402,6.593407,8.547009,-1.221001,-6.105006,-2.721001,2.124542,1
0.142706,168.536267,-49.274726,-139.806597,6.542125,-6.593407,-1.221001,8.547009,7.081807,1.709402,-8.058608,-0.767399,2.134310,1
0.143748,156.509894,39.920880,-157.846157,-12.666667,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.134310,1
0.144790,102.391211,108.738464,-169.538465,-12.666667,-0.732601,-7.081807,8.058608,1.221001,7.570208,-7.081807,-0.278999,2.114774,1
0.145831,17.872528,142.813190,-170.874729,4.036630,3.174603,-8.547009,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.134310,1
0.146873,-71.991210,162.189015,-146.153849,20.461538,6.105006,-8.058608,2.686203,-5.128205,8.547009,-2.197802,-0.278999,2.124542,1
0.147915,-126.109893,170.540663,-74.663738,10.996337,8.058608,-6.593407,-0.244200,-7.570208,7.081807,1.221001,-0.278999,2.105006,1
0.148956,-151.832970,162.523081,11.859341,-7.934066,8.547009,-4.639805,-3.663004,-8.058608,4.639805,4.151404,-0.278999,2.105006,1
0.149998,-164.193410,125.441761,97.380222,-16.842491,8.547009,-1.709402,-6.105006,-7.570208,1.709402,6.593407,-0.278999,2.114774,1
0.151040,-169.872531,46.936265,138.136267,-6.263736,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.058608,-0.278999,2.134310,1
0.152082,-158.180223,-41.925276,155.841762,15.728938,4.151404,5.128205,-8.058608,-3.174603,-4.639805,9.035409,-0.767399,2.163614,1
0.153123,-103.727475,-110.408794,167.534070,16.007326,0.732601,7.570208,-7.081807,-0.244200,-7.081807,8.058608,-0.767399,2.144078,1
0.154165,-18.540660,-144.483520,169.204399,-1.252747,-2.197802,8.547009,-5.616606,3.174603,-8.058608,6.105006,-0.767399,2.163614,1
0.155206,70.320881,-163.859344,143.481322,-16.842491,-5.616606,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.124542,1
0.156249,124.105497,-171.876927,72.325276,-8.490842,-8.058608,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.114774,1
0.157289,149.160443,-164.193410,-14.531868,10.161172,-8.547009,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.114774,1
0.158332,162.857146,-127.446157,-99.050552,20.461538,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.593407,-0.278999,2.124542,1
0.159373,168.536267,-48.940660,-140.140662,6.820513,-6.593407,-1.221001,8.547009,6.593407,1.709402,-8.058608,-0.278999,2.124542,1
0.160415,155.841762,39.920880,-158.848355,-11.553114,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.124542,1
0.161456,102.057145,108.738464,-169.538465,-10.996337,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.570208,-0.278999,2.144078,1
0.162498,17.204396,142.813190,-170.874729,2.366300,2.686203,-8.547009,6.105006,-2.197802,8.547009,-5.128205,-0.767399,2.153846,1
0.163540,-71.991210,162.189015,-145.485718,20.183150,6.105006,-8.547009,3.174603,-5.128205,8.547009,-2.197802,-0.278999,2.134310,1
0.164581,-126.109893,170.206597,-74.329672,11.274725,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.105006,1
0.165623,-150.496707,162.523081,12.861539,-7.655678,8.547009,-4.639805,-3.663004,-8.547009,4.639805,4.151404,-0.278999,2.114774,1
0.166666,-164.193410,125.441761,97.380222,-16.285714,8.547009,-1.709402,-6.593407,-8.058608,1.709402,6.593407,-0.278999,2.114774,1
0.167708,-170.206597,46.602199,138.804399,-4.036630,7.081807,1.709402,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.124542,1
0.168749,-157.512091,-41.591210,156.175828,15.728938,4.639805,5.128205,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.124542,1
0.169792,-103.393409,-111.076926,168.202202,14.893773,1.221001,7.570208,-7.570208,-0.244200,-7.081807,6.593407,-0.278999,2.124542,1
0.170831,-18.540660,-144.817586,168.870333,-1.531136,-2.197802,9.035409,-5.616606,2.686203,-8.058608,5.616606,-0.767399,2.144078,1
0.171874,71.323079,-163.859344,143.147256,-17.399267,-5.128205,8.547009,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.153846,1
0.172914,124.439563,-171.542861,72.659342,-7.934066,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.767399,2.114774,1
0.173956,90.030771,-175.885718,-24.219781,33.545788,-12.942613,2.686203,1.709402,4.151404,-1.709402,-1.221001,-9.558608,2.231990,1
0.174998,122.435168,-121.432970,-101.054947,34.380952,-16.361416,-0.732601,4.639805,3.663004,1.221001,-4.639805,-13.465812,2.398046,1
0.176040,156.175828,-39.920880,-120.764838,7.377289,-17.338217,-3.174603,5.128205,1.709402,3.663004,-4.639805,-16.884615,2.759463,1
0.177081,160.184619,33.573627,-149.828575,-15.172161,-17.826618,-5.616606,5.616606,-0.732601,6.105006,-4.639805,-19.326618,3.052503,1
0.178123,136.800003,107.068134,-173.881323,-22.131868,-11.477411,-10.012210,6.593407,-3.663004,10.500611,-6.105006,-16.396215,3.072039,1
0.179165,52.949452,149.828575,-178.892312,-6.820513,-0.244200,-10.012210,5.616606,-4.639805,10.012210,-4.639805,-6.139805,2.847375,1
0.180207,-22.883517,177.221982,-142.813190,-3.479853,8.058608,-6.593407,2.686203,-3.663004,7.081807,-2.197802,2.651404,2.437118,1
0.181248,-95.041760,166.865938,-72.659342,4.315018,15.384615,-4.151404,1.709402,-2.686203,4.639805,-1.221001,12.907814,2.280830,1
0.182290,-134.127476,146.153849,19.208792,-10.439560,20.757021,-2.197802,-1.221001,-3.663004,2.686203,2.197802,15.838217,2.554335,1
0.183332,-142.813190,139.472531,116.421981,-35.216117,19.780220,1.709402,-3.663004,-2.197802,-1.221001,3.663004,17.303419,2.886447,1
0.184373,-159.516487,57.626375,131.789014,-8.212454,18.315018,4.639805,-3.174603,1.221001,-4.151404,3.663004,18.768620,2.993895,1
0.185415,-165.195608,-40.589012,132.791212,26.029304,16.849817,7.081807,-4.639805,3.174603,-7.081807,4.639805,19.745421,3.023199,1
0.186456,-125.107695,-122.101102,165.195608,27.978022,12.454212,10.012210,-7.570208,2.686203,-9.523810,7.570208,14.861416,3.111111,1
0.187498,-54.953847,-149.828575,186.575828,7.934066,1.709402,10.012210,-4.151404,4.151404,-9.523810,5.616606,6.070208,2.896215,1
0.188540,12.861539,-177.221982,144.817586,7.377289,-7.081807,7.081807,-1.221001,5.128205,-6.593407,1.709402,-1.744200,2.407814,1
0.189581,87.692310,-162.523081,66.646155,1.252747,-14.896215,5.128205,-0.732601,4.151404,-4.639805,0.732601,-10.535409,2.241758,1
0.190623,137.468135,-153.503300,-31.235166,16.842491,-20.268620,3.174603,1.709402,4.151404,-2.197802,-1.221001,-16.884615,2.593407,1
0.191665,143.147256,-142.145058,-114.417585,38.835165,-18.803419,-1.221001,3.663004,2.197802,1.709402,-3.174603,-17.373016,2.915751,1
0.192706,156.509894,-61.301100,-128.782420,13.780220,-17.338217,-4.639805,3.663004,-0.732601,5.128205,-3.174603,-19.326618,2.993895,1
0.193748,159.850553,42.593408,-133.793410,-22.688645,-16.361416,-7.081807,5.128205,-1.709402,7.570208,-4.639805,-19.815018,3.052503,1
0.194789,124.439563,120.430772,-171.876927,-23.245421,-11.965812,-8.547009,7.570208,-2.197802,10.012210,-7.081807,-14.931013,3.130647,1
0.195832,54.953847,148.158245,-190.918686,-4.315018,-1.221001,-9.523810,5.128205,-4.151404,9.523810,-4.151404,-6.628205,2.876679,1
0.196873,-14.531868,173.881323,-142.813190,-4.871795,7.081807,-6.593407,2.197802,-4.639805,6.593407,-1.221001,1.674603,2.368742,1
0.197915,-91.367035,160.852751,-66.312089,2.923077,15.873016,-4.639805,1.709402,-3.663004,5.128205,-0.732601,10.954212,2.222222,1
0.198956,-140.808794,152.501102,26.558242,-12.945055,21.245421,-2.686203,-0.732601,-3.174603,2.197802,1.221001,16.815018,2.573871,1
0.199999,-144.817586,139.472531,108.404398,-32.153846,19.780220,1.709402,-3.174603,-1.709402,-1.709402,3.663004,17.303419,2.866911,1
0.201039,-156.843960,59.296705,127.112091,-13.780220,18.315018,5.128205,-3.663004,1.709402,-4.639805,4.151404,15.349817,2.974359,1
0.202081,-161.854949,-45.934067,133.125278,29.926740,17.338217,7.570208,-4.639805,2.686203,-7.081807,5.128205,18.768620,3.032967,1
0.203123,-126.778025,-122.101102,170.874729,26.864469,12.454212,10.012210,-7.081807,2.686203,-9.523810,7.081807,14.861416,3.120879,1
0.204166,-56.290111,-149.160443,186.909894,8.212454,1.709402,10.012210,-4.639805,4.639805,-9.035409,5.128205,6.558608,2.886447,1
0.205206,12.861539,-174.549454,139.472531,4.871795,-7.081807,7.081807,-1.221001,5.128205,-6.105006,1.709402,-1.744200,2.349206,1
0.206248,90.030771,-163.191212,65.309892,1.252747,-14.407814,5.128205,-0.732601,4.151404,-5.128205,1.221001,-11.023810,2.202686,1
0.207290,138.136267,-155.173630,-27.226374,16.007326,-20.268620,3.174603,0.732601,3.663004,-2.686203,-0.244200,-16.396215,2.573871,1
0.208332,142.813190,-143.147256,-110.408794,37.164835,-18.803419,-1.221001,3.663004,1.709402,1.709402,-3.663004,-17.373016,2.866911,1
0.209373,155.841762,-61.301100,-130.786816,12.388278,-16.849817,-4.639805,4.151404,-1.221001,5.128205,-3.663004,-18.838217,2.954823,1
0.210415,159.850553,43.595605,-135.797805,-22.410256,-16.361416,-7.081807,5.128205,-2.197802,7.081807,-4.151404,-19.326618,3.013431,1
0.211457,125.107695,119.094508,-172.879125,-21.575092,-11.477411,-9.035409,7.081807,-2.197802,9.523810,-6.593407,-15.419414,3.120879,1
0.212498,54.619781,146.821981,-188.246158,-4.593407,-1.221001,-9.035409,5.128205,-4.151404,9.523810,-4.151404,-7.116606,2.857143,1
0.213540,-14.197803,172.879125,-142.479124,-4.315018,7.081807,-6.593407,2.197802,-4.639805,7.081807,-1.221001,-0.278999,2.388278,1
0.214581,-91.032969,162.189015,-67.648353,1.252747,15.384615,-4.639805,1.221001,-3.663004,5.128205,-0.732601,10.954212,2.212454,1
0.215623,-139.472531,153.503300,24.219781,-12.666667,20.757021,-2.197802,-0.732601,-2.686203,2.686203,1.709402,16.815018,2.554335,1
0.216665,-144.483520,140.474728,108.738464,-32.710623,19.780220,1.709402,-3.174603,-2.686203,-1.709402,3.663004,17.303419,2.847375,1
0.217706,-157.846157,58.628573,128.782420,-7.934066,17.826618,5.128205,-3.174603,1.221001,-5.128205,3.663004,18.768620,2.925519,1
0.218748,-162.857146,-44.597803,133.125278,26.864469,16.849817,7.570208,-4.639805,2.686203,-6.593407,4.639805,19.257021,2.984127,1
0.219790,-126.778025,-120.764838,170.206597,26.029304,11.965812,10.012210,-6.593407,2.686203,-9.035409,6.593407,14.861416,3.072039,1
0.220831,-57.292309,-149.160443,185.239565,8.769231,1.709402,10.012210,-4.639805,4.639805,-9.035409,4.639805,6.558608,2.827839,1
0.221873,12.193407,-175.551652,140.474728,9.326007,-6.593407,7.081807,-1.221001,5.128205,-6.105006,1.709402,-2.232601,2.339438,1
0.222915,89.362639,-164.193410,65.978023,2.366300,-14.896215,5.128205,-0.732601,3.663004,-4.151404,1.221001,-11.512210,2.202686,1
0.223957,137.802201,-154.505498,-26.224176,15.450549,-19.780220,3.174603,1.221001,3.663004,-2.197802,-0.732601,-15.907814,2.554335,1
0.224998,143.147256,-141.810992,-110.742860,34.659341,-18.803419,-1.709402,5.128205,1.709402,2.197802,-3.174603,-17.861416,2.827839,1
0.226039,156.175828,-60.632968,-130.786816,11.274725,-16.849817,-4.639805,3.663004,-1.221001,5.128205,-3.174603,-18.838217,2.915751,1
0.227081,159.850553,42.593408,-135.797805,-23.245421,-16.361416,-6.593407,5.128205,-2.197802,6.593407,-4.151404,-19.326618,2.974359,1
0.228124,125.107695,118.426376,-172.210993,-22.131868,-11.477411,-9.035409,7.570208,-2.197802,9.523810,-6.593407,-14.442613,3.062271,1
0.229165,54.619781,147.156047,-188.246158,-5.428571,-1.221001,-9.035409,5.128205,-4.151404,9.523810,-4.639805,-6.628205,2.827839,1
0.230206,-14.197803,173.547257,-142.813190,-4.315018,7.570208,-6.593407,2.197802,-4.639805,6.593407,-1.221001,1.674603,2.319902,1
0.231248,-90.364837,162.523081,-68.316485,2.644689,15.384615,-4.151404,1.221001,-3.174603,5.128205,-0.244200,9.977411,2.192918,1
0.232290,-139.806597,152.501102,23.885715,-10.161172,20.757021,-2.197802,-0.732601,-2.686203,2.686203,1.221001,16.326618,2.515263,1
0.233331,-144.483520,139.472531,108.738464,-32.153846,19.291819,2.197802,-3.174603,-1.221001,-1.709402,3.663004,17.303419,2.818071,1
0.234373,-157.846157,59.296705,128.782420,-8.212454,17.338217,4.639805,-3.174603,1.709402,-4.639805,3.663004,18.768620,2.935287,1
0.235416,-161.520883,-43.929671,133.459344,26.029304,16.849817,7.081807,-4.151404,2.686203,-7.081807,4.639805,18.768620,2.954823,1
0.236456,-126.778025,-120.430772,169.872531,25.472527,11.965812,10.012210,-6.593407,2.686203,-9.035409,6.593407,14.861416,3.032967,1
0.237498,-56.958243,-149.160443,185.907696,8.769231,2.197802,9.523810,-4.639805,4.639805,-8.547009,4.639805,6.558608,2.788767,1
0.238540,11.191209,-175.551652,141.142860,8.212454,-6.593407,7.081807,-1.221001,5.128205,-5.616606,1.709402,-1.744200,2.300366,1
0.239582,88.026376,-163.191212,65.309892,1.809524,-14.407814,5.128205,-0.732601,3.663004,-4.151404,1.221001,-10.535409,2.134310,1
0.240623,137.802201,-154.171432,-23.217583,15.728938,-19.780220,2.686203,1.221001,3.663004,-2.197802,-0.732601,-16.884615,2.495726,1
0.241665,143.147256,-142.145058,-110.742860,36.886447,-18.803419,-1.709402,3.663004,2.197802,2.197802,-3.174603,-17.861416,2.827839,1
0.242706,155.841762,-61.635166,-130.118684,12.109890,-16.849817,-5.128205,3.663004,-1.221001,5.128205,-3.174603,-18.838217,2.886447,1
0.243748,159.182421,42.259342,-135.463739,-22.410256,-15.873016,-7.081807,4.639805,-2.197802,7.081807,-3.663004,-17.373016,2.945055,1
0.244789,125.107695,118.092310,-171.542861,-22.410256,-11.477411,-9.035409,6.593407,-2.197802,9.523810,-6.105006,-14.931013,3.013431,1
0.245831,55.956045,147.490113,-187.912092,-4.593407,-1.709402,-9.035409,5.128205,-4.151404,9.523810,-4.151404,-6.628205,2.788767,1
0.246873,-13.195605,173.881323,-142.479124,-4.593407,7.081807,-6.105006,1.709402,-4.639805,6.593407,-0.732601,1.186203,2.300366,1
0.247916,-89.696705,162.857146,-67.982419,1.531136,14.896215,-4.151404,1.221001,-3.174603,4.639805,-0.732601,10.465812,2.134310,1
0.248956,-139.806597,152.167036,22.883517,-10.439560,20.268620,-2.197802,-0.732601,-2.686203,2.197802,1.221001,16.326618,2.466422,1
0.249998,-145.485718,139.472531,108.738464,-32.710623,19.291819,2.197802,-2.686203,-0.732601,-1.709402,3.663004,17.303419,2.769231,1
0.251040,-157.512091,59.296705,127.780223,-15.728938,17.338217,5.128205,-3.174603,1.709402,-4.639805,3.663004,18.768620,2.857143,1
0.252082,-161.186817,-43.929671,132.791212,25.194139,16.361416,7.081807,-3.663004,2.686203,-6.593407,4.639805,18.768620,2.915751,1
0.253123,-127.112091,-120.096706,169.538465,26.307692,11.965812,9.523810,-6.105006,2.686203,-9.035409,6.593407,14.373016,3.003663,1
0.254165,-57.960441,-149.160443,185.907696,9.047619,1.709402,9.523810,-4.639805,4.639805,-8.547009,4.639805,6.558608,2.691087,1
0.255206,11.191209,-175.551652,141.142860,9.326007,-6.593407,6.593407,-1.221001,4.639805,-5.616606,1.221001,-1.744200,2.271062,1
0.256248,87.358244,-164.527476,65.978023,3.201465,-14.407814,4.639805,-0.732601,3.663004,-4.151404,1.221001,-11.023810,2.095238,1
0.257289,138.136267,-153.503300,-24.887913,14.893773,-19.780220,2.686203,1.221001,3.174603,-1.709402,-1.221001,-16.884615,2.437118,1
0.258332,143.481322,-141.476926,-109.740662,36.329670,-18.803419,-1.709402,3.663004,1.221001,2.197802,-3.174603,-17.373016,2.730159,1
0.259373,155.507696,-62.303298,-130.118684,12.109890,-16.361416,-4.639805,3.663004,-1.221001,5.128205,-3.174603,-18.838217,2.827839,1
0.260415,158.514289,39.920880,-136.131871,-21.018315,-15.384615,-6.593407,4.639805,-2.686203,7.081807,-3.663004,-19.326618,2.886447,1
0.261456,125.441761,117.758244,-171.542861,-21.853480,-11.477411,-9.035409,6.593407,-2.197802,9.035409,-6.105006,-15.419414,2.993895,1
0.262498,56.624177,147.490113,-186.909894,-1.252747,-1.221001,-9.035409,4.639805,-4.151404,9.035409,-3.663004,-7.116606,2.739927,1
0.263540,-12.193407,174.215389,-142.813190,-5.706960,8.058608,-6.105006,1.709402,-4.151404,6.593407,-0.732601,1.674603,2.261294,1
0.264581,-102.057145,162.523081,-69.986815,14.893773,13.431013,-4.639805,0.244200,-4.639805,4.639805,0.244200,7.535409,2.065934,1
