1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,100.720881,-162.857146,132.457146,-21.575092,-6.105006,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.001042,140.140662,-171.542861,46.936265,-4.593407,-9.523810,9.035409,0.732601,10.012210,-8.547009,-0.732601,-0.278999,2.661783,0
0.002084,153.169234,-161.520883,-44.931869,18.791209,-10.500611,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.652015,0
0.003125,166.197806,-108.070332,-115.753849,18.791209,-10.012210,2.197802,8.058608,10.012210,-2.197802,-8.058608,-0.278999,2.671551,0
0.004166,170.206597,-19.208792,-145.819783,-1.809524,-8.058608,-1.709402,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.691087,0
0.005208,150.830773,71.991210,-161.186817,-19.626374,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.767399,2.749695,0
0.006250,79.340661,125.107695,-172.545059,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.767399,2.691087,0
0.007292,-11.525275,148.826377,-169.872531,12.945055,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.105006,-0.278999,2.700855,0
0.008333,-102.057145,161.186817,-134.461541,24.080586,7.081807,-10.500611,3.663004,-6.593407,10.500611,-2.686203,-0.278999,2.671551,0
0.009375,-142.145058,170.206597,-49.274726,9.326007,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.661783,0
0.010417,-155.507696,160.184619,43.261539,-14.893773,10.500611,-5.616606,-4.639805,-10.500611,5.616606,5.128205,-0.278999,2.661783,0
0.011458,-168.202202,105.397805,113.081321,-14.336996,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.058608,0.209402,2.661783,0
0.012500,-172.545059,17.538462,143.147256,5.985348,9.035409,2.197802,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.681319,0
0.013542,-152.501102,-74.663738,158.180223,23.802198,5.128205,6.105006,-10.500611,-4.639805,-5.616606,10.500611,-0.278999,2.681319,0
0.014585,-81.010991,-128.114289,170.540663,13.223443,1.221001,9.523810,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.691087,0
0.015624,9.854945,-150.496707,167.534070,-8.490842,-3.174603,10.500611,-7.081807,3.174603,-10.012210,6.593407,-0.767399,2.700855,0
0.016666,100.386815,-163.191212,132.457146,-21.575092,-6.593407,10.500611,-3.174603,7.081807,-9.523810,3.174603,-0.278999,2.681319,0
0.017709,140.474728,-171.542861,46.936265,-3.758242,-9.035409,9.035409,0.732601,10.012210,-8.547009,-0.732601,-0.767399,2.681319,0
0.018749,153.503300,-161.854949,-45.934067,19.347985,-10.012210,6.105006,4.639805,10.500611,-5.616606,-4.639805,-0.278999,2.652015,0
0.019791,166.531872,-107.402200,-115.419783,18.791209,-10.012210,2.197802,8.058608,10.012210,-1.709402,-8.058608,-0.278999,2.652015,0
0.020833,170.206597,-18.874726,-145.485718,-1.531136,-8.058608,-1.221001,10.012210,8.058608,2.197802,-10.012210,-0.278999,2.671551,0
0.021878,150.830773,73.661540,-160.518685,-20.739927,-4.639805,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.671551,0
0.022917,79.006595,125.441761,-172.210993,-9.326007,-0.732601,-8.547009,10.012210,1.221001,10.012210,-9.035409,-0.278999,2.671551,0
0.023958,-11.859341,148.158245,-170.206597,12.666667,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,-0.278999,2.691087,0
0.025000,-102.391211,161.186817,-134.461541,25.472527,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,-0.278999,2.700855,0
0.026043,-142.479124,169.538465,-48.940660,12.109890,9.523810,-9.035409,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.671551,0
0.027083,-155.507696,159.850553,42.259342,-14.893773,10.989011,-5.616606,-4.151404,-10.012210,5.616606,5.128205,-0.278999,2.671551,0
0.028125,-168.202202,105.063739,113.415387,-14.058608,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,-0.278999,2.681319,0
0.029167,-172.210993,16.870330,143.147256,5.428571,8.547009,2.197802,-10.012210,-8.058608,-1.709402,10.012210,-0.278999,2.671551,0
0.030209,-152.167036,-74.997804,158.848355,24.637363,5.128205,6.105006,-10.989011,-4.639805,-5.616606,10.989011,-0.278999,2.671551,0
0.031253,-80.342859,-127.780223,170.874729,12.388278,1.221001,9.035409,-9.523810,-0.732601,-9.035409,9.035409,-0.278999,2.681319,0
0.032292,9.854945,-151.164839,168.202202,-9.604396,-3.174603,10.500611,-7.081807,3.174603,-10.500611,6.593407,-0.278999,2.691087,0
0.033334,100.386815,-163.191212,132.123080,-21.853480,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.034375,140.474728,-171.542861,48.272529,-3.758242,-9.523810,9.523810,1.221001,9.523810,-8.058608,-0.732601,-0.278999,2.671551,0
0.035416,153.503300,-162.189015,-45.600001,17.956044,-10.012210,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.767399,2.671551,0
0.036458,166.531872,-105.397805,-116.421981,18.234432,-10.012210,2.197802,8.058608,10.012210,-1.221001,-7.570208,-0.767399,2.671551,0
0.037500,170.540663,-18.540660,-145.485718,-2.366300,-8.547009,-1.709402,10.500611,8.547009,2.197802,-9.523810,0.209402,2.700855,0
0.038542,150.162641,73.327474,-161.186817,-20.739927,-4.639805,-5.616606,10.989011,5.128205,6.105006,-10.012210,-0.278999,2.671551,0
0.039583,79.006595,125.775827,-173.213191,-9.047619,-0.244200,-8.547009,10.012210,0.732601,9.523810,-9.035409,-0.278999,2.671551,0
0.040625,-12.527473,148.826377,-169.538465,12.945055,3.174603,-10.012210,7.081807,-3.174603,10.500611,-6.593407,-0.278999,2.691087,0
0.041667,-102.391211,161.520883,-133.125278,25.750916,7.081807,-10.012210,3.663004,-6.593407,10.500611,-3.174603,-0.278999,2.671551,0
0.042708,-143.147256,169.538465,-48.272529,7.934066,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.221001,-0.278999,2.661783,0
0.043750,-155.507696,159.516487,43.261539,-16.007326,10.989011,-5.616606,-4.639805,-10.012210,6.105006,5.128205,-0.278999,2.661783,0
0.044792,-168.870333,104.729673,113.081321,-14.336996,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,7.047009,2.671551,0
0.045841,-172.545059,14.865934,143.147256,6.542125,8.547009,2.197802,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.681319,0
0.046888,-151.498904,-78.672529,158.848355,25.472527,5.128205,6.593407,-10.500611,-4.151404,-5.616606,10.989011,2.163004,2.691087,0
0.047919,-80.342859,-128.448355,171.208795,12.109890,1.221001,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-1.255800,2.700855,0
0.048960,11.191209,-150.830773,168.202202,-10.439560,-3.174603,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.767399,2.681319,0
0.050002,101.054947,-163.191212,131.454948,-21.853480,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.051046,141.476926,-171.208795,44.931869,-4.593407,-9.523810,9.035409,0.732601,10.012210,-8.547009,-0.732601,-0.278999,2.661783,0
0.052085,153.503300,-161.520883,-46.602199,19.626374,-10.500611,6.105006,5.128205,10.500611,-5.616606,-4.639805,-0.278999,2.652015,0
0.053127,166.197806,-106.734068,-115.753849,18.234432,-10.012210,2.197802,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.661783,0
0.054169,170.206597,-18.206594,-144.483520,-0.974359,-8.058608,-1.709402,10.012210,8.058608,2.197802,-10.012210,-0.278999,2.681319,0
0.055212,149.160443,74.329672,-161.186817,-19.626374,-5.128205,-5.616606,10.989011,5.128205,6.593407,-10.012210,-0.278999,2.691087,0
0.056252,78.004397,126.443959,-173.213191,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.523810,-9.035409,-0.278999,2.788767,0
0.057293,-12.861539,148.826377,-169.204399,12.945055,3.663004,-10.012210,7.081807,-2.686203,10.500611,-6.593407,-0.278999,2.700855,0
0.058336,-103.059343,161.854949,-132.457146,24.915751,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,-0.278999,2.681319,0
0.059378,-143.147256,169.538465,-47.604397,7.377289,9.523810,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.767399,2.652015,0
0.060418,-155.841762,159.850553,44.597803,-15.450549,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.278999,2.652015,0
0.061460,-168.202202,104.395607,113.749453,-14.336996,10.500611,-1.709402,-8.058608,-9.523810,2.197802,8.058608,-0.278999,2.661783,0
0.062503,-172.879125,15.868132,143.147256,6.542125,9.035409,2.197802,-10.012210,-8.058608,-1.709402,10.012210,-0.278999,2.681319,0
0.063543,-151.832970,-76.334068,158.514289,25.194139,5.128205,6.105006,-10.500611,-4.639805,-6.105006,10.989011,-0.278999,2.681319,0
0.064587,-79.340661,-128.782420,168.536267,13.223443,1.221001,9.523810,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.681319,0
0.065628,12.527473,-151.164839,167.200004,-9.604396,-3.174603,10.500611,-6.593407,3.174603,-10.012210,6.593407,-0.767399,2.720391,0
0.066671,101.723079,-164.193410,129.450552,-20.739927,-6.593407,10.989011,-2.686203,7.081807,-10.012210,3.174603,-0.767399,2.681319,0
0.067712,141.476926,-171.208795,44.931869,-4.593407,-9.523810,9.035409,0.732601,9.523810,-8.547009,-0.732601,-0.767399,2.671551,0
0.068751,153.837366,-161.520883,-46.602199,21.575092,-10.500611,5.616606,4.639805,10.989011,-5.128205,-4.639805,-0.767399,2.661783,0
0.069794,166.865938,-106.065936,-116.087915,16.842491,-10.012210,2.197802,8.058608,9.523810,-1.709402,-7.570208,-0.278999,2.661783,0
0.070836,170.206597,-17.204396,-145.819783,-1.531136,-8.058608,-1.709402,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.691087,0
0.071876,149.828575,74.329672,-160.518685,-21.575092,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.278999,2.681319,0
0.072918,77.670331,126.778025,-172.879125,-9.047619,-0.732601,-9.035409,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.681319,0
0.073960,-14.197803,148.826377,-169.538465,13.780220,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.691087,0
0.075002,-104.061541,161.520883,-132.791212,25.750916,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.686203,-0.278999,2.691087,0
0.076045,-143.481322,169.538465,-47.604397,7.934066,9.523810,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.671551,0
0.077085,-155.841762,159.516487,43.929671,-15.450549,10.500611,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.278999,2.671551,0
0.078128,-168.202202,104.061541,114.083519,-13.501832,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,-0.278999,2.671551,0
0.079166,-172.210993,15.534066,143.147256,8.212454,8.547009,1.709402,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.681319,0
0.080210,-151.832970,-76.334068,158.848355,25.472527,5.128205,6.105006,-10.500611,-4.639805,-6.105006,10.500611,-0.278999,2.671551,0
0.081252,-79.340661,-128.782420,170.874729,12.388278,1.221001,9.035409,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.681319,0
0.082293,11.191209,-150.830773,167.868136,-9.604396,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.681319,0
0.083336,101.054947,-163.191212,130.452750,-21.018315,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.084379,141.810992,-170.874729,43.595605,-4.036630,-9.035409,9.035409,1.221001,9.523810,-8.547009,-0.732601,-0.278999,2.661783,0
0.085421,153.503300,-161.186817,-48.606594,20.739927,-10.500611,6.105006,5.128205,10.989011,-5.128205,-4.639805,-1.255800,2.671551,0
0.086468,166.531872,-105.063739,-117.758244,17.956044,-10.012210,2.197802,8.547009,10.012210,-1.709402,-8.058608,-1.255800,2.671551,0
0.087508,170.206597,-14.531868,-146.487915,1.252747,-8.058608,-1.709402,10.500611,8.058608,2.197802,-10.012210,-0.767399,2.681319,0
0.088551,148.158245,77.002200,-161.186817,-20.739927,-4.639805,-5.616606,10.989011,5.128205,6.593407,-10.500611,-0.767399,2.681319,0
0.089585,77.336265,127.112091,-172.879125,-12.109890,-0.732601,-9.035409,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.681319,0
0.090625,-13.529671,148.826377,-169.872531,13.501832,3.663004,-10.012210,7.570208,-3.174603,10.500611,-6.105006,-0.278999,2.681319,0
0.091666,-103.059343,161.854949,-132.457146,25.194139,7.081807,-10.012210,3.663004,-6.593407,10.012210,-2.686203,0.209402,2.671551,0
0.092708,-143.481322,169.538465,-46.936265,7.655678,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.221001,-0.278999,2.661783,0
0.093751,-155.841762,159.182421,44.597803,-16.007326,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.278999,2.652015,0
0.094792,-168.870333,104.061541,113.749453,-14.615385,10.500611,-1.709402,-8.058608,-9.523810,2.197802,8.058608,-0.278999,2.730159,0
0.095833,-172.210993,15.534066,142.813190,4.871795,8.547009,2.197802,-9.523810,-7.570208,-1.709402,10.012210,-0.278999,2.691087,0
0.096875,-151.832970,-76.668134,159.850553,25.194139,5.128205,6.105006,-10.500611,-4.639805,-5.616606,10.500611,-0.767399,2.681319,0
0.097917,-79.340661,-128.782420,170.874729,12.666667,1.221001,9.035409,-9.523810,-0.244200,-9.035409,9.523810,-0.767399,2.720391,0
0.098958,12.193407,-150.830773,167.868136,-9.047619,-3.174603,10.500611,-6.593407,3.174603,-10.012210,7.081807,-0.278999,2.691087,0
0.100000,101.723079,-163.525278,130.452750,-21.853480,-6.593407,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.278999,2.671551,0
0.101042,141.476926,-170.874729,44.597803,-3.479853,-9.523810,9.035409,0.732601,9.523810,-8.547009,-0.732601,-0.278999,2.671551,0
0.102084,153.503300,-161.186817,-47.938463,18.791209,-10.012210,6.105006,5.128205,10.500611,-5.616606,-5.128205,-0.278999,2.652015,0
0.103125,166.531872,-105.063739,-116.421981,17.956044,-10.012210,2.197802,8.058608,10.012210,-1.709402,-8.058608,-0.278999,2.671551,0
0.104167,170.206597,-16.870330,-145.485718,-2.923077,-8.058608,-1.709402,10.500611,8.058608,2.197802,-9.523810,-0.278999,2.681319,0
0.105208,150.496707,74.997804,-161.854949,-20.183150,-4.639805,-5.616606,10.989011,5.128205,6.105006,-10.500611,-0.767399,2.544567,0
0.106250,77.336265,126.778025,-173.547257,-6.542125,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.691087,0
0.107291,-13.863737,149.160443,-169.538465,13.223443,3.174603,-10.500611,7.570208,-3.174603,10.500611,-6.593407,0.209402,2.710623,0
0.108333,-103.727475,161.854949,-132.123080,25.194139,7.081807,-10.500611,3.663004,-7.081807,10.500611,-2.686203,-0.278999,2.710623,0
0.109375,-143.815388,169.204399,-46.602199,7.377289,10.012210,-8.547009,-0.244200,-9.523810,9.035409,1.221001,-0.278999,2.661783,0
0.110416,-156.175828,159.182421,45.600001,-15.450549,10.989011,-5.128205,-4.151404,-10.500611,5.616606,5.128205,-0.278999,2.661783,0
0.111458,-168.202202,103.393409,114.417585,-14.058608,10.500611,-1.709402,-7.570208,-10.012210,2.197802,8.058608,-0.278999,2.661783,0
0.112500,-172.210993,14.865934,143.815388,4.871795,8.547009,2.197802,-9.523810,-7.570208,-1.709402,10.012210,-0.278999,2.681319,0
0.113546,-151.164839,-78.338463,159.516487,24.915751,5.128205,6.105006,-10.989011,-4.151404,-6.105006,10.500611,-0.278999,2.671551,0
0.114589,-78.338463,-129.784618,171.208795,12.388278,1.221001,9.035409,-9.523810,-0.244200,-9.035409,9.523810,-0.278999,2.681319,0
0.115625,12.527473,-151.164839,167.534070,-9.882784,-3.174603,10.989011,-6.593407,3.174603,-10.012210,6.593407,-0.767399,2.691087,0
0.116667,102.057145,-163.525278,129.116486,-20.739927,-7.570208,10.500611,-3.174603,7.081807,-9.523810,3.174603,-0.767399,2.671551,0
0.117709,141.810992,-171.208795,44.263737,-4.593407,-9.523810,10.500611,0.732601,9.523810,-8.547009,-0.732601,-1.255800,2.681319,0
0.118750,154.171432,-161.186817,-47.604397,20.461538,-10.500611,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.652015,0
0.119791,166.865938,-105.397805,-116.756047,17.399267,-10.012210,2.197802,8.058608,10.012210,-1.221001,-8.058608,-0.278999,2.652015,0
0.120833,169.872531,-16.202198,-145.151652,-3.479853,-8.058608,-1.221001,10.012210,8.058608,2.197802,-9.523810,-0.278999,2.671551,0
0.121876,148.826377,75.665936,-161.186817,-21.018315,-4.639805,-6.105006,10.989011,4.639805,6.105006,-10.012210,-0.278999,2.671551,0
0.122916,76.668134,127.780223,-172.545059,-8.769231,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.278999,2.661783,0
0.123958,-14.865934,148.826377,-170.206597,13.501832,3.663004,-10.012210,7.570208,-3.174603,10.500611,-6.105006,-0.278999,2.691087,0
0.125000,-103.393409,161.520883,-132.123080,25.472527,7.081807,-10.500611,3.663004,-6.593407,10.012210,-2.197802,-0.767399,2.730159,0
0.126042,-143.815388,168.870333,-46.602199,10.996337,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.767399,2.671551,0
0.127083,-156.175828,159.182421,45.934067,-16.285714,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.767399,2.671551,0
0.128125,-168.536267,103.059343,114.751651,-14.058608,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,-0.278999,2.691087,0
0.129167,-171.876927,14.531868,143.481322,5.706960,8.547009,2.197802,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.681319,0
0.130208,-151.164839,-77.670331,159.182421,25.194139,5.616606,6.105006,-10.500611,-4.639805,-6.105006,10.989011,-0.278999,2.671551,0
0.131250,-78.672529,-129.450552,170.874729,12.109890,1.221001,9.035409,-9.523810,-0.732601,-9.035409,9.523810,-0.278999,2.671551,0
0.132291,12.861539,-151.164839,167.534070,-10.439560,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.278999,2.691087,0
0.133333,101.723079,-163.859344,129.784618,-21.575092,-6.593407,10.500611,-2.686203,7.081807,-10.012210,3.174603,-0.278999,2.671551,1
0.134375,141.810992,-171.208795,43.929671,-3.479853,-9.035409,9.523810,1.221001,9.523810,-8.547009,-0.732601,0.209402,2.681319,1
0.135416,155.173630,-161.520883,-48.606594,21.296703,-10.500611,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.767399,2.671551,1
0.136458,166.531872,-103.393409,-117.424178,17.956044,-10.012210,2.197802,8.058608,10.500611,-1.709402,-7.570208,-0.767399,2.671551,1
0.137500,170.206597,-15.868132,-145.819783,-2.366300,-8.058608,-1.709402,10.012210,8.058608,2.686203,-9.523810,-0.767399,2.691087,1
0.138542,148.826377,76.000002,-161.186817,-18.791209,-4.639805,-5.616606,10.989011,4.639805,6.105006,-10.500611,-0.278999,2.681319,1
0.139583,76.668134,127.446157,-172.879125,-9.047619,-0.732601,-9.035409,10.012210,0.732601,9.035409,-9.035409,-0.278999,2.671551,1
0.140625,-15.534066,149.160443,-169.538465,13.780220,4.151404,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.681319,1
0.141667,-103.727475,162.189015,-131.120882,24.915751,7.081807,-10.012210,3.174603,-6.593407,10.500611,-2.686203,0.209402,2.671551,1
0.142708,-144.149454,168.870333,-45.934067,7.934066,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.221001,0.209402,2.661783,1
0.143750,-156.175828,158.848355,46.268133,-15.450549,10.989011,-5.616606,-4.151404,-10.012210,5.616606,5.128205,-0.278999,2.661783,1
0.144791,-168.870333,102.725277,114.417585,-13.223443,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,0.697802,2.671551,1
0.145834,-171.876927,13.529671,143.481322,6.542125,8.547009,2.197802,-10.012210,-7.570208,-1.709402,10.012210,-0.278999,2.681319,1
0.146875,-151.164839,-78.004397,159.516487,26.029304,5.128205,6.105006,-10.500611,-4.639805,-5.616606,10.989011,-0.767399,2.691087,1
0.147916,-78.338463,-129.450552,171.208795,12.388278,1.221001,9.523810,-9.523810,-0.732601,-8.547009,9.523810,-0.278999,2.720391,1
0.148958,13.863737,-151.164839,167.868136,-8.490842,-3.174603,10.500611,-7.081807,2.686203,-10.012210,6.593407,-0.767399,2.691087,1
0.150001,102.391211,-163.859344,129.116486,-21.575092,-7.081807,10.500611,-3.174603,7.081807,-9.523810,3.174603,-0.278999,2.661783,1
0.151041,142.479124,-170.874729,43.929671,-4.315018,-9.523810,9.035409,0.732601,9.523810,-8.547009,-0.732601,-0.278999,2.661783,1
0.152083,153.837366,-160.518685,-48.940660,20.461538,-10.500611,6.105006,5.128205,10.500611,-5.128205,-5.128205,-0.278999,2.652015,1
0.153125,166.531872,-103.727475,-116.421981,17.399267,-9.523810,2.197802,8.058608,10.012210,-1.709402,-8.058608,-0.278999,2.661783,1
0.154167,169.872531,-15.868132,-145.819783,-2.923077,-8.058608,-1.709402,10.500611,8.058608,2.197802,-9.523810,0.209402,2.681319,1
0.155208,149.828575,76.334068,-161.520883,-21.018315,-4.639805,-5.616606,10.989011,4.639805,6.593407,-10.012210,-0.767399,2.700855,1
0.156250,76.334068,127.446157,-173.213191,-8.212454,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,-0.767399,2.681319,1
0.157292,-15.534066,149.160443,-168.536267,14.893773,3.174603,-10.012210,7.081807,-2.686203,10.500611,-6.105006,-0.278999,2.691087,1
0.158333,-104.395607,162.189015,-131.120882,25.750916,7.081807,-10.012210,3.174603,-6.593407,10.500611,-2.686203,-0.278999,2.720391,1
0.159375,-144.149454,169.204399,-45.600001,7.934066,10.012210,-9.035409,-0.732601,-9.523810,8.547009,1.221001,-0.278999,2.661783,1
0.160419,-156.175828,158.514289,47.604397,-16.564103,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.616606,-0.278999,2.652015,1
0.161460,-168.870333,102.391211,115.085717,-13.501832,10.500611,-1.709402,-8.058608,-9.523810,1.709402,8.547009,-0.278999,2.661783,1
0.162501,-172.545059,13.195605,143.481322,6.542125,8.547009,2.197802,-9.523810,-7.570208,-1.709402,10.012210,-0.278999,2.671551,1
0.163544,-150.830773,-79.340661,159.850553,24.915751,5.128205,6.105006,-10.500611,-4.151404,-5.616606,10.989011,-0.278999,2.671551,1
0.164585,-77.336265,-130.452750,170.540663,12.388278,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.523810,0.209402,2.681319,1
0.165627,15.200000,-151.498904,167.868136,-8.490842,-3.174603,10.500611,-6.593407,3.663004,-10.012210,7.081807,-0.767399,2.691087,1
0.166668,102.725277,-163.859344,128.782420,-19.626374,-7.081807,10.500611,-3.174603,7.081807,-10.012210,3.174603,-0.767399,2.671551,1
0.167709,142.813190,-170.540663,42.593408,-3.758242,-9.035409,9.035409,1.221001,9.523810,-8.547009,-0.732601,-0.767399,2.681319,1
0.168750,154.505498,-160.852751,-49.942858,19.626374,-10.500611,6.105006,5.128205,10.989011,-5.128205,-4.639805,-0.278999,2.710623,1
0.169792,166.865938,-104.061541,-117.090113,17.399267,-10.012210,2.197802,8.058608,10.012210,-1.221001,-8.058608,-0.278999,2.661783,1
0.170833,169.872531,-14.865934,-145.819783,-2.923077,-8.058608,-1.709402,10.012210,8.058608,2.197802,-10.012210,-0.278999,2.671551,1
0.171875,147.824179,77.002200,-161.520883,-21.296703,-4.639805,-5.616606,10.989011,4.639805,6.593407,-10.500611,-0.278999,2.681319,1
0.172917,75.331870,127.780223,-172.545059,-8.212454,-0.732601,-8.547009,10.012210,0.732601,9.035409,-9.035409,-0.278999,2.681319,1
0.173959,-16.202198,148.826377,-174.215389,14.336996,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,-0.278999,2.691087,1
0.175000,-104.395607,161.854949,-130.786816,23.523810,7.081807,-10.012210,3.663004,-6.593407,10.012210,-2.686203,-0.767399,2.700855,1
0.176041,-144.149454,169.204399,-46.268133,8.769231,9.523810,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.767399,2.671551,1
0.177083,-156.175828,158.514289,46.268133,-15.450549,10.500611,-5.616606,-4.639805,-10.012210,5.616606,5.128205,-0.278999,2.661783,1
0.178125,-168.536267,102.057145,115.085717,-13.501832,10.012210,-1.709402,-7.570208,-10.012210,2.197802,8.547009,-0.278999,2.691087,1
0.179166,-79.674727,50.610990,171.542861,-31.597070,11.965812,5.128205,-6.593407,-1.221001,-4.639805,6.105006,9.000611,2.700855,1
0.180208,-135.797805,-96.712090,137.134069,34.102564,13.919414,7.570208,-9.035409,-0.732601,-7.570208,8.547009,12.419414,2.984127,1
0.181250,-89.362639,-141.810992,170.874729,20.739927,9.035409,10.989011,-9.523810,1.221001,-10.500611,10.012210,9.977411,3.218559,1
0.182291,-22.549451,-134.795607,185.239565,-7.655678,0.244200,10.500611,-7.081807,3.663004,-9.523810,7.081807,2.163004,3.091575,1
0.183333,31.903297,-163.525278,133.125278,1.252747,-10.500611,10.012210,-2.686203,6.593407,-9.035409,3.174603,-4.186203,2.769231,1
0.184375,117.424178,-159.850553,44.931869,-1.809524,-20.268620,7.570208,-1.221001,6.593407,-7.081807,1.709402,-14.931013,2.925519,1
0.185417,151.164839,-169.204399,-68.984617,32.432234,-23.687424,3.174603,2.686203,5.616606,-2.197802,-2.686203,-18.838217,3.316239,1
0.186458,155.173630,-114.083519,-128.448355,31.875458,-20.268620,-2.197802,4.639805,2.197802,2.686203,-4.151404,-19.326618,3.472527,1
0.187500,155.841762,-19.208792,-132.457146,-0.695971,-19.291819,-4.639805,5.128205,0.732601,5.128205,-5.128205,-19.815018,3.560440,1
0.188542,154.171432,83.015386,-140.808794,-31.318681,-18.315018,-7.570208,8.547009,0.244200,8.547009,-8.058608,-18.349817,3.687424,1
0.189584,103.059343,127.112091,-183.235169,-12.945055,-10.012210,-10.989011,10.012210,-1.221001,11.477411,-9.523810,-12.489011,3.658120,1
0.190625,33.907693,153.837366,-182.901103,-2.087912,2.197802,-10.500611,6.105006,-4.639805,11.477411,-5.616606,-4.186203,3.286935,1
0.191666,-46.936265,170.874729,-130.118684,4.593407,11.477411,-8.058608,3.174603,-4.639805,8.058608,-2.686203,6.070208,2.866911,1
0.192708,-123.437365,156.843960,-40.254946,5.428571,20.268620,-6.593407,2.197802,-4.639805,6.593407,-1.221001,14.861416,2.915751,1
0.193750,-148.158245,152.835168,62.637364,-21.018315,23.199023,-2.686203,-2.197802,-4.151404,3.174603,2.197802,17.791819,3.277167,1
0.194791,-150.162641,113.081321,119.762640,-23.802198,20.757021,2.197802,-3.663004,-2.197802,-1.709402,4.639805,19.257021,3.482295,1
0.195833,-161.520883,23.217583,128.448355,7.934066,19.780220,5.128205,-4.639805,0.244200,-4.639805,5.128205,19.257021,3.560440,1
0.196875,-159.516487,-82.013189,138.804399,36.051282,18.803419,8.547009,-8.058608,0.244200,-8.058608,8.547009,18.768620,3.658120,1
0.197917,-106.400002,-137.134069,184.237367,19.904762,10.500611,11.477411,-9.035409,2.197802,-10.989011,9.523810,12.419414,3.677656,1
0.198958,-32.237363,-158.514289,181.230773,3.479853,-1.221001,10.500611,-5.616606,5.128205,-10.012210,5.616606,3.139805,3.267399,1
0.200000,44.597803,-170.206597,125.441761,-0.417582,-10.989011,8.058608,-2.686203,5.128205,-7.570208,2.686203,-5.651404,2.818071,1
0.201041,120.096706,-153.503300,36.580221,-0.695971,-19.780220,7.081807,-1.709402,5.128205,-6.593407,2.197802,-14.442613,2.886447,1
0.202084,143.815388,-157.846157,-63.973628,27.421245,-22.710623,4.151404,2.686203,5.128205,-3.174603,-2.197802,-17.373016,3.286935,1
0.203125,149.160443,-118.426376,-119.762640,28.813187,-20.268620,-1.221001,4.639805,2.686203,2.197802,-4.639805,-17.861416,3.482295,1
0.204166,159.516487,-27.226374,-131.454948,0.417582,-19.291819,-4.639805,6.105006,0.244200,5.128205,-5.128205,-19.326618,3.570208,1
0.205208,157.178025,83.683518,-144.817586,-30.205128,-18.315018,-8.058608,8.547009,-0.244200,8.547009,-8.058608,-19.326618,3.667888,1
0.206250,104.395607,135.797805,-188.914290,-12.666667,-10.012210,-10.989011,9.523810,-1.709402,11.477411,-9.035409,-12.489011,3.667888,1
0.207291,30.232968,154.839564,-181.564839,-0.417582,1.221001,-10.012210,6.105006,-4.151404,10.012210,-5.128205,-3.697802,3.257631,1
0.208333,-46.268133,166.197806,-125.775827,4.593407,10.989011,-8.058608,3.174603,-4.639805,8.058608,-2.686203,5.581807,2.837607,1
0.209375,-121.767036,152.835168,-38.918682,5.150183,20.268620,-6.593407,2.197802,-4.639805,6.593407,-1.709402,14.861416,2.896215,1
0.210417,-146.487915,157.178025,59.296705,-21.575092,23.199023,-2.686203,-1.709402,-4.639805,3.174603,2.197802,17.791819,3.277167,1
0.211458,-151.164839,116.756047,116.756047,-24.080586,20.757021,2.197802,-4.151404,-1.709402,-2.197802,4.639805,18.280220,3.452991,1
0.212500,-161.854949,23.551649,130.452750,5.428571,19.780220,5.616606,-5.128205,0.244200,-4.639805,5.128205,19.257021,3.531136,1
0.213542,-159.850553,-87.692310,142.479124,36.886447,18.803419,8.547009,-8.058608,0.732601,-7.570208,8.058608,18.768620,3.628816,1
0.214583,-106.400002,-136.465937,185.239565,19.069597,10.500611,11.477411,-9.035409,2.197802,-10.500611,9.035409,14.373016,3.638584,1
0.215625,-32.237363,-156.509894,177.556048,5.706960,-1.221001,10.989011,-5.128205,5.128205,-10.012210,5.616606,3.139805,3.228327,1
0.216667,43.929671,-167.534070,123.771431,0.417582,-10.500611,8.058608,-2.686203,5.128205,-7.570208,3.174603,-5.651404,2.788767,1
0.217709,120.096706,-155.841762,37.582418,-0.695971,-19.291819,7.081807,-1.709402,4.639805,-6.593407,2.197802,-15.419414,2.896215,1
0.218750,144.817586,-159.182421,-60.967034,29.926740,-22.710623,3.174603,2.197802,5.616606,-3.174603,-1.709402,-17.861416,3.257631,1
0.219791,149.160443,-118.092310,-119.762640,23.802198,-20.268620,-1.709402,4.639805,2.197802,2.686203,-4.151404,-17.861416,3.443223,1
0.220833,159.182421,-25.221979,-133.793410,-0.417582,-18.803419,-4.639805,5.128205,0.244200,5.616606,-5.128205,-19.326618,3.521368,1
0.221876,158.180223,84.017584,-144.817586,-31.318681,-17.826618,-8.058608,8.058608,-0.244200,8.058608,-7.570208,-18.349817,3.609280,1
0.222917,103.727475,134.127476,-186.909894,-14.893773,-9.523810,-10.989011,9.523810,-1.709402,11.477411,-8.547009,-12.489011,3.599512,1
0.223958,30.232968,153.837366,-180.562641,-1.252747,1.709402,-10.012210,5.616606,-4.151404,10.500611,-5.128205,-3.697802,3.228327,1
0.225000,-45.934067,166.531872,-127.112091,3.758242,10.989011,-7.570208,3.174603,-4.639805,8.058608,-2.686203,5.093407,2.857143,1
0.226046,-122.435168,153.837366,-39.920880,5.985348,19.780220,-6.105006,2.197802,-4.151404,6.593407,-1.709402,14.373016,2.886447,1
0.227092,-146.487915,155.841762,60.298902,-21.018315,22.710623,-2.686203,-1.709402,-4.639805,3.174603,2.686203,17.303419,3.247863,1
0.228127,-151.164839,115.419783,118.092310,-23.802198,20.268620,2.197802,-4.151404,-2.197802,-1.709402,4.639805,18.280220,3.433455,1
0.229176,-161.186817,21.547253,131.120882,7.098901,19.291819,5.128205,-4.639805,0.244200,-4.639805,5.128205,18.768620,3.501832,1
0.230219,-158.848355,-88.360442,143.147256,36.329670,18.315018,8.547009,-7.570208,0.732601,-7.570208,8.058608,18.280220,3.609280,1
0.231256,-105.063739,-136.131871,184.571433,18.791209,10.012210,11.477411,-8.547009,2.197802,-10.989011,9.035409,12.419414,3.589744,1
0.232291,-32.905495,-156.843960,178.224180,6.263736,-0.732601,10.500611,-5.128205,4.639805,-10.012210,5.128205,3.628205,3.199023,1
0.233333,42.927473,-169.538465,125.107695,1.252747,-10.012210,8.058608,-2.686203,5.128205,-7.570208,3.174603,-5.163004,2.778999,1
0.234375,119.094508,-156.175828,37.916484,-0.139194,-18.803419,7.081807,-1.709402,4.639805,-6.105006,2.197802,-14.442613,2.847375,1
0.235416,144.817586,-158.514289,-61.635166,28.813187,-22.222222,3.663004,2.197802,5.128205,-2.686203,-1.709402,-18.349817,3.228327,1
0.236458,149.160443,-118.760442,-121.098904,29.369963,-20.268620,-1.709402,4.639805,2.197802,2.197802,-3.663004,-18.349817,3.423687,1
0.237500,159.182421,-26.224176,-133.459344,-0.695971,-18.803419,-5.128205,5.128205,0.244200,5.128205,-4.639805,-19.815018,3.492063,1
0.238542,157.846157,83.015386,-144.483520,-31.318681,-17.826618,-8.058608,8.058608,-0.244200,8.058608,-7.570208,-18.838217,3.560440,1
0.239583,104.395607,133.459344,-186.241762,-15.450549,-10.012210,-10.989011,9.035409,-1.709402,10.989011,-8.547009,-12.489011,3.579976,1
0.240625,30.901100,154.839564,-180.896707,-2.087912,1.709402,-10.012210,5.616606,-4.151404,10.012210,-5.128205,-3.697802,3.179487,1
0.241667,-45.265935,167.534070,-127.112091,3.758242,10.989011,-7.570208,3.174603,-4.639805,7.570208,-2.686203,5.581807,2.739927,1
0.242708,-121.098904,153.169234,-41.257144,4.871795,19.780220,-6.105006,2.686203,-4.151404,6.593407,-1.709402,14.373016,2.818071,1
0.243750,-147.490113,155.841762,55.621979,-21.575092,22.710623,-2.686203,-1.709402,-4.639805,3.174603,2.197802,17.791819,3.199023,1
0.244791,-151.498904,116.421981,117.758244,-24.358974,20.757021,2.197802,-4.151404,-1.709402,-1.709402,4.639805,18.768620,3.404151,1
0.245834,-160.852751,24.219781,130.786816,7.934066,19.291819,5.128205,-4.639805,0.244200,-4.639805,5.128205,18.768620,3.472527,1
0.246875,-159.516487,-84.685716,142.145058,35.494505,18.315018,8.058608,-7.081807,0.732601,-7.570208,7.570208,18.768620,3.560440,1
0.247916,-106.400002,-136.131871,183.903301,19.904762,10.500611,10.989011,-8.547009,2.197802,-10.500611,8.547009,12.419414,3.579976,1
0.248958,-33.239561,-157.178025,178.558246,5.985348,-0.732601,10.012210,-5.128205,4.639805,-9.523810,5.616606,3.628205,3.159951,1
0.250001,42.927473,-169.204399,124.773629,0.695971,-10.012210,8.058608,-2.686203,4.639805,-7.081807,2.686203,-5.651404,2.710623,1
0.251041,118.760442,-155.841762,38.918682,-1.252747,-18.803419,6.593407,-1.709402,4.639805,-6.105006,1.709402,-14.931013,2.788767,1
0.252083,144.817586,-157.846157,-60.632968,26.029304,-22.222222,3.174603,2.197802,5.128205,-2.686203,-2.197802,-17.861416,3.169719,1
0.253125,148.826377,-119.762640,-120.430772,27.421245,-19.780220,-1.709402,4.639805,2.197802,15.384615,-4.151404,-18.349817,3.355311,1
0.254167,158.514289,-28.228572,-134.461541,0.139194,-18.315018,-4.639805,5.128205,-0.244200,5.616606,-4.639805,-18.838217,3.443223,1
0.255208,157.846157,81.679123,-144.483520,-30.483516,-17.826618,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-19.326618,3.531136,1
0.256250,105.063739,133.125278,-185.907696,-14.893773,-9.523810,-10.500611,9.035409,-1.709402,10.989011,-8.058608,-12.489011,3.531136,1
0.257292,31.569231,155.173630,-178.892312,-1.809524,1.709402,-9.523810,5.616606,-4.151404,10.012210,-4.639805,-3.697802,3.159951,1
0.258333,-44.263737,167.868136,-127.446157,3.758242,10.500611,-7.081807,3.174603,-4.639805,7.570208,-2.197802,5.093407,2.759463,1
0.259375,-120.430772,153.837366,-41.257144,5.150183,19.291819,-6.105006,2.197802,-3.663004,6.105006,-1.221001,14.373016,2.778999,1
0.260416,-147.156047,155.507696,57.626375,-21.018315,22.710623,-2.686203,-1.709402,-4.151404,2.686203,1.709402,17.791819,3.140415,1
0.261458,-150.830773,117.424178,118.092310,-25.194139,20.268620,2.686203,-4.151404,-1.709402,-2.197802,4.151404,18.280220,3.326007,1
0.262500,-161.520883,26.224176,131.789014,3.479853,19.291819,5.128205,-4.639805,0.732601,-4.639805,4.639805,19.257021,3.404151,1
0.263541,-159.850553,-84.017584,142.145058,35.772894,18.315018,8.547009,-7.081807,1.221001,-7.570208,7.081807,18.768620,3.492063,1
0.264583,-107.402200,-136.131871,182.567037,20.739927,10.012210,10.989011,-8.547009,2.197802,-10.500611,8.547009,12.419414,3.521368,1
