1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-150.162641,161.520883,31.569231,-14.058608,10.500611,-6.105006,-4.151404,-10.500611,6.593407,4.639805,-0.278999,2.671551,0
0.001042,-166.197806,113.081321,106.400002,-14.615385,10.500611,-2.197802,-7.570208,-10.012210,2.686203,7.570208,-0.767399,2.691087,0
0.002083,-170.874729,27.226374,141.476926,2.644689,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.730159,0
0.003125,-157.846157,-62.971430,154.505498,22.967033,5.616606,5.616606,-10.989011,-5.128205,-5.128205,10.989011,-0.767399,2.691087,0
0.004167,-90.698903,-119.094508,169.204399,13.223443,1.709402,9.035409,-10.012210,-1.221001,-8.547009,10.012210,-0.767399,2.710623,0
0.005210,-0.501099,-145.819783,168.202202,-6.820513,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.749695,0
0.006250,92.369233,-159.850553,140.474728,-24.080586,-6.105006,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.278999,2.691087,0
0.007292,132.123080,-171.542861,57.960441,-5.150183,-9.035409,9.523810,0.244200,9.035409,-9.035409,0.244200,-0.278999,2.681319,0
0.008334,148.492311,-164.193410,-33.573627,17.956044,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.681319,0
0.009375,163.525278,-115.085717,-109.406596,18.791209,-10.500611,2.686203,8.058608,10.012210,-2.197802,-7.570208,-0.278999,2.681319,0
0.010417,169.204399,-29.564836,-143.481322,1.252747,-8.547009,-0.732601,10.012210,8.547009,1.709402,-10.012210,-0.278999,2.700855,0
0.011458,156.175828,59.964837,-157.178025,-18.512821,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.720391,0
0.012501,89.028573,116.756047,-171.876927,-6.820513,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.767399,2.700855,0
0.013542,-0.501099,143.815388,-170.540663,10.996337,2.686203,-10.500611,8.058608,-2.686203,10.500611,-7.081807,-0.767399,2.710623,0
0.014583,-94.373628,157.846157,-142.813190,27.699634,6.593407,-10.989011,4.151404,-6.593407,10.500611,-3.663004,-0.278999,2.739927,0
0.015625,-134.127476,170.206597,-60.298902,10.439560,9.523810,-9.523810,-0.244200,-9.035409,9.035409,0.244200,-0.278999,2.681319,0
0.016668,-149.828575,162.523081,31.235166,-13.501832,10.500611,-6.593407,-4.151404,-10.500611,6.105006,4.151404,-0.767399,2.671551,0
0.017708,-165.529674,113.749453,107.068134,-16.007326,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.681319,0
0.018750,-171.208795,27.894506,141.810992,2.087912,9.035409,1.709402,-10.012210,-8.058608,-1.221001,9.523810,-0.278999,2.691087,0
0.019792,-158.180223,-63.639562,155.173630,23.245421,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.989011,-0.278999,2.681319,0
0.020834,-91.367035,-118.760442,169.204399,13.780220,1.709402,9.035409,-10.012210,-1.221001,-8.058608,9.035409,-0.767399,2.691087,0
0.021875,-1.503297,-146.153849,168.202202,-5.150183,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.767399,2.788767,0
0.022917,92.369233,-159.516487,139.806597,-23.802198,-6.593407,10.989011,-4.151404,6.593407,-10.500611,3.663004,-0.767399,2.691087,0
0.023958,131.789014,-171.542861,58.294507,-5.985348,-9.523810,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.767399,2.691087,0
0.025001,148.158245,-164.193410,-33.907693,16.564103,-10.500611,6.105006,4.151404,10.500611,-6.105006,-4.151404,-0.767399,2.681319,0
0.026042,163.859344,-115.419783,-109.072530,18.234432,-10.500611,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.767399,2.671551,0
0.027084,168.870333,-30.567034,-143.815388,1.531136,-8.547009,-0.732601,10.012210,8.058608,1.221001,-9.523810,-0.278999,2.691087,0
0.028125,156.509894,59.964837,-156.843960,-20.183150,-5.616606,-5.616606,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.681319,0
0.029167,89.362639,116.756047,-171.208795,-9.604396,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.278999,2.681319,0
0.030208,-0.501099,143.481322,-171.208795,10.161172,2.686203,-10.012210,8.058608,-2.686203,10.500611,-7.081807,0.209402,2.700855,0
0.031250,-94.707694,157.512091,-138.136267,27.421245,6.593407,-10.500611,4.151404,-6.593407,10.500611,-3.174603,-0.278999,2.691087,0
0.032292,-133.793410,169.872531,-60.967034,8.490842,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.244200,-0.767399,2.700855,0
0.033334,-149.828575,162.523081,30.901100,-13.501832,10.500611,-6.105006,-4.151404,-10.500611,6.105006,4.639805,-0.767399,2.681319,0
0.034375,-165.529674,114.083519,106.734068,-15.172161,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.700855,0
0.035417,-170.874729,28.896704,141.476926,0.974359,8.547009,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.691087,0
0.036459,-157.846157,-61.635166,154.505498,23.245421,6.105006,5.616606,-10.989011,-5.128205,-5.128205,10.500611,-0.278999,2.691087,0
0.037500,-91.701101,-118.760442,169.204399,13.501832,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.767399,2.691087,0
0.038542,-2.171429,-145.819783,168.536267,-6.263736,-2.197802,10.500611,-7.570208,2.686203,-10.500611,7.570208,-0.278999,2.700855,0
0.039583,91.367035,-159.516487,140.808794,-23.245421,-6.105006,10.989011,-3.663004,6.593407,-10.500611,3.663004,-0.278999,2.691087,0
0.040625,132.123080,-171.876927,56.958243,-4.593407,-9.523810,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.278999,2.671551,0
0.041667,148.158245,-164.861542,-33.573627,17.956044,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.767399,2.710623,0
0.042708,163.859344,-115.753849,-109.406596,21.018315,-10.500611,2.686203,7.570208,10.500611,-2.197802,-7.570208,-0.767399,2.691087,0
0.043750,169.204399,-30.901100,-143.815388,2.087912,-8.547009,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.767399,2.700855,0
0.044792,156.175828,59.964837,-156.843960,-17.956044,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.500611,-0.767399,2.739927,0
0.045833,90.030771,116.756047,-170.874729,-9.604396,-1.221001,-8.547009,10.012210,0.732601,8.547009,-9.523810,-0.278999,2.691087,0
0.046875,0.167033,143.815388,-170.206597,10.161172,2.686203,-10.500611,7.570208,-2.686203,9.523810,-7.081807,-0.278999,2.700855,0
0.047917,-93.037365,157.512091,-143.147256,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.681319,0
0.048959,-134.461541,170.540663,-60.967034,9.047619,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.681319,0
0.050000,-149.828575,162.189015,29.564836,-13.223443,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.671551,0
0.051042,-166.197806,114.083519,106.065936,-15.450549,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,0.209402,2.681319,0
0.052083,-170.540663,28.896704,141.810992,3.201465,9.035409,1.221001,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.730159,0
0.053126,-158.180223,-61.301100,155.173630,23.245421,5.616606,5.128205,-10.500611,-5.128205,-5.128205,10.989011,-0.767399,2.700855,0
0.054168,-91.701101,-118.760442,169.204399,13.780220,1.709402,8.547009,-10.012210,-1.221001,-8.547009,10.012210,1.186203,2.710623,0
0.055210,-1.503297,-145.819783,168.202202,-7.377289,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.278999,2.691087,0
0.056251,91.367035,-159.516487,141.476926,-23.802198,-7.081807,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.278999,2.710623,0
0.057292,132.457146,-171.876927,58.628573,-5.985348,-9.035409,9.035409,-0.244200,9.523810,-9.035409,-0.244200,-0.767399,2.661783,0
0.058333,147.824179,-164.527476,-32.237363,17.120879,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.671551,0
0.059375,163.525278,-116.421981,-109.072530,18.791209,-10.012210,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.278999,2.681319,0
0.060417,168.870333,-31.903297,-143.481322,0.974359,-9.035409,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.691087,0
0.061459,156.843960,58.962639,-157.178025,-18.791209,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.767399,2.720391,0
0.062500,90.364837,116.421981,-171.876927,-9.047619,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.767399,2.691087,0
0.063541,0.167033,143.815388,-170.540663,10.439560,2.686203,-10.012210,7.570208,-2.197802,10.500611,-7.081807,-0.278999,2.710623,0
0.064584,-93.371431,157.512091,-143.481322,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.749695,0
0.065625,-133.793410,170.206597,-61.301100,7.934066,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.671551,0
0.066667,-149.160443,162.523081,29.898902,-13.223443,10.500611,-6.593407,-3.663004,-10.500611,6.105006,4.151404,-0.278999,2.671551,0
0.067708,-165.195608,114.751651,106.734068,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.197802,7.570208,-0.278999,2.671551,0
0.068751,-171.542861,30.232968,141.810992,2.366300,9.035409,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.691087,0
0.069792,-158.514289,-61.635166,154.839564,22.131868,5.616606,5.616606,-10.500611,-5.128205,-5.128205,10.989011,-0.278999,2.681319,0
0.070833,-92.703299,-118.426376,168.870333,13.780220,1.709402,9.035409,-9.523810,-1.709402,-8.547009,10.012210,-1.255800,2.700855,0
0.071875,-1.169231,-146.153849,167.868136,-5.428571,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.778999,0
0.072917,91.367035,-159.516487,140.808794,-24.637363,-6.593407,10.989011,-4.151404,6.593407,-10.012210,3.663004,-0.767399,2.700855,0
0.073958,131.789014,-171.542861,58.962639,-5.706960,-9.523810,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.767399,2.691087,0
0.075000,147.824179,-164.527476,-31.903297,15.728938,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.671551,0
0.076042,163.525278,-116.421981,-108.738464,20.183150,-10.500611,2.686203,7.570208,9.523810,-2.197802,-7.570208,-0.767399,2.681319,0
0.077084,169.204399,-32.237363,-143.815388,2.087912,-8.547009,-0.732601,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.700855,0
0.078125,157.178025,58.962639,-156.175828,-19.347985,-5.616606,-5.128205,11.477411,5.128205,5.128205,-10.500611,-0.278999,2.691087,0
0.079167,90.364837,116.421981,-170.874729,-10.161172,-1.709402,-8.547009,10.012210,1.221001,8.547009,-9.523810,-0.278999,2.691087,0
0.080209,0.501099,143.147256,-170.874729,9.882784,2.686203,-10.012210,7.570208,-2.197802,10.500611,-7.081807,-0.278999,2.700855,0
0.081250,-93.371431,157.178025,-144.149454,28.256410,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.700855,0
0.082292,-133.125278,169.872531,-62.303298,9.047619,9.523810,-9.035409,0.732601,-9.035409,9.035409,0.244200,-0.767399,2.681319,0
0.083333,-149.494509,162.857146,29.230770,-13.501832,10.989011,-6.593407,-3.663004,-10.012210,6.105006,4.639805,-0.278999,2.691087,0
0.084376,-165.195608,114.417585,106.400002,-16.007326,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.691087,0
0.085417,-170.540663,30.232968,141.810992,2.644689,8.547009,1.221001,-10.012210,-9.523810,-1.221001,10.012210,-0.278999,2.700855,0
0.086458,-158.514289,-60.632968,154.171432,22.967033,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.989011,-0.767399,2.691087,0
0.087500,-92.703299,-118.092310,169.204399,14.336996,1.709402,8.547009,-10.012210,-1.221001,-8.547009,10.012210,-0.278999,2.691087,0
0.088542,-2.839561,-145.485718,168.536267,-5.985348,-2.197802,10.012210,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.700855,0
0.089584,90.364837,-159.182421,141.810992,-23.523810,-6.593407,10.989011,-4.151404,6.593407,-10.500611,3.663004,0.209402,2.749695,0
0.090625,131.120882,-171.876927,59.296705,-5.706960,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.278999,2.681319,0
0.091666,148.826377,-165.195608,-31.569231,17.677656,-10.500611,6.593407,3.663004,10.500611,-6.105006,-3.663004,-0.767399,2.632479,0
0.092709,163.525278,-116.756047,-109.072530,21.853480,-10.500611,3.174603,7.570208,10.500611,-2.197802,-7.570208,-0.767399,2.681319,0
0.093750,168.870333,-32.571429,-144.149454,1.809524,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.700855,0
0.094791,156.843960,58.628573,-156.509894,-19.904762,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.720391,0
0.095833,91.032969,116.421981,-170.874729,-9.882784,-1.709402,-8.547009,10.012210,1.221001,8.547009,-9.523810,-0.278999,2.691087,0
0.096876,1.169231,143.481322,-170.540663,9.882784,2.686203,-10.500611,7.570208,-2.197802,10.012210,-7.081807,-0.278999,2.700855,0
0.097917,-92.035167,157.512091,-143.815388,27.421245,6.593407,-10.500611,4.151404,-6.593407,10.012210,-3.174603,-0.278999,2.681319,0
0.098958,-131.454948,170.206597,-62.637364,9.882784,9.523810,-9.035409,0.244200,-9.035409,9.523810,0.244200,-0.278999,2.671551,0
0.100000,-149.494509,163.191212,29.564836,-13.501832,10.989011,-6.593407,-3.663004,-10.500611,6.593407,4.639805,1.186203,2.700855,0
0.101043,-165.863740,115.085717,106.065936,-15.450549,10.500611,-2.686203,-7.081807,-10.012210,2.686203,8.058608,0.209402,2.681319,0
0.102083,-170.540663,30.567034,141.810992,1.531136,9.035409,1.221001,-10.012210,-8.547009,-1.221001,10.012210,-0.767399,2.700855,0
0.103125,-158.514289,-60.298902,154.505498,22.410256,6.105006,5.128205,-10.500611,-5.128205,-5.128205,10.989011,-0.767399,2.700855,0
0.104168,-93.037365,-118.426376,168.870333,14.058608,1.221001,8.547009,-10.012210,-1.221001,-8.547009,10.012210,-1.255800,2.700855,0
0.105209,-2.839561,-145.485718,168.536267,-7.377289,-2.686203,10.500611,-8.058608,2.686203,-10.012210,7.570208,-0.767399,2.720391,0
0.106250,90.364837,-159.182421,142.145058,-24.080586,-6.593407,10.989011,-4.151404,6.593407,-10.012210,3.663004,-0.278999,2.691087,0
0.107292,131.454948,-171.876927,59.964837,-6.263736,-9.035409,9.523810,0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.681319,0
0.108334,147.824179,-164.861542,-30.901100,16.564103,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.681319,0
0.109375,162.857146,-117.424178,-108.070332,20.461538,-10.500611,2.686203,7.570208,10.500611,-2.686203,-7.570208,-0.278999,2.681319,0
0.110416,168.536267,-32.905495,-143.815388,1.809524,-8.547009,-0.732601,9.523810,8.547009,1.709402,-10.012210,-0.278999,2.700855,0
0.111458,157.178025,57.292309,-156.509894,-17.956044,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-2.232601,2.700855,0
0.112501,91.701101,116.087915,-171.208795,-9.604396,-1.221001,-8.547009,10.500611,1.709402,9.035409,-9.523810,-0.767399,2.700855,0
0.113542,1.503297,143.481322,-170.540663,10.161172,2.686203,-10.500611,8.058608,-2.197802,10.500611,-7.081807,-0.278999,2.710623,0
0.114583,-92.035167,157.512091,-144.483520,27.421245,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.710623,0
0.115625,-133.125278,169.872531,-62.303298,10.439560,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.681319,0
0.116667,-148.826377,162.857146,29.564836,-13.223443,10.500611,-6.593407,-3.663004,-10.500611,6.105006,4.639805,-0.278999,2.681319,0
0.117709,-165.195608,115.419783,106.065936,-16.285714,10.500611,-2.197802,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.681319,0
0.118750,-170.874729,30.901100,142.145058,2.087912,9.035409,1.221001,-10.012210,-8.547009,-1.221001,9.523810,-0.278999,2.691087,0
0.119792,-158.848355,-59.630771,153.503300,23.245421,6.105006,5.128205,-10.989011,-5.128205,-5.128205,10.500611,-0.278999,2.691087,0
0.120834,-93.705497,-118.426376,168.870333,13.501832,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.691087,0
0.121875,-3.507692,-145.485718,168.202202,-5.706960,-2.197802,10.012210,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.739927,0
0.122917,90.030771,-159.182421,142.479124,-23.802198,-6.105006,10.989011,-4.151404,6.593407,-10.500611,4.151404,-0.767399,2.700855,0
0.123958,131.120882,-171.542861,60.967034,-5.428571,-9.523810,9.523810,-0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.691087,0
0.125001,147.490113,-165.195608,-30.901100,16.842491,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.720391,0
0.126042,163.191212,-118.092310,-108.404398,20.183150,-10.500611,3.174603,7.570208,10.500611,-2.686203,-7.570208,-0.767399,2.681319,0
0.127083,168.536267,-33.573627,-143.815388,2.644689,-8.547009,-1.221001,9.523810,8.547009,1.221001,-10.500611,-0.278999,2.691087,0
0.128125,157.178025,57.626375,-155.841762,-19.904762,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.500611,0.209402,2.681319,0
0.129167,91.701101,116.087915,-170.874729,-9.604396,-1.709402,-8.547009,10.012210,1.709402,9.035409,-9.523810,-0.278999,2.681319,0
0.130208,1.837363,142.813190,-171.208795,9.882784,2.686203,-10.500611,8.058608,-2.197802,10.500611,-7.081807,-0.278999,2.700855,0
0.131250,-92.703299,157.178025,-144.483520,28.534799,6.593407,-10.500611,4.639805,-6.105006,10.500611,-3.663004,-0.278999,2.700855,0
0.132292,-133.125278,170.540663,-63.639562,9.326007,9.035409,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.767399,2.681319,0
0.133334,-149.160443,162.857146,28.896704,-12.388278,10.500611,-6.105006,-4.151404,-10.012210,6.593407,4.151404,-0.767399,2.749695,1
0.134375,-164.861542,116.087915,106.065936,-16.285714,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.749695,1
0.135417,-170.540663,31.903297,142.145058,1.531136,9.035409,1.221001,-10.012210,-8.547009,-1.221001,9.523810,-0.767399,2.700855,1
0.136459,-158.848355,-59.296705,154.839564,23.245421,6.105006,5.616606,-10.989011,-5.128205,-5.616606,10.989011,-0.278999,2.691087,1
0.137500,-93.705497,-117.758244,168.870333,14.058608,1.709402,9.035409,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.691087,1
0.138542,-3.841758,-145.151652,168.202202,-5.428571,-2.197802,10.012210,-7.570208,2.686203,-10.012210,7.570208,-0.278999,2.700855,1
0.139583,89.362639,-159.516487,142.813190,-24.080586,-6.105006,10.989011,-4.151404,6.105006,-10.012210,4.151404,-0.278999,2.691087,1
0.140625,131.120882,-171.876927,57.960441,-5.706960,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.767399,2.681319,1
0.141667,146.821981,-165.529674,-30.901100,16.842491,-10.500611,6.593407,3.663004,10.500611,-5.616606,-4.151404,-0.767399,2.749695,1
0.142708,163.191212,-118.092310,-108.070332,22.131868,-10.500611,2.686203,7.570208,10.012210,-2.686203,-7.081807,-0.767399,2.691087,1
0.143750,168.870333,-34.241759,-143.815388,1.809524,-8.547009,-1.709402,10.012210,8.547009,1.221001,-9.523810,-2.232601,2.710623,1
0.144792,157.178025,57.292309,-156.175828,-18.512821,-5.616606,-5.128205,10.989011,5.128205,5.616606,-10.012210,-0.278999,2.749695,1
0.145833,92.369233,115.753849,-170.540663,-9.604396,-1.709402,-8.547009,10.012210,1.709402,9.035409,-10.012210,-0.278999,2.691087,1
0.146875,2.171429,143.147256,-170.206597,10.161172,2.686203,-10.012210,7.570208,-2.197802,9.523810,-7.081807,-0.278999,2.700855,1
0.147917,-91.032969,157.512091,-144.483520,27.978022,6.593407,-10.989011,3.663004,-6.105006,10.500611,-3.663004,-0.278999,2.691087,1
0.148959,-132.791212,169.872531,-63.639562,9.882784,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.671551,1
0.150000,-148.826377,162.857146,28.228572,-13.780220,10.500611,-6.593407,-3.663004,-10.500611,6.593407,4.639805,-0.278999,2.681319,1
0.151042,-165.195608,116.087915,105.397805,-15.450549,10.500611,-2.686203,-7.081807,-10.012210,2.686203,7.570208,-0.278999,2.681319,1
0.152083,-170.206597,32.237363,141.476926,2.644689,9.035409,1.221001,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.700855,1
0.153127,-158.848355,-58.962639,154.171432,22.688645,6.105006,5.128205,-10.989011,-5.616606,-5.128205,10.989011,-0.767399,2.700855,1
0.154167,-94.707694,-117.758244,168.536267,13.501832,1.709402,8.058608,-10.012210,-1.221001,-8.547009,10.012210,-0.278999,2.720391,1
0.155208,-3.841758,-145.151652,168.536267,-5.150183,-2.197802,10.500611,-6.593407,2.686203,-10.012210,7.570208,-0.278999,2.710623,1
0.156250,89.362639,-159.182421,142.479124,-22.131868,-6.593407,10.500611,-4.151404,6.593407,-10.012210,3.663004,-0.767399,2.691087,1
0.157292,130.452750,-171.208795,61.635166,-5.706960,-9.035409,9.523810,-0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.671551,1
0.158333,147.156047,-165.195608,-30.232968,16.842491,-10.500611,6.593407,4.151404,10.500611,-6.593407,-4.151404,-0.278999,2.681319,1
0.159375,162.523081,-116.756047,-107.402200,21.018315,-10.500611,3.174603,7.570208,10.500611,-2.197802,-7.570208,-0.278999,2.681319,1
0.160417,168.202202,-35.243957,-144.149454,3.479853,-9.035409,-0.732601,10.012210,9.035409,1.709402,-9.523810,-0.767399,2.700855,1
0.161458,157.512091,56.624177,-156.175828,-18.791209,-5.616606,-5.128205,11.477411,5.616606,5.128205,-10.500611,-0.767399,2.720391,1
0.162500,93.037365,115.753849,-171.208795,-10.996337,-1.709402,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.767399,2.700855,1
0.163542,2.505495,143.147256,-170.540663,9.604396,2.686203,-10.012210,8.058608,-2.197802,10.500611,-7.081807,-0.767399,2.710623,1
0.164584,-90.698903,157.512091,-145.151652,28.534799,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.808303,1
0.165625,-132.791212,169.872531,-63.973628,12.388278,9.523810,-9.035409,0.244200,-9.035409,9.523810,0.244200,-0.278999,2.681319,1
0.166667,-148.826377,163.525278,27.894506,-11.553114,10.989011,-6.593407,-3.663004,-10.500611,6.593407,4.151404,-0.278999,2.681319,1
0.167708,-164.527476,116.756047,106.065936,-16.285714,10.500611,-2.686203,-7.570208,-10.500611,2.686203,7.570208,-0.278999,2.681319,1
0.168751,-168.536267,33.239561,142.145058,1.252747,9.035409,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.691087,1
0.169792,-159.516487,-58.294507,153.169234,21.575092,6.105006,5.128205,-10.989011,-5.128205,-5.128205,10.989011,-0.278999,2.700855,1
0.170833,-95.375826,-117.758244,168.202202,14.615385,1.709402,8.547009,-10.012210,-1.221001,-8.058608,10.012210,-5.651404,2.710623,1
0.171875,-3.173626,-145.485718,168.536267,-6.820513,-2.197802,10.500611,-7.570208,2.686203,-10.012210,7.570208,-0.767399,2.759463,1
0.172918,89.028573,-159.516487,143.147256,-23.802198,-6.105006,10.989011,-4.151404,6.593407,-10.500611,4.151404,-0.767399,2.700855,1
0.173958,131.120882,-171.542861,62.303298,-5.706960,-9.035409,9.523810,-0.244200,9.035409,-9.035409,0.244200,-1.255800,2.691087,1
0.175000,147.156047,-165.195608,-29.898902,16.007326,-10.500611,6.593407,3.663004,10.500611,-6.105006,-4.151404,-0.767399,2.681319,1
0.176042,160.852751,-117.758244,-106.400002,13.501832,-10.012210,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.278999,2.691087,1
0.177084,172.545059,-36.914287,-145.485718,18.234432,-9.035409,-0.732601,10.500611,9.035409,1.221001,-9.035409,-0.278999,2.720391,1
0.178125,146.821981,66.646155,-145.151652,-36.608059,-7.570208,-4.151404,11.965812,7.570208,4.639805,-11.965812,0.209402,2.847375,1
0.179167,114.083519,99.718684,-186.241762,-24.915751,-2.686203,-8.058608,10.500611,2.197802,8.547009,-10.012210,-0.278999,2.857143,1
0.180209,54.953847,131.454948,-182.232971,-14.058608,7.081807,-12.454212,5.616606,-7.081807,12.454212,-4.639805,-0.278999,2.583639,1
0.181250,-71.323079,147.490113,-157.846157,13.501832,13.431013,-14.407814,1.221001,-12.942613,14.407814,-0.732601,-0.278999,2.593407,1
0.182292,-143.815388,156.509894,-83.015386,34.102564,15.873016,-13.431013,-2.686203,-15.873016,13.431013,3.174603,-0.278999,2.905983,1
0.183333,-161.854949,176.887916,35.912089,8.490842,16.361416,-10.012210,-6.105006,-15.873016,9.523810,6.593407,-0.767399,3.267399,1
0.184375,-208.624180,148.158245,135.463739,-1.252747,12.454212,-4.151404,-8.058608,-11.965812,4.151404,8.058608,-0.278999,3.384615,1
0.185417,-219.648357,48.272529,160.518685,13.223443,6.105006,2.197802,-8.058608,-5.616606,-2.197802,7.570208,-0.278999,2.954823,1
0.186458,-159.850553,-48.940660,166.531872,35.772894,1.709402,7.081807,-8.058608,-1.221001,-7.081807,8.058608,-0.767399,2.466422,1
0.187500,-97.380222,-118.426376,169.538465,17.120879,-1.709402,10.012210,-7.570208,2.197802,-9.523810,7.081807,-0.278999,2.280830,1
0.188542,-16.202198,-151.164839,162.857146,-5.428571,-5.616606,12.454212,-6.105006,6.105006,-11.965812,5.616606,-0.278999,2.329670,1
0.189583,101.389013,-164.527476,145.819783,-32.153846,-8.547009,12.454212,-3.174603,9.035409,-11.965812,3.174603,-0.278999,2.544567,1
0.190625,140.474728,-177.221982,66.646155,-11.274725,-10.500611,10.989011,0.244200,10.500611,-10.500611,0.244200,-0.278999,2.769231,1
0.191666,143.147256,-168.536267,-25.890110,10.161172,-12.454212,8.058608,4.151404,12.454212,-8.058608,-4.639805,-0.767399,2.925519,1
0.192709,166.865938,-127.112091,-117.090113,18.234432,-12.454212,5.128205,8.058608,12.942613,-4.639805,-7.570208,-0.767399,3.032967,1
0.193750,194.927477,-41.925276,-154.171432,-9.326007,-10.012210,0.732601,9.523810,9.523810,0.244200,-9.035409,-0.767399,3.042735,1
0.194792,175.217586,46.936265,-167.534070,-34.937729,-5.128205,-4.639805,10.012210,5.128205,5.128205,-9.035409,-0.767399,2.769231,1
0.195833,115.753849,101.054947,-185.907696,-22.688645,0.732601,-8.547009,8.547009,-0.244200,9.035409,-8.058608,-0.278999,2.573871,1
0.196876,36.580221,141.810992,-175.885718,-7.934066,6.593407,-11.965812,5.616606,-6.593407,11.965812,-5.128205,-0.278999,2.437118,1
0.197917,-85.353848,157.178025,-155.507696,31.875458,11.477411,-13.431013,2.197802,-10.989011,13.431013,-2.197802,-0.278999,2.554335,1
0.198958,-155.507696,173.547257,-71.991210,26.864469,13.431013,-11.965812,-0.732601,-12.942613,11.965812,1.221001,-0.278999,2.837607,1
0.200000,-166.865938,180.896707,38.584616,-1.809524,13.431013,-8.547009,-3.663004,-12.942613,8.547009,4.639805,-0.278999,3.052503,1
0.201042,-189.248356,132.457146,121.098904,-0.974359,11.477411,-4.151404,-6.593407,-10.989011,4.151404,6.593407,-0.278999,3.072039,1
0.202085,-202.945059,40.589012,153.837366,16.842491,8.058608,0.732601,-8.058608,-7.081807,-0.732601,8.058608,-0.767399,2.876679,1
0.203125,-169.204399,-48.606594,166.197806,31.318681,3.663004,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.767399,2.583639,1
0.204167,-103.059343,-113.081321,175.217586,21.018315,-0.244200,9.035409,-8.058608,1.221001,-9.035409,8.058608,-1.255800,2.437118,1
0.205209,-20.545055,-148.492311,171.208795,4.315018,-4.639805,11.477411,-6.105006,5.128205,-11.477411,6.105006,-0.767399,2.427350,1
0.206250,84.351650,-160.852751,153.169234,-27.421245,-9.035409,12.454212,-3.174603,9.035409,-12.454212,3.174603,-0.278999,2.583639,1
0.207292,140.808794,-173.881323,72.659342,-14.615385,-11.965812,11.965812,0.244200,11.965812,-11.477411,-0.244200,-0.278999,2.769231,1
0.208334,154.505498,-176.553850,-33.573627,11.553114,-12.942613,9.035409,4.151404,12.942613,-8.547009,-4.151404,-0.278999,2.984127,1
0.209375,176.887916,-133.459344,-120.096706,9.882784,-12.454212,5.616606,7.570208,12.454212,-5.128205,-6.593407,-0.278999,3.101343,1
0.210417,201.274730,-44.263737,-153.837366,-14.336996,-9.035409,0.732601,9.035409,9.035409,0.244200,-8.547009,-0.278999,3.013431,1
0.211458,177.556048,42.259342,-171.208795,-31.318681,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.547009,-0.767399,2.778999,1
0.212501,110.742860,104.729673,-184.571433,-20.739927,1.221001,-8.547009,8.058608,-0.732601,9.523810,-7.570208,-0.767399,2.466422,1
0.213542,25.221979,146.487915,-173.881323,-3.479853,6.105006,-11.965812,6.105006,-6.105006,11.965812,-5.128205,-0.278999,2.388278,1
0.214583,-87.358244,159.516487,-155.173630,34.380952,10.012210,-12.942613,3.174603,-10.012210,12.942613,-2.686203,-0.278999,2.554335,1
0.215625,-150.830773,174.883520,-72.325276,24.637363,12.454212,-11.965812,-0.244200,-11.965812,11.477411,0.732601,-0.278999,2.778999,1
0.216667,-163.859344,180.228575,35.578023,-5.706960,12.454212,-8.547009,-3.663004,-12.454212,8.547009,3.663004,-0.278999,2.974359,1
0.217708,-182.232971,131.120882,117.424178,-4.036630,11.477411,-4.639805,-6.593407,-10.989011,4.639805,6.105006,-0.278999,3.023199,1
0.218750,-201.608796,41.257144,152.501102,14.893773,8.547009,-0.244200,-8.058608,-8.058608,-0.244200,8.547009,-0.278999,2.896215,1
0.219792,-175.551652,-47.270331,167.534070,31.040293,4.639805,4.639805,-9.035409,-3.663004,-4.639805,8.547009,-0.278999,2.642247,1
0.220834,-109.072530,-110.408794,179.226378,22.967033,-0.732601,9.035409,-7.570208,0.732601,-8.547009,8.058608,-0.278999,2.446886,1
0.221875,-24.887913,-147.824179,172.879125,5.150183,-4.639805,11.477411,-6.105006,5.616606,-10.989011,5.616606,-0.767399,2.417582,1
0.222917,80.342859,-160.518685,153.169234,-27.142857,-9.523810,12.942613,-2.686203,9.523810,-12.454212,2.686203,-0.767399,2.534799,1
0.223958,143.147256,-174.215389,72.993408,-17.399267,-12.454212,11.965812,0.732601,11.965812,-11.477411,-0.244200,-0.278999,2.788767,1
0.225001,159.516487,-180.896707,-35.578023,9.326007,-12.942613,9.035409,3.663004,12.942613,-8.547009,-4.151404,-0.767399,2.964591,1
0.226042,180.562641,-135.129673,-120.430772,8.769231,-11.965812,5.128205,7.081807,11.965812,-3.663004,-7.081807,-0.278999,3.042735,1
0.227083,201.274730,-44.931869,-155.507696,-13.501832,-9.035409,0.732601,8.058608,8.547009,-0.244200,-9.035409,-0.278999,2.925519,1
0.228125,177.221982,42.593408,-171.208795,-28.534799,-4.151404,-4.639805,8.547009,4.151404,5.128205,-8.547009,-0.278999,2.632479,1
0.229167,108.738464,106.734068,-182.567037,-20.183150,0.732601,-8.547009,8.058608,-0.732601,9.035409,-7.570208,-0.278999,2.388278,1
0.230208,23.551649,146.487915,-174.215389,-3.201465,5.616606,-11.477411,6.105006,-5.128205,11.477411,-5.616606,0.209402,2.349206,1
0.231250,-84.685716,159.516487,-155.841762,34.102564,9.523810,-12.454212,3.174603,-9.035409,12.942613,-2.686203,-0.278999,2.525031,1
0.232292,-147.490113,175.217586,-75.665936,22.410256,11.965812,-11.477411,-0.244200,-11.477411,11.477411,0.732601,-0.767399,2.720391,1
0.233333,-162.857146,179.894510,34.909891,-5.706960,12.454212,-8.547009,-3.174603,-11.965812,8.547009,4.151404,-0.278999,2.925519,1
0.234375,-181.230773,132.123080,116.756047,-3.479853,11.965812,-4.639805,-6.593407,-10.989011,4.639805,6.593407,-0.278999,3.081807,1
0.235417,-200.606598,42.593408,152.835168,12.388278,9.035409,-0.244200,-8.058608,-8.058608,0.244200,8.058608,-0.278999,2.866911,1
0.236459,-177.221982,-44.931869,168.202202,32.432234,4.151404,4.639805,-8.547009,-3.663004,-4.639805,8.547009,-0.278999,2.593407,1
0.237500,-110.742860,-108.070332,180.562641,22.410256,-0.244200,8.547009,-7.570208,0.732601,-8.547009,7.570208,-0.278999,2.378510,1
0.238542,-26.558242,-147.490113,172.545059,7.098901,-4.639805,11.477411,-6.105006,5.128205,-10.989011,5.616606,-0.278999,2.339438,1
0.239583,79.674727,-161.520883,154.505498,-27.978022,-9.035409,12.942613,-2.686203,9.523810,-11.965812,2.686203,-0.278999,2.456654,1
0.240626,143.481322,-175.551652,73.995606,-17.956044,-11.965812,11.965812,0.732601,12.454212,-11.477411,-0.244200,-0.278999,2.700855,1
0.241667,160.852751,-181.230773,-35.578023,10.439560,-12.454212,9.035409,3.663004,12.942613,-8.547009,-4.151404,-0.767399,2.954823,1
0.242708,180.562641,-135.463739,-119.094508,8.490842,-11.965812,5.128205,6.593407,11.965812,-5.128205,-6.105006,-0.767399,2.984127,1
0.243750,200.272532,-45.265935,-155.173630,-12.666667,-8.547009,0.244200,8.058608,8.547009,0.244200,-8.058608,-0.767399,2.866911,1
0.244792,176.887916,41.591210,-170.540663,-29.926740,-4.151404,-4.639805,8.058608,4.151404,4.639805,-8.547009,-0.278999,2.564103,1
0.245833,109.406596,106.065936,-182.567037,-19.069597,0.732601,-8.547009,7.570208,-0.732601,9.035409,-7.570208,-0.278999,2.329670,1
0.246875,24.553847,146.153849,-174.215389,-3.201465,5.128205,-10.989011,6.105006,-5.128205,11.477411,-5.616606,-0.278999,2.290598,1
0.247916,-81.679123,160.518685,-155.841762,26.864469,9.523810,-12.454212,2.686203,-9.035409,11.965812,-2.686203,-0.278999,2.417582,1
0.248959,-145.819783,174.215389,-76.334068,22.688645,11.965812,-11.477411,-0.244200,-11.477411,10.989011,0.732601,-0.278999,2.652015,1
0.250000,-162.189015,179.226378,30.901100,-5.985348,12.454212,-8.547009,-3.663004,-11.965812,8.547009,3.663004,-0.278999,2.866911,1
0.251043,-181.898905,132.791212,116.087915,-4.036630,11.477411,-4.639805,-6.105006,-10.989011,5.128205,6.593407,-1.255800,2.964591,1
0.252083,-200.940664,43.595605,151.832970,14.336996,9.035409,-0.244200,-7.570208,-8.547009,0.244200,8.547009,-0.767399,2.837607,1
0.253126,-178.224180,-42.593408,169.204399,32.710623,4.151404,4.639805,-8.058608,-3.663004,-4.639805,8.547009,-0.767399,2.564103,1
0.254167,-111.745057,-107.068134,180.896707,24.358974,-0.732601,8.547009,-7.570208,1.221001,-8.058608,7.570208,-0.767399,2.378510,1
0.255208,-27.894506,-147.490113,172.879125,7.934066,-5.128205,11.477411,-5.616606,5.128205,-10.989011,5.616606,-0.767399,2.271062,1
0.256250,78.004397,-162.523081,154.171432,-27.421245,-9.035409,12.454212,-2.686203,9.523810,-11.965812,2.686203,-0.278999,2.388278,1
0.257292,143.481322,-175.551652,74.997804,-18.512821,-11.477411,11.477411,0.244200,11.477411,-10.989011,-0.244200,-0.278999,2.622711,1
0.258333,160.518685,-181.564839,-32.905495,9.047619,-12.454212,9.035409,3.663004,12.454212,-8.058608,-4.151404,-0.278999,2.827839,1
0.259375,179.560444,-136.465937,-117.758244,8.212454,-10.989011,5.128205,6.593407,10.989011,-4.639805,-6.105006,-0.278999,2.905983,1
0.260417,199.270334,-47.604397,-154.839564,-10.996337,-8.058608,0.732601,8.058608,8.547009,-0.244200,-8.058608,-0.278999,2.788767,1
0.261459,176.553850,39.586814,-170.540663,-27.421245,-3.663004,-4.151404,8.547009,3.663004,5.128205,-8.058608,-0.767399,2.515263,1
0.262500,111.076926,105.063739,-182.232971,-17.399267,0.732601,-8.058608,7.570208,-0.244200,8.547009,-6.593407,-0.278999,2.290598,1
0.263542,26.892308,145.819783,-174.549454,-3.758242,5.128205,-10.989011,5.616606,-5.128205,10.989011,-5.128205,-0.767399,2.241758,1
0.264584,-79.006595,160.852751,-156.175828,31.597070,9.035409,-11.965812,2.686203,-9.035409,12.454212,-2.686203,-0.767399,2.407814,1
