1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,167.200004,-41.925276,-142.145058,6.542125,-6.593407,-1.221001,8.547009,6.593407,2.197802,-7.570208,-0.767399,2.173382,0
0.001042,154.171432,47.938463,-156.843960,-11.274725,-3.663004,-4.639805,9.035409,3.663004,5.616606,-8.058608,-0.767399,2.134310,0
0.002084,95.041760,112.413189,-170.206597,-10.161172,-0.244200,-7.081807,8.058608,0.244200,7.570208,-7.081807,-1.255800,2.144078,0
0.003125,9.854945,144.149454,-169.204399,6.263736,3.174603,-8.547009,6.105006,-2.686203,8.547009,-5.128205,-0.278999,2.134310,0
0.004167,-80.676925,161.520883,-142.145058,22.131868,6.105006,-8.547009,2.686203,-5.128205,8.547009,-1.709402,-0.767399,2.124542,0
0.005208,-130.118684,169.538465,-66.312089,10.161172,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.278999,2.105006,0
0.006251,-150.496707,161.520883,21.547253,-10.161172,9.035409,-4.151404,-3.663004,-8.547009,4.151404,4.639805,0.209402,2.114774,0
0.007292,-163.859344,118.760442,99.050552,-14.893773,8.547009,-1.221001,-6.593407,-7.570208,1.709402,6.593407,-0.278999,2.124542,0
0.008333,-169.204399,39.586814,140.474728,-2.087912,7.081807,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.124542,0
0.009375,-155.173630,-50.610990,157.178025,18.512821,4.151404,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-1.744200,2.134310,0
0.010417,-96.043958,-114.083519,168.202202,13.780220,0.732601,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.767399,2.192918,0
0.011458,-10.523077,-146.153849,167.200004,-2.366300,-2.686203,8.547009,-5.616606,3.174603,-8.058608,5.616606,-0.767399,2.153846,0
0.012500,80.008793,-162.857146,139.806597,-19.626374,-5.616606,8.547009,-2.197802,6.105006,-8.058608,2.686203,-0.767399,2.173382,0
0.013542,128.782420,-170.874729,64.641760,-6.263736,-7.570208,7.081807,1.221001,7.570208,-6.593407,-1.221001,-0.767399,2.114774,0
0.014583,149.494509,-162.857146,-23.217583,13.501832,-8.547009,4.639805,4.639805,8.547009,-4.151404,-4.151404,-0.278999,2.114774,0
0.015625,163.859344,-119.428574,-101.723079,18.512821,-8.058608,1.709402,6.593407,8.058608,-0.732601,-6.593407,-0.278999,2.124542,0
0.016667,167.868136,-40.923078,-141.810992,4.871795,-6.593407,-1.709402,9.035409,6.105006,2.197802,-8.058608,-0.278999,2.134310,0
0.017709,153.503300,49.608792,-159.516487,-14.893773,-3.663004,-5.128205,9.035409,3.663004,5.616606,-8.547009,-0.278999,2.124542,0
0.018750,93.705497,112.413189,-170.874729,-10.161172,0.244200,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.134310,0
0.019791,9.186813,144.149454,-168.870333,7.098901,3.174603,-8.547009,6.105006,-2.686203,8.547009,-5.128205,0.209402,2.153846,0
0.020833,-81.679123,161.520883,-142.145058,23.245421,6.105006,-8.058608,2.686203,-5.616606,8.547009,-1.709402,-0.767399,2.124542,0
0.021875,-130.118684,169.538465,-65.643958,10.439560,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.767399,2.124542,0
0.022917,-150.496707,161.186817,21.881319,-8.490842,9.035409,-4.151404,-4.151404,-8.058608,4.639805,4.639805,-0.278999,2.114774,0
0.023958,-165.529674,117.758244,99.718684,-15.450549,8.547009,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.114774,0
0.025000,-168.870333,38.918682,140.474728,-0.695971,6.593407,2.197802,-7.081807,-6.105006,-1.709402,8.547009,-0.278999,2.134310,0
0.026042,-155.173630,-51.279122,157.178025,17.677656,4.151404,5.128205,-8.547009,-3.174603,-5.128205,9.035409,-0.278999,2.124542,0
0.027083,-96.378024,-114.083519,168.536267,12.666667,0.732601,7.570208,-7.570208,0.244200,-7.081807,7.081807,-0.767399,2.124542,0
0.028125,-10.857143,-146.487915,167.200004,-2.923077,-2.686203,8.547009,-5.128205,3.174603,-8.058608,4.639805,-0.278999,2.144078,0
0.029166,80.008793,-162.857146,139.806597,-18.791209,-5.616606,8.547009,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.124542,0
0.030215,129.784618,-171.208795,62.303298,-6.542125,-7.570208,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.114774,0
0.031260,149.828575,-162.523081,-25.890110,15.450549,-8.058608,4.639805,4.151404,8.547009,-4.151404,-4.151404,1.186203,2.114774,0
0.032293,163.859344,-118.760442,-101.389013,17.399267,-8.547009,1.709402,7.081807,8.058608,-1.221001,-6.593407,-0.278999,2.144078,0
0.033333,167.534070,-40.589012,-142.145058,5.985348,-6.593407,-1.709402,8.547009,6.593407,2.197802,-8.058608,-0.278999,2.124542,0
0.034377,153.503300,50.610990,-159.182421,-16.007326,-3.663004,-4.639805,9.035409,3.663004,5.128205,-8.547009,-0.278999,2.124542,0
0.035419,93.371431,112.747255,-170.874729,-9.882784,-0.244200,-7.081807,8.058608,0.244200,7.570208,-7.081807,-0.278999,2.124542,0
0.036460,8.518682,144.483520,-168.870333,6.542125,3.174603,-8.547009,5.616606,-2.686203,8.547009,-5.128205,-0.278999,2.134310,0
0.037508,-83.683518,161.186817,-140.808794,23.802198,6.105006,-8.547009,2.686203,-5.616606,8.547009,-1.709402,-0.278999,2.124542,0
0.038552,-131.789014,169.872531,-63.639562,8.769231,8.547009,-7.081807,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.105006,0
0.039593,-151.498904,160.518685,24.553847,-9.604396,9.035409,-3.663004,-4.151404,-8.058608,4.639805,4.639805,-0.278999,2.114774,0
0.040629,-165.529674,116.421981,99.384618,-14.336996,8.547009,-1.221001,-6.593407,-7.570208,1.709402,7.081807,-0.767399,2.144078,0
0.041667,-168.870333,38.250550,140.474728,-1.809524,7.081807,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-1.255800,2.144078,0
0.042708,-155.173630,-51.947254,157.178025,18.512821,3.663004,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.767399,2.173382,0
0.043750,-95.041760,-114.751651,168.870333,13.223443,0.732601,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.767399,2.134310,0
0.044792,-9.854945,-146.487915,167.200004,-2.923077,-2.686203,9.035409,-5.616606,3.174603,-8.547009,5.128205,-0.278999,2.144078,0
0.045834,80.676925,-162.857146,139.472531,-19.069597,-5.616606,8.547009,-2.197802,5.616606,-8.058608,2.197802,-0.278999,2.124542,0
0.046875,129.784618,-170.874729,62.303298,-5.985348,-7.570208,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.767399,2.114774,0
0.047916,149.494509,-162.523081,-24.553847,13.780220,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,0.209402,2.114774,0
0.048958,163.525278,-118.426376,-103.059343,17.399267,-8.058608,1.709402,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.124542,0
0.050001,167.534070,-39.920880,-142.813190,5.150183,-6.105006,-1.709402,8.547009,6.593407,2.197802,-8.058608,-0.767399,2.163614,0
0.051041,153.169234,50.610990,-159.182421,-14.615385,-3.663004,-4.639805,9.035409,3.663004,5.616606,-8.058608,-0.767399,2.144078,0
0.052083,93.037365,113.081321,-170.540663,-9.604396,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.173382,0
0.053125,7.516484,144.817586,-168.870333,6.820513,3.174603,-8.547009,5.616606,-2.686203,8.547009,-4.639805,-0.278999,2.144078,0
0.054167,-83.015386,161.186817,-141.142860,23.245421,6.105006,-8.547009,2.686203,-5.616606,8.547009,-2.197802,-0.278999,2.124542,0
0.055208,-130.786816,169.872531,-64.641760,9.326007,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.114774,0
0.056250,-151.164839,160.852751,23.217583,-9.604396,9.035409,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.105006,0
0.057291,-164.861542,116.756047,100.386815,-14.058608,8.547009,-1.221001,-6.105006,-8.058608,1.221001,7.081807,-0.278999,2.114774,0
0.058334,-168.870333,37.582418,139.806597,-1.531136,7.081807,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.134310,0
0.059375,-153.837366,-52.949452,157.178025,18.234432,4.151404,5.128205,-8.547009,-3.174603,-5.128205,8.547009,-0.767399,2.134310,0
0.060416,-94.373628,-114.751651,169.204399,16.564103,0.732601,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.767399,2.144078,0
0.061459,-8.852747,-146.153849,165.863740,-4.036630,-2.686203,9.035409,-5.128205,3.174603,-8.058608,5.128205,-0.767399,2.153846,0
0.062500,81.345057,-162.857146,139.138465,-18.234432,-6.105006,8.547009,-2.197802,6.105006,-8.058608,2.197802,-0.767399,2.173382,0
0.063542,129.784618,-170.874729,62.637364,-6.263736,-7.570208,7.081807,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.114774,0
0.064583,149.828575,-162.189015,-24.887913,12.666667,-8.058608,4.639805,4.151404,8.547009,-4.151404,-4.151404,-0.767399,2.114774,0
0.065625,164.193410,-117.758244,-102.391211,17.120879,-8.058608,1.709402,7.081807,8.058608,-1.221001,-6.593407,-0.278999,2.114774,0
0.066667,167.534070,-38.250550,-142.145058,3.758242,-6.105006,-1.709402,8.547009,6.593407,2.197802,-7.570208,-0.278999,2.124542,0
0.067708,153.169234,50.945056,-158.848355,-14.336996,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,-0.278999,2.114774,0
0.068750,91.701101,113.415387,-170.540663,-9.326007,-0.244200,-7.081807,8.058608,0.244200,7.570208,-7.081807,0.209402,2.124542,0
0.069792,7.182418,144.817586,-168.536267,6.542125,3.174603,-8.547009,5.616606,-2.686203,8.547009,-4.639805,-2.232601,2.153846,0
0.070833,-83.683518,161.186817,-141.142860,22.967033,6.105006,-8.058608,2.686203,-5.616606,8.547009,-1.709402,-0.767399,2.183150,0
0.071875,-131.120882,169.538465,-63.639562,12.388278,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.767399,2.114774,0
0.072916,-151.164839,160.852751,23.885715,-10.439560,8.547009,-4.151404,-4.151404,-8.058608,4.639805,4.639805,-0.767399,2.153846,0
0.073959,-165.863740,116.087915,100.386815,-13.780220,8.547009,-1.221001,-6.593407,-8.058608,1.221001,7.081807,-0.278999,2.114774,0
0.075000,-168.536267,37.248352,140.474728,-0.974359,7.081807,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.124542,0
0.076041,-154.505498,-53.283518,157.512091,19.347985,4.151404,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.124542,0
0.077083,-92.369233,-115.085717,169.204399,12.945055,0.732601,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.278999,2.124542,0
0.078125,-8.518682,-146.821981,166.531872,-3.201465,-2.686203,8.547009,-5.128205,3.174603,-8.058608,5.616606,-0.278999,2.144078,0
0.079167,82.681321,-162.857146,138.470333,-20.183150,-5.616606,8.547009,-2.197802,6.105006,-8.058608,2.197802,-0.278999,2.134310,0
0.080208,130.118684,-171.208795,60.967034,-5.150183,-7.570208,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.767399,2.163614,0
0.081250,149.828575,-162.189015,-26.558242,15.450549,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,-0.767399,2.124542,0
0.082292,164.527476,-117.424178,-102.391211,17.677656,-8.058608,1.709402,7.081807,8.547009,-0.732601,-6.593407,-0.278999,2.173382,0
0.083333,167.200004,-38.250550,-142.479124,0.974359,-6.593407,-1.221001,8.058608,6.105006,2.197802,-8.058608,-0.767399,2.124542,0
0.084375,152.835168,52.281320,-159.516487,-14.336996,-3.663004,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.124542,0
0.085417,91.367035,113.749453,-170.874729,-8.769231,0.244200,-7.081807,7.570208,0.244200,7.570208,-7.570208,-0.278999,2.124542,0
0.086459,6.848352,144.817586,-168.202202,7.098901,3.174603,-8.058608,6.105006,-2.686203,8.547009,-5.128205,-0.278999,2.144078,0
0.087500,-84.351650,161.186817,-140.474728,23.245421,6.105006,-8.058608,2.686203,-5.616606,8.547009,-1.709402,-0.278999,2.114774,0
0.088541,-132.123080,169.538465,-63.973628,9.326007,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.709402,-0.278999,2.114774,0
0.089584,-151.164839,160.518685,23.551649,-9.882784,9.035409,-4.151404,-4.151404,-8.058608,4.639805,4.639805,-0.767399,2.134310,0
0.090625,-166.197806,115.753849,101.054947,-13.780220,8.547009,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.767399,2.105006,0
0.091667,-168.870333,35.912089,140.808794,-1.252747,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-3.697802,2.153846,0
0.092708,-154.505498,-53.951650,157.512091,16.564103,4.151404,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.075702,0
0.093750,-92.703299,-115.753849,169.538465,12.945055,0.732601,7.570208,-7.570208,-0.244200,-7.570208,7.570208,-0.278999,2.134310,0
0.094792,-7.516484,-146.821981,166.865938,-3.201465,-2.686203,9.035409,-5.616606,3.174603,-9.035409,5.128205,-0.767399,2.144078,0
0.095833,82.681321,-162.857146,138.470333,-20.739927,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.197802,-0.278999,2.124542,0
0.096875,130.786816,-170.874729,60.632968,-5.428571,-7.570208,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.105006,0
0.097917,149.828575,-162.523081,-26.558242,12.945055,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,-0.278999,2.105006,0
0.098958,164.527476,-117.424178,-102.725277,17.956044,-7.570208,1.709402,7.081807,8.058608,-1.221001,-6.593407,-1.255800,2.124542,0
0.100000,167.200004,-38.584616,-143.147256,5.428571,-6.105006,-1.709402,8.547009,6.593407,2.197802,-8.058608,-0.767399,2.173382,0
0.101041,152.835168,53.283518,-159.182421,-11.274725,-3.663004,-5.128205,9.035409,3.663004,5.616606,-8.058608,-0.278999,2.124542,0
0.102084,91.032969,114.083519,-171.208795,-9.047619,-0.244200,-7.081807,8.058608,0.244200,7.570208,-7.081807,1.186203,2.144078,0
0.103125,6.180220,145.151652,-168.202202,4.036630,3.174603,-8.058608,5.616606,-2.686203,8.547009,-4.639805,-0.278999,2.134310,0
0.104167,-84.017584,161.186817,-140.474728,24.080586,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.124542,0
0.105208,-132.123080,169.538465,-62.971430,9.604396,8.058608,-6.593407,-1.221001,-7.570208,6.593407,0.732601,-0.278999,2.105006,0
0.106250,-151.164839,160.518685,24.553847,-10.717949,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.639805,0.209402,2.114774,0
0.107291,-166.531872,115.085717,101.054947,-14.058608,8.547009,-1.221001,-6.593407,-7.570208,1.709402,7.081807,-0.278999,2.114774,0
0.108333,-169.204399,35.578023,139.472531,-0.974359,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.124542,0
0.109375,-154.171432,-54.953847,157.512091,18.512821,4.151404,5.616606,-8.058608,-3.174603,-5.128205,8.547009,-0.278999,2.124542,0
0.110417,-92.369233,-116.087915,168.870333,11.553114,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.767399,2.241758,0
0.111458,-6.848352,-147.156047,166.865938,-3.758242,-3.174603,8.547009,-5.128205,3.174603,-8.058608,5.128205,-0.767399,2.163614,0
0.112500,83.349452,-162.857146,137.802201,-20.183150,-5.616606,8.547009,-2.197802,6.105006,-8.058608,2.197802,-0.278999,2.183150,0
0.113542,130.452750,-170.874729,60.298902,-5.428571,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.114774,0
0.114583,150.162641,-161.854949,-27.226374,13.501832,-8.547009,4.639805,4.639805,8.547009,-4.151404,-4.151404,-0.278999,2.105006,0
0.115625,164.861542,-115.753849,-103.059343,16.564103,-8.058608,1.709402,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.114774,0
0.116667,166.865938,-36.914287,-142.479124,3.479853,-6.593407,-1.709402,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.124542,0
0.117709,152.167036,54.285715,-159.182421,-15.450549,-3.174603,-4.639805,9.035409,3.663004,5.616606,-8.058608,-0.278999,2.124542,0
0.118750,90.030771,113.749453,-171.542861,-8.769231,-0.244200,-7.570208,8.058608,0.244200,7.570208,-7.081807,-0.278999,2.134310,0
0.119791,5.178022,145.151652,-168.202202,6.820513,3.174603,-8.547009,5.616606,-2.686203,8.547009,-4.639805,-0.278999,2.153846,0
0.120833,-85.353848,161.186817,-140.140662,27.699634,6.105006,-8.058608,2.686203,-5.616606,8.547009,-1.709402,-0.767399,2.124542,0
0.121875,-132.123080,169.872531,-61.969232,8.212454,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.767399,2.144078,0
0.122917,-151.498904,160.184619,25.556045,-9.604396,9.035409,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.105006,0
0.123958,-166.197806,114.417585,101.389013,-13.780220,9.035409,-1.221001,-6.593407,-8.058608,1.221001,7.081807,-0.278999,2.114774,0
0.125000,-168.870333,35.243957,140.474728,-0.974359,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.278999,2.124542,0
0.126042,-153.503300,-55.621979,157.846157,18.791209,4.151404,5.128205,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.124542,0
0.127083,-95.709892,-116.087915,169.204399,12.109890,0.732601,8.058608,-7.570208,0.244200,-7.081807,7.081807,-0.767399,2.124542,0
0.128125,-6.848352,-147.490113,166.531872,-3.758242,-2.686203,8.547009,-5.616606,3.174603,-8.058608,5.128205,-0.278999,2.144078,0
0.129167,84.017584,-162.857146,137.802201,-19.904762,-5.616606,9.035409,-2.197802,6.105006,-7.570208,2.197802,-0.278999,2.144078,0
0.130209,130.786816,-170.874729,59.964837,-4.593407,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,-0.767399,2.105006,0
0.131250,150.162641,-161.854949,-27.560440,13.223443,-8.547009,4.639805,4.639805,8.547009,-3.663004,-4.151404,-0.767399,2.114774,0
0.132291,164.861542,-115.753849,-102.725277,17.677656,-8.058608,0.244200,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.114774,0
0.133333,167.534070,-36.246155,-142.479124,2.923077,-6.105006,-2.197802,8.547009,6.593407,2.197802,-8.058608,-0.278999,2.124542,1
0.134375,152.167036,54.285715,-160.184619,-14.893773,-2.686203,-5.128205,9.035409,3.174603,5.616606,-8.058608,-0.278999,2.114774,1
0.135416,89.696705,114.751651,-171.542861,-8.490842,0.244200,-7.081807,8.058608,0.244200,7.570208,-7.081807,-0.278999,2.114774,1
0.136458,4.843956,145.485718,-167.868136,7.098901,3.174603,-8.547009,6.593407,-2.686203,8.547009,-5.128205,0.209402,2.134310,1
0.137500,-86.021980,161.186817,-139.472531,22.967033,6.105006,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.114774,1
0.138541,-133.125278,169.538465,-61.635166,9.326007,8.058608,-6.593407,-0.732601,-7.570208,7.081807,1.221001,-0.278999,2.105006,1
0.139583,-151.832970,159.850553,25.556045,-9.326007,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.134310,1
0.140625,-166.197806,114.083519,101.389013,-13.501832,8.547009,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.124542,1
0.141667,-168.536267,34.909891,140.808794,-0.139194,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.163614,1
0.142708,-153.503300,-56.290111,157.846157,17.399267,4.151404,5.616606,-8.058608,-3.174603,-5.128205,8.547009,-0.278999,2.114774,1
0.143750,-91.367035,-116.421981,169.538465,11.553114,0.732601,7.570208,-7.570208,0.732601,-7.570208,7.570208,-0.278999,2.124542,1
0.144791,-5.512088,-147.156047,166.531872,-2.923077,-3.174603,9.523810,-5.128205,3.174603,-8.058608,5.128205,-0.278999,2.144078,1
0.145833,84.685716,-162.523081,137.802201,-19.904762,-5.616606,8.547009,-1.709402,6.105006,-8.058608,2.197802,-0.278999,2.124542,1
0.146875,130.786816,-170.874729,58.628573,-5.428571,-7.570208,7.081807,1.709402,8.058608,-6.593407,-0.732601,-0.278999,2.105006,1
0.147916,150.162641,-159.182421,-28.228572,13.780220,-8.547009,4.639805,4.639805,8.547009,-3.663004,-4.151404,-0.278999,2.114774,1
0.148958,165.863740,-115.419783,-103.393409,16.842491,-8.058608,1.709402,7.081807,8.058608,-0.732601,-6.593407,-0.278999,2.124542,1
0.150000,167.200004,-34.241759,-142.813190,3.758242,-6.105006,-1.709402,8.547009,6.593407,2.686203,-8.058608,-0.278999,2.144078,1
0.151041,151.832970,54.619781,-159.850553,-16.285714,-3.663004,-5.128205,9.035409,3.663004,5.128205,-8.058608,-0.767399,2.134310,1
0.152083,89.362639,115.085717,-171.542861,-8.769231,-0.244200,-7.570208,8.058608,0.244200,8.058608,-7.081807,-0.278999,2.173382,1
0.153125,4.175824,145.819783,-167.868136,5.985348,3.174603,-8.058608,4.151404,-2.686203,8.547009,-4.639805,-0.278999,2.134310,1
0.154167,-86.690112,161.186817,-139.138465,23.802198,6.593407,-8.058608,2.197802,-5.616606,8.547009,-1.709402,-0.278999,2.124542,1
0.155208,-132.791212,169.872531,-60.632968,8.490842,8.058608,-7.081807,-0.732601,-7.570208,6.593407,1.709402,-0.278999,2.105006,1
0.156250,-151.498904,159.850553,26.892308,-9.882784,8.547009,-4.151404,-4.151404,-8.547009,4.151404,4.639805,-0.278999,2.105006,1
0.157291,-166.865938,113.081321,101.723079,-13.780220,8.547009,-1.221001,-6.105006,-7.570208,1.221001,7.570208,0.209402,2.114774,1
0.158334,-169.204399,33.573627,140.140662,0.695971,7.081807,2.197802,-8.058608,-5.616606,-1.709402,8.547009,-0.278999,2.134310,1
0.159375,-153.503300,-56.624177,157.178025,19.347985,3.663004,5.616606,-8.547009,-3.174603,-5.128205,8.547009,-0.278999,2.173382,1
0.160416,-90.364837,-116.421981,168.870333,13.501832,0.244200,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.767399,2.134310,1
0.161459,-5.512088,-147.490113,166.197806,-4.315018,-2.197802,9.035409,-5.128205,3.174603,-8.058608,5.128205,0.697802,2.153846,1
0.162500,85.353848,-162.523081,137.134069,-23.523810,-6.105006,8.547009,-2.197802,6.105006,-8.058608,2.197802,-0.278999,2.114774,1
0.163542,131.454948,-170.874729,58.294507,-5.150183,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.767399,2.095238,1
0.164583,150.830773,-161.186817,-29.230770,12.945055,-8.547009,4.639805,4.639805,8.547009,-3.663004,-4.151404,-0.278999,2.105006,1
0.165625,165.195608,-114.751651,-103.727475,16.285714,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.593407,-0.767399,2.105006,1
0.166666,166.531872,-34.241759,-142.479124,2.923077,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.114774,1
0.167708,151.498904,54.285715,-159.516487,-15.728938,-3.174603,-4.639805,9.035409,3.663004,5.616606,-8.058608,-0.278999,2.114774,1
0.168750,89.028573,114.417585,-171.876927,-8.769231,-0.244200,-7.081807,7.570208,0.244200,8.058608,-6.593407,-0.278999,2.124542,1
0.169792,3.507692,145.819783,-168.202202,7.655678,3.174603,-8.058608,5.616606,-2.686203,8.547009,-4.639805,-0.767399,2.231990,1
0.170833,-87.024178,160.852751,-137.134069,26.307692,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.709402,-0.278999,2.124542,1
0.171875,-133.125278,169.872531,-60.298902,9.047619,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.075702,1
0.172916,-152.167036,159.850553,27.226374,-9.882784,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.105006,1
0.173959,-166.865938,112.413189,102.391211,-13.780220,8.547009,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.114774,1
0.175000,-168.536267,32.905495,258.734072,-118.732601,7.570208,3.663004,-6.105006,-7.570208,-4.639805,5.616606,1.674603,2.134310,1
0.176041,-133.793410,-64.641760,144.483520,22.131868,11.965812,7.081807,-6.105006,-11.477411,-6.593407,6.593407,12.419414,2.368742,1
0.177083,-95.709892,-121.098904,173.547257,14.893773,9.035409,9.035409,-7.081807,-8.547009,-8.547009,7.081807,10.954212,2.642247,1
0.178125,-25.556045,-132.123080,182.901103,-7.377289,1.221001,8.547009,-6.105006,-0.244200,-8.058608,6.105006,2.651404,2.593407,1
0.179167,14.865934,-164.861542,137.802201,5.706960,-8.058608,8.058608,-1.709402,8.547009,-7.570208,1.709402,-2.232601,2.271062,1
0.180208,101.054947,-164.527476,58.628573,0.974359,-16.849817,5.616606,-0.244200,17.338217,-5.128205,1.221001,-12.977411,2.300366,1
0.181250,144.817586,-166.865938,-45.934067,24.915751,-21.245421,2.197802,2.686203,21.733822,-1.221001,-2.197802,-19.326618,2.691087,1
0.182292,150.496707,-128.782420,-122.101102,32.710623,-18.315018,-2.686203,3.663004,18.803419,3.663004,-3.174603,-18.349817,2.886447,1
0.183333,153.503300,-38.584616,-133.125278,5.150183,-16.849817,-4.639805,3.663004,16.361416,5.128205,-3.174603,-18.349817,2.964591,1
0.184375,156.843960,61.301100,-136.800003,-27.142857,-16.361416,-7.081807,5.128205,16.361416,7.081807,-5.128205,-18.838217,3.052503,1
0.185417,113.415387,119.428574,-173.213191,-16.007326,-10.500611,-9.523810,7.081807,10.500611,10.012210,-7.081807,-12.977411,3.120879,1
0.186459,46.268133,147.824179,-184.905499,-4.036630,0.732601,-9.523810,5.128205,-0.244200,10.012210,-4.151404,-5.163004,2.827839,1
0.187500,-29.230770,176.219784,-136.800003,-1.809524,9.035409,-6.105006,2.197802,-8.547009,7.081807,-1.709402,3.628205,2.368742,1
0.188541,-105.063739,160.184619,-56.624177,3.758242,17.338217,-4.151404,1.221001,-16.849817,4.639805,-0.244200,12.907814,2.280830,1
0.189583,-143.481322,150.496707,43.261539,-15.728938,21.245421,-1.709402,-1.221001,-20.268620,1.709402,2.197802,16.815018,2.642247,1
0.190625,-144.817586,125.107695,114.417585,-28.256410,18.803419,2.197802,-3.174603,-18.315018,-2.197802,3.663004,16.815018,2.886447,1
0.191666,-158.514289,44.597803,129.116486,-2.087912,17.338217,5.128205,-3.174603,-16.849817,-5.128205,3.663004,18.768620,2.993895,1
0.192708,-160.852751,-58.962639,134.127476,27.421245,16.849817,7.570208,-5.128205,-16.361416,-7.081807,5.616606,18.768620,3.042735,1
0.193750,-117.090113,-127.446157,174.883520,23.245421,10.500611,10.500611,-7.081807,-9.035409,-10.012210,7.081807,13.884615,3.101343,1
0.194792,-44.263737,-153.837366,183.903301,7.098901,0.244200,9.523810,-4.639805,0.732601,-9.035409,4.151404,4.605006,2.798535,1
0.195833,26.558242,-175.551652,132.791212,5.428571,-8.058608,6.593407,-0.732601,8.547009,-6.105006,3.663004,-3.209402,2.300366,1
0.196875,103.727475,-156.509894,51.947254,-0.139194,-15.873016,5.128205,-0.732601,16.849817,-4.151404,0.732601,-12.489011,2.241758,1
0.197917,140.140662,-153.503300,-45.265935,21.575092,-20.268620,2.686203,2.197802,20.757021,-1.709402,-1.709402,-16.884615,2.642247,1
0.198958,145.151652,-130.786816,-114.083519,34.102564,-18.315018,-1.709402,3.663004,18.315018,2.686203,-3.663004,-16.396215,2.915751,1
0.200000,156.843960,-48.606594,-130.786816,7.934066,-16.849817,-5.128205,3.663004,17.338217,5.616606,-3.663004,-19.326618,3.003663,1
0.201041,159.182421,60.632968,-138.804399,-26.586081,-16.361416,-7.081807,5.616606,16.849817,8.058608,-5.128205,-19.326618,3.062271,1
0.202084,114.751651,127.112091,-179.560444,-18.234432,-10.012210,-9.523810,7.570208,10.012210,10.012210,-6.593407,-13.954212,3.140415,1
0.203125,42.927473,150.830773,-184.905499,-3.758242,0.732601,-9.035409,4.639805,-0.244200,9.035409,-3.663004,-5.163004,2.788767,1
0.204166,-27.894506,171.876927,-132.791212,-3.201465,9.035409,-6.105006,1.709402,-8.547009,5.616606,-0.732601,3.628205,2.310134,1
0.205208,-105.063739,155.173630,-52.949452,4.315018,16.849817,-4.639805,1.709402,-16.849817,4.639805,-0.732601,12.419414,2.261294,1
0.206251,-142.145058,153.837366,41.591210,-17.120879,20.757021,-1.709402,-1.221001,-20.268620,2.197802,2.197802,17.303419,2.632479,1
0.207291,-146.487915,129.116486,110.408794,-27.699634,19.291819,2.686203,-3.663004,-18.315018,-2.197802,4.639805,17.791819,2.866911,1
0.208333,-158.848355,44.931869,128.782420,-2.923077,17.338217,5.616606,-3.174603,-16.361416,-5.128205,4.151404,18.768620,2.954823,1
0.209375,-160.518685,-64.307694,137.134069,32.432234,16.849817,7.570208,-5.128205,-15.873016,-7.081807,5.616606,19.257021,3.042735,1
0.210417,-116.421981,-128.114289,177.890114,23.802198,10.500611,10.500611,-6.593407,-9.523810,-9.523810,6.593407,13.396215,3.091575,1
0.211458,-44.263737,-152.167036,181.230773,8.212454,0.244200,9.523810,-3.663004,0.732601,-8.547009,4.151404,5.093407,2.798535,1
0.212500,26.224176,-172.545059,130.118684,5.985348,-8.058608,6.593407,-1.221001,9.035409,-5.616606,1.709402,-3.209402,2.300366,1
0.213542,103.393409,-157.846157,51.947254,-0.139194,-16.361416,5.128205,-1.221001,16.361416,-4.151404,1.221001,-12.977411,2.261294,1
0.214583,140.474728,-155.507696,-42.259342,20.739927,-20.268620,2.197802,1.709402,20.757021,-1.709402,-1.709402,-16.884615,2.642247,1
0.215625,144.483520,-130.452750,-113.081321,32.153846,-18.315018,-2.197802,4.151404,18.315018,2.686203,-3.663004,-17.373016,2.876679,1
0.216667,156.175828,-46.268133,-132.791212,7.098901,-16.849817,-5.128205,4.151404,16.849817,5.616606,-3.174603,-18.838217,2.954823,1
0.217708,158.848355,62.303298,-139.806597,-26.864469,-15.873016,-7.081807,5.128205,16.361416,7.570208,-5.128205,-18.838217,3.023199,1
0.218750,114.083519,124.773629,-178.892312,-17.677656,-10.012210,-9.523810,7.081807,10.012210,10.012210,-6.105006,-13.954212,3.081807,1
0.219791,42.927473,149.828575,-183.235169,-2.644689,0.732601,-8.547009,4.639805,-0.244200,9.035409,-3.663004,-5.651404,2.837607,1
0.220833,-27.894506,171.876927,-132.791212,-2.644689,8.547009,-6.105006,1.709402,-8.547009,6.105006,-1.221001,3.139805,2.300366,1
0.221875,-105.063739,157.178025,-54.285715,3.479853,16.849817,-4.151404,1.709402,-16.361416,4.639805,-0.732601,11.931013,2.280830,1
0.222917,-141.810992,153.169234,39.920880,-16.842491,21.245421,-1.709402,-1.709402,-19.780220,2.197802,2.197802,16.815018,2.593407,1
0.223958,-145.819783,128.448355,111.410991,-27.978022,18.803419,2.686203,-3.663004,-18.315018,-2.686203,3.663004,17.303419,2.847375,1
0.225000,-158.514289,44.931869,130.452750,-2.366300,17.338217,5.616606,-2.686203,-16.361416,-5.128205,3.663004,18.768620,2.925519,1
0.226042,-160.184619,-62.637364,136.800003,30.761905,16.849817,7.570208,-4.639805,-15.873016,-7.081807,5.128205,18.768620,3.003663,1
0.227083,-116.756047,-126.778025,176.219784,22.410256,10.500611,10.012210,-6.593407,-9.523810,-9.523810,7.081807,13.396215,3.042735,1
0.228125,-44.931869,-152.501102,180.562641,7.377289,0.244200,9.523810,-3.663004,0.732601,-8.547009,4.151404,5.093407,2.739927,1
0.229166,25.890110,-173.881323,130.452750,5.985348,-8.058608,6.593407,-1.221001,8.547009,-5.616606,1.709402,-2.721001,2.261294,1
0.230209,103.059343,-158.514289,52.615386,-2.366300,-15.873016,4.639805,-0.732601,16.849817,-4.151404,1.221001,-12.977411,2.212454,1
0.231250,140.474728,-154.171432,-42.593408,21.018315,-19.780220,2.197802,2.197802,20.268620,-1.221001,-1.221001,-16.884615,2.593407,1
0.232292,144.483520,-130.118684,-113.749453,32.710623,-18.315018,-2.197802,3.663004,18.315018,3.174603,-3.174603,-17.373016,2.905983,1
0.233333,156.509894,-46.602199,-132.123080,7.655678,-16.361416,-5.128205,2.686203,16.361416,5.616606,-2.686203,-19.326618,2.915751,1
0.234376,158.180223,60.298902,-138.804399,-27.142857,-15.873016,-6.593407,5.128205,15.873016,7.570208,-4.639805,-18.838217,2.984127,1
0.235416,114.751651,125.107695,-178.224180,-18.791209,-10.012210,-9.523810,7.081807,9.523810,9.523810,-6.105006,-13.465812,3.032967,1
0.236458,43.595605,150.496707,-183.235169,-3.758242,0.732601,-8.547009,4.151404,-0.244200,9.035409,-3.663004,-5.163004,2.720391,1
0.237500,-27.894506,173.213191,-132.791212,-2.644689,9.035409,-5.616606,1.221001,-8.058608,6.105006,-1.221001,3.139805,2.261294,1
0.238542,-105.063739,156.509894,-53.951650,3.758242,16.849817,-4.151404,1.221001,-15.873016,4.639805,-0.732601,12.419414,2.202686,1
0.239583,-142.145058,152.167036,39.586814,-16.007326,20.757021,-1.221001,-1.221001,-19.780220,1.709402,2.197802,16.815018,2.652015,1
0.240625,-146.153849,128.448355,110.742860,-26.864469,18.803419,2.686203,-3.174603,-17.826618,-2.197802,3.663004,16.815018,2.818071,1
0.241667,-158.180223,45.600001,130.118684,-3.758242,16.849817,5.616606,-3.174603,-16.361416,-5.128205,3.663004,18.280220,2.964591,1
0.242708,-160.184619,-62.637364,137.134069,29.926740,16.361416,7.570208,-4.639805,-15.873016,-7.081807,5.128205,18.768620,2.964591,1
0.243750,-116.421981,-127.446157,176.219784,22.131868,10.500611,10.012210,-6.593407,-9.523810,-9.523810,6.593407,12.907814,3.013431,1
0.244791,-44.597803,-152.501102,181.564839,7.655678,0.244200,9.035409,-3.663004,0.244200,-8.547009,4.151404,4.605006,2.700855,1
0.245833,25.556045,-173.881323,130.786816,6.263736,-8.058608,6.105006,-1.221001,8.547009,-5.616606,1.221001,-3.209402,2.222222,1
0.246875,104.061541,-158.514289,51.613188,0.417582,-15.873016,4.639805,-0.732601,16.361416,-4.151404,1.221001,-12.489011,2.173382,1
0.247916,140.474728,-153.503300,-42.259342,19.626374,-19.780220,2.197802,1.709402,20.268620,-1.221001,-1.221001,-16.884615,2.544567,1
0.248958,144.483520,-130.452750,-113.749453,33.267399,-17.826618,-2.686203,3.663004,17.826618,3.174603,-2.686203,-19.326618,2.808303,1
0.250000,156.175828,-46.936265,-132.457146,7.934066,-16.361416,-5.128205,3.663004,16.849817,5.616606,-3.174603,-19.326618,2.876679,1
0.251041,158.514289,60.298902,-139.806597,-25.750916,-15.873016,-7.081807,5.128205,15.873016,7.570208,-4.639805,-19.326618,2.964591,1
0.252083,114.417585,125.441761,-177.890114,-18.512821,-10.012210,-9.523810,6.593407,9.523810,9.523810,-6.105006,-13.465812,3.042735,1
0.253125,43.261539,150.496707,-182.901103,-3.758242,0.244200,-8.547009,4.151404,0.244200,8.547009,-3.663004,-5.163004,2.681319,1
0.254167,-27.226374,172.879125,-131.789014,-3.201465,8.547009,-5.616606,1.709402,-8.058608,6.105006,-1.221001,3.139805,2.202686,1
0.255208,-103.727475,157.512091,-53.951650,3.479853,16.361416,-4.151404,1.221001,-15.873016,4.151404,-0.244200,12.419414,2.144078,1
0.256250,-142.479124,151.832970,39.252748,-15.728938,20.268620,-1.221001,-1.221001,-19.780220,1.709402,1.709402,17.303419,2.505495,1
0.257291,-146.487915,130.118684,111.410991,-28.256410,18.803419,3.174603,-3.174603,-17.826618,-2.686203,3.663004,17.303419,2.759463,1
0.258334,-157.846157,45.265935,130.786816,-3.758242,16.849817,5.616606,-3.174603,-15.873016,-5.128205,3.174603,18.768620,2.847375,1
0.259375,-159.850553,-61.969232,136.800003,30.205128,16.361416,7.570208,-4.151404,-15.384615,-6.593407,4.639805,18.280220,2.974359,1
0.260416,-116.421981,-127.112091,175.551652,23.523810,10.500611,9.523810,-6.105006,-9.523810,-9.035409,6.593407,13.396215,2.974359,1
0.261458,-44.931869,-152.501102,181.564839,8.212454,0.244200,9.035409,-3.663004,0.732601,-8.058608,3.663004,5.093407,2.681319,1
0.262500,52.949452,-161.520883,144.149454,-11.274725,-7.081807,7.081807,-0.244200,7.570208,-6.593407,-0.244200,-0.767399,2.163614,1
0.263542,146.821981,-159.182421,44.263737,-10.717949,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.197802,-0.767399,2.036630,1
0.264583,164.527476,-164.861542,-46.602199,17.120879,-7.570208,4.639805,3.174603,7.570208,-1.709402,-3.174603,-0.767399,2.075702,1
