1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,166.865938,-193.591213,66.646155,-3.758242,0.732601,9.035409,-7.081807,0.732601,-7.081807,8.547009,1.186203,4.068376,0
0.001041,223.657148,-150.162641,-12.193407,0.974359,-3.174603,10.012210,-4.639805,4.151404,-8.058608,6.593407,1.674603,4.058608,0
0.002083,215.639565,-110.408794,-115.753849,14.615385,-5.616606,9.523810,-1.709402,6.593407,-8.058608,2.686203,1.186203,4.068376,0
0.003125,184.571433,-43.261539,-185.573631,5.706960,-7.570208,7.570208,2.197802,8.547009,-6.105006,-0.732601,1.186203,4.068376,0
0.004167,142.479124,50.610990,-226.329675,-13.223443,-8.547009,4.639805,5.616606,9.523810,-3.174603,-4.151404,1.674603,4.048840,0
0.005208,88.360442,144.149454,-205.617587,-7.098901,-7.570208,1.709402,8.058608,9.035409,-0.244200,-6.593407,1.674603,4.048840,0
0.006250,21.213187,207.621983,-170.540663,-4.036630,-5.616606,-1.709402,9.523810,6.593407,3.174603,-7.570208,1.186203,4.048840,0
0.007291,-82.013189,224.993412,-123.771431,17.399267,-2.686203,-4.639805,10.012210,4.151404,6.105006,-8.058608,2.163004,4.078144,0
0.008333,-164.527476,195.595609,-64.307694,5.985348,0.732601,-6.593407,8.547009,0.732601,8.547009,-6.593407,1.186203,4.068376,0
0.009375,-221.652752,152.501102,13.863737,3.479853,4.639805,-8.547009,5.616606,-3.174603,9.523810,-4.151404,1.674603,4.048840,0
0.010416,-212.632972,113.415387,117.424178,-11.553114,7.081807,-8.547009,3.174603,-5.616606,9.035409,-1.221001,1.674603,4.068376,0
0.011458,-182.232971,45.600001,188.246158,-2.366300,9.035409,-6.105006,-0.732601,-8.058608,7.570208,2.197802,1.674603,4.068376,0
0.012500,-140.140662,-48.272529,227.331873,16.285714,10.012210,-3.174603,-4.151404,-8.058608,4.639805,6.105006,1.674603,4.048840,0
0.013550,-85.019782,-143.147256,206.953851,11.274725,9.035409,-0.244200,-7.081807,-7.570208,1.709402,8.058608,1.186203,4.058608,0
0.014590,-17.538462,-206.619785,170.206597,7.377289,7.081807,3.174603,-8.058608,-5.128205,-2.197802,9.523810,1.186203,4.048840,0
0.015629,85.687914,-222.654950,125.441761,-13.223443,4.151404,6.593407,-8.058608,-2.686203,-4.639805,9.035409,1.186203,4.058608,0
0.016667,167.200004,-193.257147,66.312089,-2.923077,0.732601,8.547009,-7.081807,0.732601,-6.593407,8.547009,1.186203,4.068376,0
0.017708,224.325280,-150.496707,-12.193407,1.531136,-3.174603,10.012210,-4.639805,4.639805,-8.058608,5.616606,1.186203,4.156288,0
0.018750,215.305499,-110.408794,-116.756047,13.780220,-5.616606,10.012210,-1.709402,7.081807,-7.570208,2.686203,1.186203,4.068376,0
0.019791,184.237367,-42.927473,-186.909894,4.871795,-7.570208,7.570208,2.197802,9.035409,-6.105006,-0.732601,1.186203,4.068376,0
0.020833,142.813190,50.945056,-225.327478,-13.501832,-8.547009,4.639805,6.105006,9.523810,-3.174603,-4.151404,1.674603,4.039072,0
0.021875,88.026376,144.817586,-205.283521,-7.934066,-7.570208,1.709402,8.058608,9.035409,-0.244200,-6.593407,1.674603,4.048840,0
0.022916,20.545055,208.290115,-168.870333,-4.593407,-5.616606,-1.709402,10.012210,6.593407,3.174603,-8.058608,1.674603,4.039072,0
0.023958,-82.681321,224.659346,-123.437365,17.120879,-2.197802,-5.128205,9.523810,4.151404,6.593407,-8.058608,1.674603,4.058608,0
0.025000,-164.527476,195.261543,-63.973628,7.934066,0.732601,-7.081807,8.547009,0.732601,8.058608,-6.593407,1.674603,4.068376,0
0.026041,-222.320884,153.503300,14.197803,2.923077,4.639805,-8.547009,5.616606,-2.686203,9.523810,-4.151404,1.186203,4.087912,0
0.027083,-212.967038,112.413189,118.092310,-10.161172,7.081807,-8.058608,3.174603,-5.616606,9.523810,-1.221001,1.674603,4.068376,0
0.028125,-181.898905,44.931869,187.912092,-1.809524,9.035409,-6.105006,-0.732601,-7.570208,7.570208,2.197802,1.186203,4.166056,0
0.029166,-140.474728,-49.274726,226.663741,14.893773,10.012210,-1.709402,-4.151404,-8.547009,4.639805,6.105006,1.186203,4.058608,0
0.030208,-86.021980,-142.479124,207.287917,10.717949,9.035409,-0.244200,-6.593407,-7.570208,1.221001,8.058608,1.674603,4.058608,0
0.031249,-18.206594,-206.285719,170.540663,7.655678,6.593407,3.174603,-7.570208,-5.128205,-1.709402,9.035409,1.674603,4.048840,0
0.032292,85.019782,-222.320884,125.441761,-13.780220,4.151404,6.593407,-8.547009,-2.686203,-5.128205,9.523810,1.674603,4.048840,0
0.033333,166.865938,-192.923081,65.643958,-3.201465,0.732601,8.547009,-7.081807,0.732601,-7.081807,8.547009,1.674603,4.068376,0
0.034375,224.325280,-149.828575,-12.861539,1.809524,-3.174603,10.012210,-4.639805,4.639805,-8.058608,5.616606,1.674603,4.048840,0
0.035416,215.639565,-110.408794,-116.756047,15.172161,-5.616606,9.523810,-1.221001,7.081807,-7.570208,2.686203,1.186203,4.078144,0
0.036459,183.569235,-41.591210,-187.243960,4.315018,-7.570208,7.570208,2.197802,9.035409,-6.105006,-1.221001,1.186203,4.107448,0
0.037500,142.813190,51.279122,-225.327478,-13.501832,-8.547009,4.639805,6.105006,10.012210,-3.174603,-4.151404,1.186203,4.058608,0
0.038541,88.026376,144.483520,-205.283521,-8.212454,-7.570208,1.709402,8.058608,9.035409,-0.244200,-6.593407,1.186203,4.019536,0
0.039583,20.545055,208.958246,-168.202202,-5.150183,-5.616606,-2.197802,9.523810,6.593407,3.663004,-7.570208,1.674603,4.048840,0
0.040625,-83.015386,224.993412,-123.437365,17.120879,-2.686203,-5.128205,9.523810,3.663004,6.105006,-7.570208,1.186203,4.058608,0
0.041667,-165.195608,195.261543,-63.639562,6.263736,0.732601,-7.570208,8.547009,0.732601,10.500611,-6.593407,1.674603,4.068376,0
0.042708,-221.986818,151.832970,15.200000,3.479853,4.639805,-8.547009,6.105006,-3.174603,9.523810,-4.151404,1.674603,4.048840,0
0.043750,-213.301104,112.413189,119.094508,-11.274725,7.081807,-8.058608,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.068376,0
0.044792,-181.898905,44.597803,188.914290,-1.531136,9.035409,-6.105006,-0.732601,-7.081807,7.570208,2.197802,1.674603,4.068376,0
0.045833,-139.806597,-50.276924,229.002203,16.564103,9.523810,-3.174603,-4.151404,-8.547009,4.639805,6.105006,1.674603,4.058608,0
0.046875,-85.687914,-142.813190,206.619785,10.439560,9.035409,-0.244200,-7.081807,-7.570208,1.709402,8.058608,1.186203,4.107448,0
0.047917,-18.206594,-206.619785,169.872531,8.212454,7.081807,3.663004,-8.058608,-5.128205,-2.197802,9.035409,1.674603,4.058608,0
0.048958,85.687914,-221.986818,125.107695,-14.058608,3.663004,6.105006,-8.058608,-2.686203,-5.128205,9.523810,0.697802,4.068376,0
0.050000,167.868136,-192.923081,64.975826,-2.923077,0.732601,8.547009,-7.081807,0.732601,-7.081807,8.058608,1.186203,4.068376,0
0.051041,224.325280,-149.494509,-13.863737,1.531136,-3.174603,10.012210,-4.151404,5.128205,-8.058608,5.128205,1.674603,4.048840,0
0.052083,215.305499,-110.074728,-117.424178,13.780220,-5.616606,9.523810,-1.709402,7.081807,-7.570208,2.686203,1.674603,4.058608,0
0.053125,183.903301,-41.925276,-186.909894,4.315018,-7.570208,7.570208,2.197802,9.035409,-6.105006,-1.221001,1.674603,4.058608,0
0.054166,141.810992,52.281320,-224.993412,-12.666667,-8.547009,4.639805,6.105006,9.523810,-2.686203,-4.151404,1.674603,4.048840,0
0.055208,87.692310,144.149454,-204.615389,-7.934066,-7.570208,1.709402,8.547009,9.035409,0.244200,-6.593407,1.674603,4.048840,0
0.056250,19.542858,208.958246,-167.868136,-3.758242,-5.128205,-1.709402,9.523810,6.593407,3.663004,-7.570208,1.674603,4.058608,0
0.057291,-83.683518,223.991214,-123.771431,16.285714,-2.686203,-5.128205,10.012210,4.151404,6.105006,-8.058608,1.674603,4.136752,0
0.058333,-165.863740,194.927477,-62.971430,3.758242,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.674603,4.078144,0
0.059375,-222.320884,151.498904,15.868132,3.201465,4.639805,-8.547009,6.105006,-3.174603,10.012210,-4.151404,1.186203,4.087912,0
0.060417,-212.298906,111.745057,119.094508,-10.439560,7.081807,-8.058608,2.686203,-5.128205,9.035409,-1.221001,1.674603,4.068376,0
0.061458,-181.564839,43.929671,188.914290,-2.087912,9.035409,-6.105006,-0.732601,-7.570208,7.570208,2.197802,1.186203,4.068376,0
0.062500,-139.806597,-50.610990,226.997807,15.450549,9.523810,-3.174603,-4.639805,-8.058608,4.639805,6.105006,1.674603,4.058608,0
0.063547,-84.685716,-144.483520,206.619785,10.996337,9.035409,-0.244200,-7.081807,-7.570208,1.221001,8.058608,1.674603,4.058608,0
0.064589,-16.202198,-207.956049,169.204399,6.542125,6.593407,3.663004,-8.058608,-5.128205,-2.197802,11.477411,1.674603,4.048840,0
0.065630,87.358244,-221.318686,124.439563,-13.501832,4.151404,6.593407,-8.058608,-2.686203,-5.128205,9.035409,1.674603,4.058608,0
0.066671,168.202202,-192.254949,63.639562,-1.809524,0.732601,8.547009,-7.081807,0.732601,-7.081807,8.058608,1.674603,4.078144,0
0.067708,224.993412,-148.826377,-15.200000,2.366300,-3.174603,10.012210,-4.151404,4.639805,-8.547009,5.616606,1.186203,4.087912,0
0.068750,214.637367,-109.740662,-117.758244,12.666667,-5.616606,9.035409,-1.709402,7.081807,-7.570208,2.686203,-0.278999,4.087912,0
0.069791,183.569235,-41.591210,-187.243960,4.871795,-7.570208,7.570208,2.197802,9.035409,-6.105006,-0.732601,1.186203,4.087912,0
0.070833,142.145058,52.949452,-224.993412,-12.388278,-8.547009,4.639805,5.616606,10.012210,-3.174603,-4.151404,1.186203,4.058608,0
0.071875,87.358244,146.487915,-204.615389,-8.490842,-7.570208,1.709402,8.058608,8.547009,0.244200,-6.593407,1.674603,4.048840,0
0.072917,19.542858,209.626378,-167.868136,-4.315018,-5.128205,-2.197802,9.523810,6.593407,3.174603,-7.570208,1.674603,4.048840,0
0.073958,-84.017584,224.325280,-123.103299,16.842491,-2.686203,-5.128205,9.523810,4.151404,6.105006,-8.058608,1.674603,4.058608,0
0.074999,-165.529674,194.927477,-62.971430,5.985348,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.674603,4.068376,0
0.076042,-222.989016,151.498904,17.204396,1.809524,4.639805,-8.547009,6.105006,-3.174603,9.523810,-4.151404,1.674603,4.048840,0
0.077083,-212.298906,111.410991,119.762640,-8.769231,7.081807,-7.570208,3.174603,-5.616606,9.035409,-1.221001,3.139805,4.068376,0
0.078125,-181.564839,43.929671,189.582422,-0.974359,9.035409,-6.105006,-0.732601,-7.081807,7.570208,2.197802,1.186203,4.048840,0
0.079166,-139.806597,-51.279122,226.997807,15.728938,10.012210,-3.174603,-4.151404,-8.058608,4.639805,5.616606,0.209402,4.058608,0
0.080208,-85.019782,-144.149454,206.619785,12.388278,9.035409,-0.244200,-6.593407,-7.081807,1.221001,8.058608,1.186203,4.087912,0
0.081250,-16.870330,-207.621983,169.204399,7.377289,7.081807,3.663004,-8.058608,-5.128205,-2.197802,9.035409,1.186203,4.058608,0
0.082291,87.024178,-221.652752,124.773629,-14.058608,3.663004,6.593407,-8.547009,-2.197802,-5.128205,9.523810,1.186203,4.048840,0
0.083334,168.536267,-192.589015,64.307694,-2.644689,0.732601,8.547009,-7.081807,0.732601,-5.128205,8.058608,1.674603,4.068376,0
0.084375,225.661543,-148.826377,-15.534066,2.923077,-3.174603,10.012210,-4.639805,4.639805,-8.547009,5.128205,1.186203,4.048840,0
0.085416,214.971433,-109.072530,-118.426376,12.945055,-6.105006,9.523810,-1.221001,7.081807,-7.570208,2.686203,1.186203,4.068376,0
0.086458,182.567037,-41.257144,-188.246158,4.315018,-7.570208,7.570208,2.197802,9.035409,-6.105006,-0.732601,1.674603,4.068376,0
0.087500,141.476926,53.617584,-224.659346,-11.831502,-8.547009,4.639805,6.105006,10.012210,-3.174603,-4.151404,1.186203,4.058608,0
0.088542,86.690112,146.821981,-204.281323,-8.212454,-8.058608,1.709402,8.547009,9.035409,-0.244200,-6.593407,1.186203,4.185592,0
0.089584,18.874726,209.626378,-167.534070,-3.201465,-5.128205,-2.197802,9.523810,6.593407,3.663004,-8.058608,1.674603,4.048840,0
0.090625,-85.353848,223.991214,-122.769234,16.285714,-2.197802,-5.128205,10.012210,3.663004,6.105006,-8.058608,1.186203,4.058608,0
0.091666,-166.531872,194.593411,-61.969232,5.150183,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.186203,4.068376,0
0.092709,-222.989016,150.830773,17.204396,1.252747,4.639805,-8.547009,5.616606,-3.174603,9.035409,-4.151404,1.186203,4.058608,0
0.093749,-212.298906,110.742860,120.764838,-9.326007,7.081807,-8.058608,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.068376,0
0.094791,-180.562641,43.595605,189.582422,-1.531136,9.035409,-6.105006,-0.732601,-7.570208,7.081807,2.686203,1.674603,4.068376,0
0.095833,-139.138465,-51.947254,226.997807,15.172161,9.523810,-3.174603,-4.639805,-8.547009,4.639805,5.616606,1.186203,4.048840,0
0.096875,-84.685716,-145.151652,206.619785,11.274725,9.035409,-0.244200,-7.081807,-7.570208,1.709402,8.058608,1.674603,4.058608,0
0.097916,-16.536264,-207.956049,168.870333,7.655678,6.593407,3.663004,-8.058608,-5.128205,-2.197802,9.035409,1.674603,4.058608,0
0.098958,87.358244,-221.652752,124.773629,-13.223443,4.151404,6.593407,-8.058608,-2.197802,-5.128205,9.523810,1.186203,4.048840,0
0.100000,168.870333,-192.589015,63.639562,-0.974359,0.244200,8.547009,-7.081807,0.732601,-7.081807,8.058608,1.186203,4.078144,0
0.101042,225.661543,-148.826377,-15.534066,2.087912,-3.174603,10.012210,-4.151404,4.639805,-8.058608,5.616606,1.186203,4.058608,0
0.102083,214.303301,-108.404398,-119.428574,11.831502,-5.616606,9.523810,0.732601,7.081807,-7.570208,2.686203,1.674603,4.068376,0
0.103132,182.567037,-39.252748,-188.914290,2.644689,-7.570208,7.570208,2.197802,9.035409,-6.105006,-1.221001,1.186203,4.068376,0
0.104174,140.808794,55.956045,-224.659346,-10.717949,-8.547009,4.639805,6.105006,9.523810,-3.174603,-4.151404,1.186203,4.058608,0
0.105215,86.021980,148.492311,-203.947257,-8.490842,-7.570208,1.709402,9.035409,9.035409,0.244200,-6.593407,1.674603,4.058608,0
0.106256,17.538462,210.962642,-166.197806,-2.923077,-5.616606,-2.197802,9.523810,6.593407,3.663004,-8.058608,1.674603,4.048840,0
0.107300,-88.026376,223.657148,-122.101102,16.007326,-2.686203,-5.128205,9.523810,3.663004,6.105006,-8.058608,1.674603,4.058608,0
0.108340,-167.868136,192.589015,-60.298902,4.315018,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.674603,4.068376,0
0.109384,-223.657148,149.494509,20.545055,-2.366300,4.639805,-8.058608,6.105006,-3.174603,9.523810,-4.151404,1.674603,4.058608,0
0.110422,-211.630774,108.738464,122.435168,-7.377289,7.081807,-8.058608,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.107448,0
0.111458,-180.896707,42.593408,189.916488,-1.252747,9.035409,-6.105006,-0.732601,-7.081807,7.570208,2.197802,1.674603,4.078144,0
0.112500,-139.138465,-52.615386,226.997807,14.336996,9.523810,-3.174603,-5.616606,-8.058608,4.639805,5.616606,1.186203,4.058608,0
0.113541,-84.351650,-144.817586,206.285719,10.717949,9.035409,-0.244200,-7.081807,-7.570208,1.709402,8.547009,1.186203,4.058608,0
0.114591,-14.865934,-209.292312,167.868136,5.428571,6.593407,3.663004,-8.058608,-5.128205,-2.197802,9.523810,1.186203,4.048840,0
0.115630,89.362639,-221.318686,123.771431,-12.945055,4.151404,6.593407,-8.547009,-2.197802,-4.639805,9.035409,1.674603,4.058608,0
0.116667,169.204399,-192.254949,63.639562,-1.809524,0.732601,8.547009,-7.081807,0.732601,-7.081807,7.570208,1.674603,4.068376,0
0.117708,224.993412,-148.492311,-17.204396,4.036630,-3.174603,10.012210,-4.151404,4.639805,-8.058608,5.128205,1.186203,4.048840,0
0.118750,214.637367,-108.404398,-120.096706,11.274725,-5.616606,9.523810,-1.221001,7.081807,-8.058608,2.686203,7.047009,4.087912,0
0.119791,182.901103,-40.254946,-188.580224,4.036630,-7.570208,7.570208,2.197802,9.035409,-6.105006,-1.221001,1.186203,4.068376,0
0.120834,141.142860,55.287913,-224.993412,-11.831502,-8.547009,4.639805,6.105006,10.012210,-3.174603,-4.151404,1.186203,4.068376,0
0.121874,86.356046,147.490113,-204.281323,-9.047619,-7.570208,1.221001,8.547009,9.035409,-0.244200,-6.593407,1.674603,4.058608,0
0.122916,18.206594,210.294510,-166.865938,-3.479853,-5.616606,-1.709402,9.523810,6.593407,3.663004,-8.058608,1.674603,4.058608,0
0.123958,-86.021980,223.657148,-122.101102,16.285714,-2.197802,-5.128205,10.012210,3.663004,6.593407,-8.058608,1.674603,4.058608,0
0.125000,-167.200004,194.259345,-61.301100,4.871795,0.732601,-7.081807,8.547009,0.244200,8.547009,-6.105006,1.186203,4.068376,0
0.126041,-223.657148,150.830773,18.540660,0.974359,4.639805,-8.547009,5.616606,-3.174603,9.523810,-4.151404,1.674603,4.048840,0
0.127083,-211.630774,110.074728,121.767036,-8.212454,7.081807,-8.058608,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.068376,0
0.128125,-180.562641,42.259342,189.582422,-0.695971,9.035409,-6.105006,-0.732601,-7.570208,7.081807,2.197802,1.674603,4.068376,0
0.129166,-139.138465,-53.283518,226.663741,14.615385,9.523810,-3.174603,-4.639805,-8.058608,4.639805,6.105006,3.628205,4.068376,0
0.130208,-84.017584,-145.819783,205.283521,11.831502,9.035409,0.244200,-7.081807,-7.570208,1.709402,8.058608,1.186203,4.068376,0
0.131250,-15.534066,-208.958246,168.536267,7.377289,6.593407,3.663004,-8.058608,-5.128205,-1.709402,9.523810,1.186203,4.078144,0
0.132292,89.362639,-221.318686,124.105497,-12.109890,4.151404,6.593407,-8.058608,-2.686203,-4.639805,9.523810,1.186203,4.126984,0
0.133333,169.538465,-191.920883,62.971430,-1.531136,0.732601,8.547009,-7.081807,0.732601,-7.081807,8.058608,1.186203,4.078144,1
0.134375,225.661543,-148.158245,-16.870330,3.201465,-3.174603,10.012210,-4.151404,4.639805,-8.058608,5.128205,1.186203,4.058608,1
0.135416,213.969236,-107.736266,-120.096706,10.439560,-5.616606,9.523810,-1.709402,6.593407,-8.058608,2.686203,1.674603,4.068376,1
0.136459,182.901103,-39.586814,-188.246158,3.758242,-7.570208,8.058608,2.197802,9.035409,-5.616606,-1.221001,1.674603,4.068376,1
0.137500,141.142860,55.956045,-224.659346,-10.439560,-8.058608,4.639805,6.105006,10.012210,-2.686203,-4.151404,1.674603,4.048840,1
0.138541,85.687914,148.492311,-203.613191,-7.934066,-7.570208,1.221001,8.547009,9.035409,-0.244200,-6.593407,1.674603,4.048840,1
0.139583,17.538462,210.628576,-166.865938,-3.479853,-5.128205,-2.197802,9.523810,6.593407,3.663004,-8.058608,1.186203,4.087912,1
0.140627,-87.692310,223.991214,-122.101102,16.007326,-2.197802,-5.128205,10.012210,4.151404,6.593407,-8.058608,1.674603,4.087912,1
0.141668,-167.534070,193.925279,-60.632968,5.428571,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.674603,4.097680,1
0.142711,-223.991214,149.828575,19.542858,-1.531136,4.639805,-8.547009,5.616606,-3.174603,10.012210,-4.151404,1.674603,4.087912,1
0.143751,-211.630774,109.406596,122.435168,-7.377289,7.081807,-7.570208,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.068376,1
0.144793,-180.228575,41.591210,190.584620,-0.695971,9.035409,-6.105006,-1.221001,-7.570208,7.081807,2.686203,1.674603,4.068376,1
0.145834,-138.804399,-53.951650,226.663741,13.780220,10.012210,-3.174603,-4.639805,-8.547009,4.639805,5.616606,1.186203,4.048840,1
0.146876,-83.015386,-146.821981,205.617587,11.274725,9.035409,-0.244200,-6.593407,-7.570208,1.221001,8.058608,1.674603,4.058608,1
0.147919,-16.870330,-209.626378,167.534070,5.150183,6.593407,3.663004,-8.058608,-5.128205,-2.197802,9.523810,1.186203,4.048840,1
0.148959,89.362639,-221.318686,123.103299,-12.109890,3.663004,6.593407,-8.058608,-2.197802,-5.128205,9.035409,1.674603,4.058608,1
0.150000,169.872531,-191.920883,61.969232,-1.531136,0.732601,9.035409,-7.081807,0.732601,-7.081807,8.058608,1.674603,4.097680,1
0.151041,225.995609,-147.824179,-16.536264,5.150183,-3.174603,9.523810,-4.151404,4.639805,-8.058608,5.128205,1.186203,4.058608,1
0.152083,213.969236,-107.068134,-121.098904,11.274725,-6.105006,9.523810,-1.709402,7.081807,-7.570208,2.686203,1.186203,4.087912,1
0.153125,182.232971,-38.918682,-188.914290,2.923077,-7.570208,7.570208,2.686203,9.035409,-6.105006,-0.732601,1.186203,4.068376,1
0.154166,140.808794,56.624177,-224.993412,-10.161172,-8.547009,4.639805,5.616606,9.523810,-3.174603,-4.639805,1.674603,4.048840,1
0.155208,86.021980,148.826377,-203.613191,-7.655678,-7.570208,1.221001,8.547009,8.547009,-0.244200,-6.593407,1.674603,4.058608,1
0.156250,16.870330,211.630774,-165.863740,-2.366300,-5.128205,-2.197802,9.523810,6.593407,3.663004,-7.570208,1.674603,4.048840,1
0.157291,-87.692310,223.657148,-121.432970,15.728938,-2.197802,-5.128205,9.523810,3.663004,6.593407,-8.058608,1.674603,4.058608,1
0.158333,-168.202202,193.925279,-59.964837,4.315018,0.732601,-7.081807,8.058608,0.732601,8.547009,-6.105006,1.674603,4.068376,1
0.159375,-222.989016,149.494509,23.551649,-0.695971,4.639805,-8.547009,5.616606,-3.174603,9.523810,-4.151404,1.674603,4.058608,1
0.160417,-211.296708,109.072530,122.769234,-5.706960,7.570208,-8.058608,2.686203,-5.616606,9.035409,-1.221001,5.581807,4.078144,1
0.161458,-180.228575,41.257144,190.584620,0.417582,9.035409,-5.616606,-0.732601,-7.570208,7.081807,2.686203,1.186203,4.068376,1
0.162500,-138.470333,-54.619781,226.663741,14.336996,10.012210,-3.174603,-4.151404,-8.547009,4.151404,6.105006,1.186203,4.126984,1
0.163549,-82.347255,-148.158245,204.949455,10.996337,9.035409,0.244200,-7.081807,-7.570208,1.709402,8.058608,-1.255800,4.078144,1
0.164590,-13.195605,-210.628576,166.865938,4.315018,6.593407,3.174603,-8.058608,-5.128205,-2.197802,9.035409,1.186203,4.058608,1
0.165631,91.701101,-220.650554,123.103299,-12.109890,3.663004,6.593407,-8.058608,-2.686203,-5.128205,9.523810,1.674603,4.058608,1
0.166668,170.874729,-191.252752,61.635166,-0.974359,0.732601,9.035409,-7.081807,0.732601,-7.081807,8.058608,1.674603,4.068376,1
0.167708,225.661543,-147.490113,-18.540660,5.150183,-3.663004,10.012210,-4.151404,4.639805,-8.547009,5.616606,1.674603,4.058608,1
0.168750,213.635170,-106.400002,-121.767036,9.604396,-5.616606,9.035409,-1.221001,7.081807,-7.570208,1.709402,1.674603,4.068376,1
0.169791,183.569235,-38.918682,-189.248356,4.593407,-7.570208,7.570208,2.686203,9.035409,-5.616606,-0.732601,1.186203,4.078144,1
0.170833,140.140662,57.626375,-225.327478,-10.996337,-8.547009,4.639805,6.105006,9.523810,-3.174603,-4.151404,1.674603,4.087912,1
0.171875,85.353848,149.160443,-203.279125,-6.542125,-7.570208,1.709402,8.547009,9.035409,0.244200,-6.593407,1.674603,4.048840,1
0.172916,16.536264,211.630774,-165.863740,-1.531136,-5.128205,-2.197802,9.523810,6.593407,3.663004,-8.058608,1.186203,4.107448,1
0.173958,-88.026376,223.323082,-121.767036,15.450549,-2.197802,-5.128205,9.523810,4.151404,6.593407,-8.058608,1.186203,4.058608,1
0.175000,-168.202202,193.925279,-59.630771,4.315018,0.732601,-7.081807,8.547009,0.732601,8.547009,-6.593407,1.186203,4.078144,1
0.176041,-223.991214,149.494509,20.879121,-3.479853,4.639805,-8.547009,5.616606,-3.174603,9.523810,-3.663004,1.674603,4.058608,1
0.177083,-210.962642,109.072530,123.103299,-6.820513,7.081807,-8.058608,2.686203,-5.616606,9.035409,-1.221001,1.674603,4.068376,1
0.178125,-179.894510,39.920880,164.193410,-11.274725,7.081807,-7.570208,-8.058608,-5.616606,9.035409,-1.221001,-8.581807,4.117216,1
0.179166,-134.127476,-46.602199,208.958246,4.593407,9.035409,-5.128205,-15.873016,-7.081807,6.105006,3.174603,-12.977411,4.117216,1
0.180208,-73.995606,-135.797805,202.610994,10.996337,8.547009,-0.732601,-20.268620,-6.593407,2.686203,7.081807,-13.465812,4.293040,1
0.181250,-26.224176,-223.657148,180.896707,8.490842,5.616606,3.174603,-19.291819,-4.151404,-1.221001,7.570208,-12.000611,4.556777,1
0.182291,86.021980,-227.665939,140.808794,-17.956044,2.686203,5.128205,-15.384615,-1.221001,-3.174603,6.593407,-9.070208,4.488400,1
0.183333,174.549454,-186.575828,71.323079,-4.036630,0.732601,7.570208,-10.500611,1.221001,-5.616606,7.081807,-4.186203,4.361416,1
0.184376,231.674730,-139.472531,-11.525275,4.593407,-2.686203,10.500611,-5.128205,4.151404,-8.547009,7.081807,1.186203,4.136752,1
0.185416,209.626378,-108.738464,-101.389013,9.604396,-4.151404,10.500611,2.686203,5.616606,-9.035409,5.616606,8.023810,4.107448,1
0.186458,179.226378,-44.263737,-162.189015,5.428571,-6.105006,8.547009,10.989011,7.570208,-7.081807,3.174603,12.907814,4.068376,1
0.187499,141.142860,49.274726,-215.639565,-5.428571,-7.081807,6.593407,18.803419,8.547009,-4.639805,-1.221001,17.303419,4.087912,1
0.188542,90.030771,150.496707,-215.639565,-12.666667,-6.105006,3.174603,21.733822,8.058608,-1.709402,-4.151404,18.280220,4.244200,1
0.189583,21.881319,217.978027,-176.887916,-2.644689,-3.174603,-0.244200,19.780220,5.128205,1.709402,-4.151404,15.838217,4.410256,1
0.190625,-89.362639,224.659346,-126.109893,19.069597,-1.221001,-2.686203,16.849817,3.174603,4.639805,-5.128205,11.931013,4.468864,1
0.191666,-173.213191,186.575828,-65.978023,5.706960,0.732601,-6.105006,13.431013,1.221001,7.570208,-6.105006,7.047009,4.459096,1
0.192709,-223.991214,146.487915,6.848352,-3.758242,3.663004,-8.547009,7.570208,-2.197802,10.012210,-5.128205,2.651404,4.283272,1
0.193749,-204.615389,114.083519,95.709892,-3.479853,6.105006,-8.547009,-1.221001,-4.639805,10.012210,-2.686203,-4.186203,4.263736,1
0.194791,-180.562641,46.268133,167.534070,-2.923077,7.570208,-7.081807,-10.500611,-6.105006,8.547009,0.244200,-9.558608,4.107448,1
0.195833,-141.476926,-49.942858,222.654950,9.047619,8.547009,-5.128205,-16.849817,-7.081807,6.105006,2.686203,-14.442613,4.107448,1
0.196875,-88.026376,-148.492311,217.643961,13.223443,8.058608,-1.709402,-19.291819,-6.105006,3.174603,5.128205,-14.442613,4.234432,1
0.197916,-16.202198,-213.301104,175.217586,7.377289,5.128205,2.197802,-17.826618,-3.663004,-0.732601,6.593407,-11.512210,4.390720,1
0.198958,92.035167,-221.986818,128.114289,-15.450549,3.174603,4.639805,-14.896215,-1.709402,-3.174603,6.593407,-8.093407,4.468864,1
0.200000,174.883520,-183.903301,71.323079,-2.644689,1.221001,7.570208,-11.477411,0.244200,-6.105006,7.570208,-4.186203,4.400488,1
0.201041,224.325280,-146.153849,-0.167033,5.985348,-2.197802,10.012210,-5.616606,3.663004,-8.547009,6.593407,0.697802,4.244200,1
0.202083,208.624180,-111.410991,-96.712090,7.377289,-4.151404,10.012210,3.174603,6.105006,-8.547009,4.639805,7.535409,4.205128,1
0.203125,183.235169,-43.929671,-167.534070,4.871795,-5.616606,8.547009,10.989011,7.081807,-7.081807,1.709402,14.861416,4.087912,1
0.204167,143.815388,51.947254,-220.316488,-5.150183,-6.593407,6.593407,18.315018,8.058608,-4.639805,-0.732601,17.303419,4.136752,1
0.205208,89.028573,149.494509,-213.301104,-9.604396,-6.105006,3.174603,20.757021,7.570208,-1.709402,-3.663004,17.303419,4.214896,1
0.206250,19.542858,215.639565,-172.879125,-4.593407,-3.663004,-0.244200,19.780220,5.128205,1.709402,-4.639805,15.349817,4.390720,1
0.207291,-88.694507,224.659346,-127.112091,18.791209,-1.709402,-2.686203,16.849817,3.663004,4.151404,-5.616606,11.931013,4.459096,1
0.208333,-171.542861,186.575828,-70.989013,5.985348,0.244200,-5.616606,13.431013,1.221001,7.570208,-6.105006,8.023810,4.390720,1
0.209375,-222.654950,148.158245,2.505495,-4.871795,3.663004,-8.547009,7.570208,-2.197802,9.523810,-4.639805,2.651404,4.224664,1
0.210416,-206.953851,113.415387,97.714288,-4.593407,5.616606,-8.547009,-1.709402,-4.151404,9.523810,-3.174603,-4.186203,4.117216,1
0.211458,-180.896707,46.268133,169.872531,-1.531136,7.081807,-7.081807,-9.523810,-5.616606,8.058608,-0.244200,-11.023810,4.068376,1
0.212500,-141.142860,-49.274726,221.318686,8.490842,8.058608,-5.128205,-16.361416,-6.593407,6.593407,2.197802,-13.954212,4.166056,1
0.213543,-86.690112,-147.156047,217.643961,14.615385,7.570208,-1.709402,-19.291819,-6.105006,3.663004,4.639805,-14.931013,4.214896,1
0.214589,-16.202198,-214.971433,174.215389,7.655678,5.128205,1.709402,-17.826618,-3.663004,-0.244200,6.105006,-11.512210,4.400488,1
0.215630,91.701101,-221.318686,129.450552,-15.450549,3.174603,4.639805,-14.896215,-1.709402,-2.686203,6.593407,-8.581807,4.498168,1
0.216667,174.215389,-184.571433,72.993408,-2.923077,1.221001,7.081807,-11.965812,-0.732601,-5.616606,7.570208,-4.186203,4.390720,1
0.217708,225.661543,-146.153849,0.167033,5.706960,-2.197802,10.012210,-6.105006,3.663004,-8.058608,6.593407,1.186203,4.214896,1
0.218750,209.292312,-111.745057,-96.712090,8.490842,-4.151404,10.012210,3.174603,5.616606,-8.547009,4.639805,7.535409,4.087912,1
0.219791,182.567037,-44.263737,-167.200004,5.985348,-5.616606,8.547009,10.989011,7.081807,-7.081807,1.709402,12.907814,4.039072,1
0.220833,143.147256,51.613188,-218.980225,-5.706960,-6.593407,6.593407,18.315018,8.058608,-5.128205,-0.732601,17.791819,4.039072,1
0.221875,89.696705,149.494509,-213.301104,-9.326007,-6.105006,3.663004,20.757021,7.570208,-2.197802,-3.174603,17.303419,4.195360,1
0.222916,19.542858,215.973631,-172.879125,-3.479853,-4.151404,-0.244200,19.780220,5.128205,1.709402,-4.639805,15.349817,4.361416,1
0.223958,-88.360442,224.325280,-127.780223,18.512821,-1.709402,-2.686203,16.849817,3.663004,4.151404,-5.128205,11.931013,4.439560,1
0.225000,-172.210993,186.575828,-70.654947,5.706960,0.244200,-5.616606,13.431013,1.221001,7.081807,-6.105006,7.535409,4.361416,1
0.226041,-223.323082,147.490113,3.173626,-6.542125,3.663004,-8.547009,7.081807,-2.197802,10.012210,-5.128205,2.651404,4.195360,1
0.227083,-205.951653,113.749453,98.716486,-5.706960,5.616606,-8.547009,-1.221001,-4.151404,9.523810,-3.174603,-4.674603,4.097680,1
0.228125,-180.562641,46.268133,169.204399,-2.366300,7.081807,-7.081807,-9.035409,-5.616606,8.547009,-0.732601,-9.558608,4.039072,1
0.229166,-141.142860,-49.274726,220.984620,9.047619,8.058608,-5.128205,-16.361416,-6.593407,6.593407,2.197802,-13.954212,4.039072,1
0.230208,-88.026376,-147.156047,215.305499,13.501832,8.058608,-2.197802,-18.803419,-6.105006,3.663004,4.639805,-14.442613,4.166056,1
0.231250,-17.872528,-213.301104,175.551652,7.377289,5.128205,1.709402,-17.826618,-3.663004,-0.244200,6.105006,-12.000611,4.351648,1
0.232291,90.364837,-221.986818,129.784618,-14.893773,3.174603,4.151404,-14.896215,-2.197802,-2.686203,6.593407,-10.535409,4.439560,1
0.233333,174.549454,-184.237367,72.659342,-2.087912,1.221001,7.570208,-11.477411,0.244200,-5.616606,7.570208,-4.674603,4.361416,1
0.234375,224.993412,-145.819783,-0.835165,5.985348,-1.221001,9.523810,-5.616606,3.174603,-8.058608,6.593407,0.697802,4.234432,1
0.235416,208.290115,-111.410991,-97.046156,7.934066,-4.151404,10.012210,2.686203,5.616606,-8.547009,5.128205,7.535409,4.097680,1
0.236458,182.567037,-43.595605,-167.200004,5.428571,-5.128205,8.547009,10.989011,7.081807,-7.081807,2.686203,13.396215,4.039072,1
0.237500,143.815388,51.279122,-219.314291,-6.263736,-6.593407,6.593407,18.315018,7.570208,-5.128205,-0.732601,17.303419,4.039072,1
0.238541,89.696705,149.828575,-213.301104,-10.717949,-6.593407,3.174603,20.757021,7.570208,-1.709402,-3.174603,17.791819,4.166056,1
0.239583,19.876924,215.973631,-172.879125,-4.315018,-4.151404,-0.244200,19.291819,5.128205,1.709402,-4.639805,15.349817,4.341880,1
0.240625,-88.360442,223.991214,-127.446157,18.791209,-1.709402,-2.686203,16.361416,3.663004,4.151404,-5.128205,11.931013,4.410256,1
0.241666,-172.545059,186.241762,-68.984617,6.263736,0.244200,-5.128205,12.942613,1.221001,7.081807,-6.105006,8.023810,4.341880,1
0.242708,-222.654950,147.824179,3.173626,-4.871795,3.663004,-8.058608,7.081807,-1.709402,9.523810,-5.128205,2.163004,4.185592,1
0.243750,-205.951653,113.081321,99.050552,-4.593407,5.616606,-8.058608,-1.221001,-3.663004,9.523810,-3.174603,-4.674603,4.087912,1
0.244792,-180.562641,46.268133,169.204399,-0.974359,6.593407,-9.035409,-9.035409,-5.128205,8.547009,-0.732601,-11.512210,4.029304,1
0.245833,-141.476926,-49.274726,220.984620,9.047619,8.058608,-5.128205,-16.361416,-6.105006,6.593407,2.197802,-13.954212,4.019536,1
0.246875,-87.358244,-146.487915,215.305499,13.501832,7.570208,-2.197802,-18.803419,-6.593407,3.663004,4.639805,-14.442613,4.146520,1
0.247917,-17.204396,-213.635170,174.883520,7.377289,5.128205,1.709402,-17.826618,-3.663004,0.244200,6.105006,-11.512210,4.332112,1
0.248958,90.364837,-221.318686,129.784618,-16.285714,3.174603,4.151404,-14.896215,-2.197802,-2.686203,6.593407,-8.093407,4.420024,1
0.250000,174.215389,-184.237367,72.325276,-3.201465,1.709402,7.081807,-11.965812,0.244200,-5.616606,7.081807,-4.186203,4.341880,1
0.251041,224.659346,-145.485718,-0.835165,6.263736,-1.709402,10.012210,-5.616606,3.174603,-8.058608,6.593407,1.186203,4.166056,1
0.252083,207.956049,-111.076926,-97.380222,8.490842,-3.663004,10.012210,3.174603,5.128205,-8.058608,4.639805,8.023810,4.048840,1
0.253125,182.232971,-43.929671,-166.865938,5.706960,-5.616606,8.547009,10.989011,6.593407,-7.081807,2.197802,12.907814,4.019536,1
0.254166,143.147256,51.613188,-218.980225,-5.706960,-6.593407,6.593407,17.826618,8.058608,-5.128205,-0.244200,16.815018,3.990232,1
0.255208,89.362639,149.494509,-213.301104,-10.439560,-6.105006,3.663004,20.268620,7.570208,-2.197802,-3.174603,18.280220,4.146520,1
0.256250,17.872528,213.635170,-193.591213,0.139194,-4.151404,-0.244200,18.315018,5.616606,1.709402,-4.639805,14.373016,4.322344,1
0.257291,-88.026376,223.323082,-137.802201,16.007326,-2.686203,-3.174603,13.431013,4.151404,4.639805,-6.105006,7.535409,4.302808,1
0.258333,-165.529674,194.927477,-71.657144,-3.201465,-0.244200,-6.105006,8.547009,1.709402,7.081807,-7.081807,1.674603,4.136752,1
0.259375,-219.314291,150.162641,17.538462,-5.985348,3.663004,-7.570208,6.105006,-2.197802,9.035409,-4.639805,1.186203,4.009768,1
0.260417,-209.626378,110.742860,123.437365,-6.820513,6.105006,-7.570208,3.663004,-4.639805,9.035409,-1.709402,1.674603,3.990232,1
0.261458,-182.901103,43.595605,195.595609,0.139194,8.058608,-6.105006,0.244200,-6.593407,7.570208,0.732601,1.186203,3.970696,1
0.262500,-140.808794,-53.951650,223.991214,14.615385,8.547009,-3.663004,-3.174603,-7.081807,5.128205,4.151404,1.186203,3.912088,1
0.263541,-83.349452,-147.156047,201.608796,10.439560,8.547009,-0.732601,-6.105006,-7.081807,2.197802,7.081807,1.186203,3.912088,1
0.264590,-11.525275,-211.630774,166.197806,4.036630,6.593407,2.686203,-7.570208,-5.128205,-1.221001,8.547009,1.186203,3.912088,1
