1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-11.525275,148.492311,-167.868136,14.336996,3.663004,-10.012210,7.570208,-2.686203,10.500611,-6.105006,0.209402,2.681319,0
0.001042,-100.386815,163.525278,-131.120882,-8.490842,7.570208,-10.012210,4.151404,-6.593407,10.500611,-2.686203,0.697802,2.671551,0
0.002087,-140.474728,169.538465,-44.263737,-5.706960,10.012210,-8.058608,-0.244200,-9.035409,8.547009,1.221001,0.697802,2.661783,0
0.003125,-151.164839,160.184619,45.265935,-7.934066,11.477411,-5.128205,-4.151404,-10.012210,6.593407,5.616606,0.697802,2.652015,0
0.004167,-167.868136,106.400002,115.753849,9.326007,10.989011,-1.221001,-7.570208,-9.523810,2.686203,9.035409,0.697802,2.661783,0
0.005208,-169.538465,17.872528,140.808794,13.223443,9.035409,2.686203,-9.523810,-7.570208,-1.221001,10.500611,-1.744200,2.691087,0
0.006251,-150.496707,-72.993408,158.514289,12.109890,5.616606,6.593407,-10.500611,-4.151404,-5.616606,11.477411,0.697802,2.681319,0
0.007291,-78.338463,-125.107695,172.545059,-4.036630,0.732601,9.523810,-9.035409,-0.244200,-8.547009,10.012210,0.209402,2.681319,0
0.008333,12.861539,-147.156047,168.870333,-12.388278,-2.686203,10.989011,-6.593407,4.151404,-9.523810,7.081807,0.209402,2.691087,0
0.009375,101.389013,-162.189015,131.789014,9.604396,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.663004,0.209402,2.671551,0
0.010417,141.810992,-168.536267,45.934067,6.820513,-9.035409,9.523810,1.709402,9.523810,-8.058608,-0.732601,0.209402,2.661783,0
0.011458,152.167036,-159.182421,-44.263737,9.882784,-10.500611,6.105006,5.128205,10.989011,-5.128205,-6.593407,0.209402,2.661783,0
0.012500,169.204399,-104.395607,-114.417585,-7.377289,-9.523810,2.686203,8.547009,10.500611,-1.221001,-7.570208,0.697802,2.661783,0
0.013542,170.206597,-16.202198,-139.472531,-10.996337,-8.058608,-1.221001,10.989011,8.547009,2.686203,-9.523810,0.697802,2.681319,0
0.014584,151.498904,74.997804,-158.514289,-10.717949,-4.639805,-5.616606,11.477411,5.616606,6.593407,-10.500611,0.697802,2.681319,0
0.015625,79.340661,126.109893,-170.540663,7.377289,-0.244200,-8.547009,10.500611,1.221001,9.523810,-8.547009,0.697802,2.691087,0
0.016667,-12.527473,148.158245,-167.534070,15.450549,3.663004,-10.012210,7.570208,-2.686203,10.989011,-6.105006,0.209402,2.681319,0
0.017709,-100.386815,163.525278,-129.450552,-8.212454,7.570208,-10.012210,3.663004,-6.593407,10.989011,-2.197802,0.209402,2.671551,0
0.018750,-140.474728,169.872531,-44.263737,-4.871795,10.012210,-8.058608,-0.244200,-9.035409,9.035409,1.709402,-0.278999,2.681319,0
0.019792,-151.164839,160.184619,45.934067,-8.769231,10.989011,-5.616606,-4.639805,-10.012210,6.105006,5.616606,0.209402,2.661783,0
0.020833,-167.868136,105.397805,115.753849,9.047619,10.989011,-1.221001,-7.570208,-9.523810,3.174603,8.547009,0.209402,2.661783,0
0.021875,-168.870333,16.536264,141.476926,12.945055,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,0.209402,2.681319,0
0.022917,-150.830773,-73.995606,158.848355,12.109890,5.616606,6.593407,-10.500611,-4.151404,-5.616606,10.989011,0.209402,2.681319,0
0.023959,-77.670331,-125.775827,172.210993,-4.315018,1.221001,9.523810,-9.523810,-0.244200,-8.547009,10.012210,0.697802,2.671551,0
0.025000,14.531868,-146.821981,168.536267,-12.945055,-3.174603,10.989011,-6.593407,3.663004,-9.523810,6.593407,0.209402,2.681319,0
0.026042,101.723079,-162.523081,130.118684,12.109890,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.174603,0.697802,2.671551,0
0.027083,141.810992,-168.202202,44.931869,8.212454,-9.035409,9.523810,0.732601,10.012210,-8.058608,-0.244200,0.209402,2.671551,0
0.028125,152.501102,-158.848355,-44.931869,10.996337,-10.012210,6.105006,5.616606,10.989011,-5.128205,-4.151404,0.697802,2.652015,0
0.029166,169.538465,-103.727475,-115.085717,-7.655678,-9.523810,1.709402,8.547009,10.500611,-1.221001,-7.570208,-0.767399,2.671551,0
0.030209,170.206597,-15.200000,-140.474728,-11.274725,-8.058608,-1.221001,10.500611,8.058608,2.686203,-9.035409,0.209402,2.671551,0
0.031255,151.164839,77.670331,-157.178025,-10.996337,-4.639805,-5.616606,11.477411,5.128205,7.081807,-10.012210,0.697802,2.720391,0
0.032292,78.338463,127.112091,-170.540663,6.263736,-0.244200,-8.547009,10.500611,1.709402,9.523810,-9.035409,0.697802,2.671551,0
0.033333,-13.195605,148.158245,-167.534070,14.615385,3.663004,-10.012210,7.570208,-2.686203,10.989011,-6.105006,0.697802,2.671551,0
0.034384,-101.389013,164.193410,-127.446157,-10.161172,7.570208,-10.012210,3.663004,-6.593407,10.989011,-2.197802,0.697802,2.671551,0
0.035417,-141.142860,170.206597,-44.263737,-6.542125,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,0.697802,2.671551,0
0.036458,-151.164839,160.184619,46.602199,-9.047619,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.697802,2.720391,0
0.037500,-168.202202,104.729673,115.419783,9.882784,10.500611,-1.709402,-8.058608,-9.035409,2.197802,8.547009,0.209402,2.661783,0
0.038543,-168.870333,15.868132,141.810992,13.223443,9.035409,2.686203,-9.523810,-7.081807,-1.221001,10.500611,0.209402,2.681319,0
0.039583,-149.828575,-74.997804,158.514289,13.501832,5.616606,7.081807,-10.500611,-4.151404,-5.616606,10.989011,0.209402,2.700855,0
0.040625,-76.668134,-126.109893,171.876927,-5.706960,1.221001,9.523810,-9.035409,-0.244200,-8.547009,9.523810,0.209402,2.681319,0
0.041667,15.200000,-147.156047,168.870333,-12.945055,-2.686203,10.989011,-6.593407,3.663004,-10.012210,7.081807,0.697802,2.681319,0
0.042708,102.725277,-162.523081,129.784618,10.996337,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.174603,0.209402,2.671551,0
0.043750,142.479124,-167.868136,44.263737,8.490842,-9.035409,9.523810,1.221001,10.012210,-7.570208,-0.244200,0.697802,2.661783,0
0.044792,152.501102,-158.180223,-45.600001,10.717949,-10.012210,6.593407,5.616606,10.989011,-5.128205,-4.639805,0.697802,2.652015,0
0.045834,169.538465,-102.725277,-115.419783,-7.934066,-9.523810,2.686203,8.547009,10.500611,-1.709402,-7.081807,0.697802,2.661783,0
0.046875,170.540663,-14.865934,-140.474728,-11.274725,-8.058608,-1.221001,10.500611,8.547009,2.686203,-9.523810,0.697802,2.798535,0
0.047917,151.498904,76.668134,-158.848355,-10.717949,-4.639805,-5.616606,11.477411,5.128205,6.593407,-10.012210,0.697802,2.681319,0
0.048958,78.004397,127.112091,-170.874729,6.542125,-0.244200,-8.547009,10.012210,1.221001,10.012210,-8.547009,0.697802,2.681319,0
0.050000,-14.197803,148.158245,-167.868136,15.172161,3.663004,-10.012210,7.570208,-2.686203,10.989011,-6.105006,0.697802,2.700855,0
0.051042,-101.389013,164.193410,-128.448355,-10.161172,7.570208,-9.523810,3.663004,-6.593407,10.500611,-2.197802,0.209402,2.671551,0
0.052083,-141.142860,169.872531,-42.927473,-6.820513,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.709402,0.697802,2.661783,0
0.053125,-151.498904,159.850553,47.938463,-9.047619,11.477411,-5.616606,-4.151404,-10.012210,5.616606,5.616606,0.697802,2.652015,0
0.054167,-167.868136,103.727475,116.087915,10.439560,10.989011,-1.709402,-7.570208,-9.523810,2.197802,8.547009,0.697802,2.661783,0
0.055208,-168.870333,18.874726,141.810992,12.945055,9.035409,2.686203,-9.523810,-7.570208,-1.709402,10.500611,0.697802,2.681319,0
0.056250,-149.828575,-76.000002,158.848355,14.336996,5.616606,6.593407,-10.500611,-4.151404,-6.105006,10.989011,0.697802,2.691087,0
0.057291,-75.665936,-126.778025,171.876927,-4.036630,1.221001,10.012210,-9.035409,-0.244200,-8.547009,9.523810,0.209402,2.691087,0
0.058334,15.868132,-146.821981,168.202202,-11.274725,-2.686203,10.989011,-6.593407,4.151404,-10.012210,7.081807,0.209402,2.681319,0
0.059375,102.725277,-163.191212,129.450552,10.996337,-6.593407,10.989011,-2.686203,7.570208,-10.012210,3.663004,0.697802,2.671551,0
0.060417,142.479124,-167.868136,42.927473,9.604396,-9.035409,9.035409,1.221001,10.012210,-8.058608,-0.244200,0.697802,2.671551,0
0.061458,152.835168,-158.514289,-47.270331,9.882784,-10.012210,6.105006,5.128205,10.989011,-5.128205,-4.639805,0.209402,2.652015,0
0.062500,169.872531,-102.057145,-115.753849,-8.769231,-10.012210,2.197802,8.547009,10.500611,-1.221001,-7.570208,0.697802,2.661783,0
0.063542,170.540663,-13.195605,-140.808794,-10.717949,-8.058608,-1.221001,10.500611,8.547009,2.686203,-9.523810,0.697802,2.671551,0
0.064583,150.830773,77.670331,-157.512091,-11.831502,-4.151404,-5.616606,11.477411,5.128205,7.081807,-10.012210,0.697802,2.671551,0
0.065625,77.002200,127.112091,-169.872531,7.377289,-0.244200,-8.547009,10.012210,1.221001,9.523810,-8.547009,0.697802,2.661783,0
0.066667,-15.200000,148.158245,-167.868136,15.728938,4.151404,-10.012210,7.081807,-2.686203,10.989011,-6.105006,0.697802,2.681319,0
0.067708,-101.723079,164.193410,-127.780223,-10.161172,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.686203,0.697802,2.681319,0
0.068750,-141.476926,169.204399,-41.591210,-7.377289,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.709402,0.209402,2.700855,0
0.069792,-151.498904,159.516487,48.606594,-8.769231,11.477411,-5.616606,-4.639805,-10.012210,6.105006,5.616606,0.697802,2.652015,0
0.070833,-168.536267,103.393409,116.087915,11.831502,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,0.209402,2.720391,0
0.071875,-168.870333,14.197803,141.476926,12.666667,8.547009,2.686203,-10.012210,-7.570208,-1.221001,10.500611,0.209402,2.681319,0
0.072917,-149.494509,-77.336265,159.182421,13.501832,5.616606,6.593407,-10.500611,-4.151404,-5.616606,10.989011,0.697802,2.691087,0
0.073958,-74.997804,-126.778025,171.542861,-5.428571,1.221001,9.523810,-9.523810,-0.244200,-8.547009,10.012210,0.697802,2.681319,0
0.075000,16.536264,-146.821981,169.204399,-13.223443,-2.686203,10.989011,-6.593407,4.151404,-10.012210,7.081807,0.697802,2.681319,0
0.076041,103.059343,-159.516487,128.114289,12.388278,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.174603,0.697802,2.671551,0
0.077083,142.813190,-167.868136,42.259342,10.717949,-9.035409,9.035409,1.221001,10.012210,-8.058608,-1.221001,0.697802,2.671551,0
0.078125,153.169234,-158.514289,-48.272529,10.439560,-10.500611,6.593407,5.128205,10.989011,-5.128205,-4.639805,0.697802,2.691087,0
0.079166,170.206597,-101.054947,-115.419783,-8.490842,-9.523810,2.686203,8.547009,10.500611,-1.221001,-7.570208,0.697802,2.661783,0
0.080214,169.872531,-11.525275,-141.142860,-9.326007,-7.570208,-1.709402,10.989011,8.547009,2.686203,-9.523810,0.209402,2.681319,0
0.081250,151.498904,78.338463,-157.512091,-10.996337,-4.151404,-5.616606,11.477411,5.128205,7.081807,-10.012210,0.209402,2.700855,0
0.082292,76.000002,128.448355,-170.206597,7.377289,-0.244200,-8.547009,10.500611,1.221001,9.523810,-8.547009,0.209402,2.739927,0
0.083333,-16.202198,148.492311,-167.534070,14.615385,4.151404,-10.012210,7.570208,-3.174603,10.500611,-6.105006,0.697802,2.681319,0
0.084382,-103.059343,165.529674,-125.441761,-10.996337,8.058608,-10.012210,3.663004,-6.593407,10.989011,-2.197802,0.697802,2.671551,0
0.085418,-141.476926,169.204399,-40.254946,-9.882784,10.012210,-8.058608,-0.244200,-9.035409,9.035409,1.709402,0.209402,2.661783,0
0.086459,-151.498904,159.850553,49.942858,-9.326007,10.989011,-5.128205,-4.639805,-10.012210,6.105006,5.616606,0.697802,2.661783,0
0.087500,-168.870333,102.057145,116.756047,11.831502,10.500611,-1.221001,-7.570208,-9.523810,2.197802,8.547009,0.697802,2.661783,0
0.088541,-168.870333,13.529671,141.810992,13.223443,9.035409,2.686203,-9.523810,-7.081807,-1.709402,10.500611,0.697802,2.681319,0
0.089583,-149.160443,-78.004397,158.180223,13.780220,5.128205,6.593407,-10.500611,-4.151404,-5.616606,11.477411,0.209402,2.681319,0
0.090626,-74.329672,-127.446157,171.542861,-5.985348,1.221001,9.523810,-9.035409,0.244200,-8.547009,9.523810,0.697802,2.691087,0
0.091667,17.872528,-147.156047,168.536267,-11.553114,-3.174603,10.989011,-6.593407,4.151404,-10.012210,7.081807,0.209402,2.700855,0
0.092708,103.727475,-163.525278,127.112091,11.274725,-7.081807,10.500611,-2.686203,7.570208,-9.523810,3.174603,0.209402,2.671551,0
0.093750,143.147256,-167.868136,41.591210,10.717949,-9.035409,9.035409,1.221001,10.012210,-8.058608,-0.244200,0.697802,2.661783,0
0.094792,153.169234,-158.180223,-49.274726,11.274725,-10.012210,6.105006,5.616606,11.477411,-5.128205,-4.639805,0.697802,2.652015,0
0.095833,169.538465,-100.720881,-116.087915,-9.326007,-9.523810,2.197802,8.547009,10.500611,-1.221001,-7.570208,0.697802,2.661783,0
0.096875,169.872531,-11.859341,-140.808794,-10.439560,-7.570208,-1.709402,10.989011,8.547009,2.686203,-9.523810,0.697802,2.671551,0
0.097917,151.164839,79.674727,-157.846157,-10.996337,-4.151404,-5.616606,11.477411,5.128205,6.593407,-10.012210,-0.278999,2.691087,0
0.098958,76.000002,128.782420,-170.206597,8.490842,-0.244200,-8.547009,10.012210,0.732601,9.523810,-8.547009,0.697802,2.759463,0
0.100000,-17.204396,148.826377,-168.202202,15.172161,4.151404,-10.012210,7.570208,-3.174603,10.989011,-6.105006,0.209402,2.681319,0
0.101042,-102.725277,165.195608,-127.112091,-10.439560,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.197802,0.697802,2.671551,0
0.102084,-141.142860,169.204399,-40.923078,-8.212454,10.012210,-8.058608,-0.244200,-9.035409,9.035409,1.709402,0.697802,2.700855,0
0.103125,-151.832970,159.182421,50.610990,-9.604396,10.989011,-5.128205,-4.639805,-10.012210,6.105006,5.616606,0.209402,2.661783,0
0.104167,-168.536267,101.723079,117.090113,11.274725,10.500611,-1.221001,-8.058608,-9.523810,2.197802,8.547009,0.697802,2.661783,0
0.105208,-168.536267,12.527473,142.145058,12.109890,8.547009,2.686203,-9.035409,-7.570208,-1.709402,10.500611,0.697802,2.681319,0
0.106251,-148.158245,-78.672529,158.514289,12.945055,5.616606,6.593407,-10.500611,-3.663004,-5.616606,11.477411,0.697802,2.681319,0
0.107291,-73.327474,-127.780223,170.874729,-5.985348,1.221001,9.523810,-9.035409,-0.244200,-8.058608,9.523810,0.697802,2.671551,0
0.108333,18.874726,-146.821981,169.204399,-11.274725,-3.174603,10.989011,-6.593407,4.151404,-10.012210,7.081807,0.697802,2.681319,0
0.109375,104.395607,-163.859344,126.443959,13.223443,-6.593407,10.989011,-2.197802,7.570208,-9.523810,3.174603,0.209402,2.720391,0
0.110417,143.147256,-167.868136,40.254946,13.223443,-9.035409,9.523810,1.709402,10.012210,-8.058608,-0.244200,0.697802,2.671551,0
0.111458,153.169234,-157.846157,-49.942858,10.996337,-10.500611,6.105006,5.616606,10.989011,-5.128205,-4.639805,0.209402,2.661783,0
0.112500,170.206597,-100.052749,-116.087915,-9.047619,-9.523810,2.197802,9.035409,10.500611,-1.221001,-7.570208,0.209402,2.671551,0
0.113541,169.872531,-10.523077,-141.142860,-12.109890,-7.570208,-1.709402,10.500611,10.500611,2.686203,-9.523810,0.697802,2.681319,0
0.114584,150.496707,81.010991,-157.846157,-11.553114,-4.639805,-5.616606,11.477411,5.128205,6.593407,-10.012210,0.697802,2.681319,0
0.115625,73.995606,129.784618,-170.540663,8.212454,-0.244200,-9.035409,10.012210,1.221001,9.523810,-8.547009,0.697802,2.671551,0
0.116666,-17.872528,148.826377,-167.868136,13.501832,4.151404,-10.012210,7.081807,-3.174603,10.989011,-5.616606,1.186203,2.671551,0
0.117709,-103.059343,165.529674,-125.107695,-10.996337,7.570208,-10.012210,3.663004,-6.593407,10.989011,-2.197802,0.697802,2.661783,0
0.118750,-141.810992,169.204399,-39.586814,-10.161172,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,0.697802,2.671551,0
0.119791,-151.498904,158.848355,51.613188,-8.490842,11.477411,-5.128205,-4.151404,-10.012210,6.105006,5.616606,0.209402,2.652015,0
0.120833,-168.870333,100.720881,117.090113,12.109890,10.500611,-1.221001,-7.570208,-9.523810,2.197802,8.547009,0.209402,2.671551,0
0.121875,-168.870333,11.859341,142.145058,11.831502,8.547009,2.686203,-9.523810,-7.081807,-1.709402,10.500611,0.209402,2.691087,0
0.122917,-148.826377,-80.008793,158.514289,12.945055,5.128205,7.081807,-10.500611,-4.151404,-6.105006,10.989011,0.209402,2.739927,0
0.123958,-71.991210,-128.448355,171.542861,-8.212454,1.221001,9.523810,-9.523810,0.244200,-8.547009,10.012210,0.209402,2.681319,0
0.125000,19.542858,-147.156047,168.536267,-12.109890,-2.686203,10.989011,-6.593407,4.151404,-9.523810,7.081807,0.209402,2.681319,0
0.126042,104.729673,-164.193410,125.775827,12.945055,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.174603,0.697802,2.671551,0
0.127083,143.147256,-167.534070,40.254946,12.388278,-9.035409,9.035409,1.221001,10.012210,-8.058608,-0.732601,0.697802,2.661783,0
0.128125,153.169234,-157.178025,-50.945056,11.553114,-10.500611,6.105006,5.616606,10.989011,-5.128205,-4.639805,0.697802,2.652015,0
0.129166,169.872531,-99.384618,-116.421981,-9.326007,-9.523810,2.686203,9.035409,10.500611,-1.221001,-7.570208,0.209402,2.691087,0
0.130210,169.204399,-9.520879,-141.476926,-9.882784,-7.570208,-1.709402,10.989011,8.058608,2.686203,-9.523810,0.209402,2.691087,0
0.131251,149.828575,82.347255,-157.846157,-9.326007,-4.151404,-6.105006,11.477411,5.128205,6.593407,-10.012210,0.209402,2.681319,0
0.132292,73.327474,129.450552,-170.540663,8.769231,-0.244200,-9.035409,10.012210,1.221001,9.523810,-9.035409,0.697802,2.681319,0
0.133333,-18.540660,148.492311,-167.868136,12.945055,3.663004,-10.012210,7.570208,-3.174603,10.989011,-6.105006,0.697802,2.671551,1
0.134379,-103.727475,165.863740,-123.437365,-11.553114,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.197802,0.209402,2.661783,1
0.135420,-141.810992,168.870333,-37.248352,-13.223443,10.012210,-8.058608,-0.244200,-9.035409,9.035409,1.709402,0.209402,2.661783,1
0.136459,-151.832970,158.848355,52.949452,-9.882784,10.989011,-5.128205,-4.639805,-10.012210,6.105006,5.616606,0.697802,2.652015,1
0.137500,-169.538465,99.718684,117.424178,11.831502,10.500611,-1.221001,-7.570208,-9.523810,2.197802,8.547009,0.697802,2.652015,1
0.138542,-168.870333,10.857143,142.813190,11.831502,8.547009,2.686203,-9.523810,-7.081807,-1.709402,10.500611,0.697802,2.671551,1
0.139583,-148.826377,-81.345057,158.848355,12.388278,5.128205,7.081807,-10.500611,-4.151404,-6.105006,10.989011,0.209402,2.681319,1
0.140625,-71.657144,-129.116486,171.542861,-6.820513,1.221001,9.523810,-9.035409,0.244200,-8.547009,10.012210,0.209402,2.769231,1
0.141667,20.879121,-147.490113,168.536267,-10.717949,-3.174603,10.989011,-6.593407,4.151404,-10.012210,6.593407,0.697802,2.681319,1
0.142708,105.063739,-164.527476,124.773629,12.945055,-6.593407,10.989011,-2.686203,7.570208,-9.523810,3.174603,0.697802,2.671551,1
0.143750,143.481322,-167.868136,39.252748,12.388278,-9.035409,9.523810,1.221001,10.012210,-8.058608,-0.732601,0.209402,2.671551,1
0.144791,153.169234,-157.178025,-52.281320,10.996337,-10.012210,6.105006,5.616606,11.477411,-5.128205,-4.639805,0.209402,2.661783,1
0.145833,170.540663,-98.048354,-116.756047,-9.882784,-9.523810,2.197802,8.547009,10.500611,-0.732601,-7.570208,0.697802,2.661783,1
0.146875,170.206597,-9.186813,-141.142860,-9.882784,-7.570208,-1.709402,10.989011,8.058608,2.686203,-9.523810,0.697802,2.681319,1
0.147917,149.828575,83.015386,-157.512091,-10.717949,-4.151404,-6.105006,11.965812,5.128205,6.593407,-10.012210,0.697802,2.671551,1
0.148958,71.991210,130.118684,-170.874729,9.326007,0.244200,-8.547009,10.500611,0.732601,10.012210,-8.547009,0.697802,2.671551,1
0.150000,-19.876924,148.492311,-167.534070,13.501832,4.151404,-10.012210,7.570208,-3.174603,10.989011,-5.616606,0.697802,2.691087,1
0.151041,-103.727475,165.863740,-123.437365,-9.604396,8.058608,-10.012210,3.663004,-6.593407,10.500611,-2.197802,0.697802,2.671551,1
0.152083,-141.810992,169.204399,-37.916484,-11.274725,10.500611,-8.058608,-0.244200,-8.547009,9.035409,1.709402,0.209402,2.661783,1
0.153125,-152.167036,158.514289,53.617584,-10.161172,11.477411,-5.128205,-4.639805,-10.012210,6.105006,6.105006,0.209402,2.661783,1
0.154167,-169.204399,99.050552,117.758244,11.831502,10.500611,-1.221001,-8.058608,-9.523810,2.197802,8.547009,0.209402,2.632479,1
0.155208,-168.536267,10.189011,142.813190,11.553114,8.547009,2.686203,-10.012210,-7.081807,-1.709402,10.500611,0.209402,2.671551,1
0.156250,-148.158245,-82.013189,158.514289,12.109890,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.989011,0.209402,2.681319,1
0.157291,-69.652749,-129.116486,171.208795,-7.934066,0.732601,10.012210,-9.035409,-0.244200,-9.035409,9.523810,0.697802,2.671551,1
0.158334,21.547253,-147.490113,168.870333,-10.717949,-3.174603,10.989011,-6.593407,4.151404,-10.012210,7.081807,0.697802,2.681319,1
0.159375,105.063739,-164.861542,124.105497,13.501832,-6.593407,10.989011,-2.197802,7.570208,-9.523810,3.174603,0.697802,2.661783,1
0.160416,143.147256,-167.868136,37.916484,14.893773,-9.035409,9.035409,1.709402,10.012210,-8.058608,-0.732601,-0.278999,2.671551,1
0.161458,153.503300,-157.512091,-52.949452,12.388278,-10.012210,6.105006,5.616606,11.477411,-5.128205,-4.151404,0.697802,2.652015,1
0.162500,170.540663,-97.714288,-116.421981,-9.882784,-9.523810,2.197802,8.547009,10.500611,-1.221001,-7.570208,0.209402,2.661783,1
0.163541,169.872531,-8.184616,-141.810992,-9.604396,-7.570208,-1.709402,10.989011,8.547009,2.686203,-9.523810,0.697802,2.681319,1
0.164583,149.494509,83.683518,-157.512091,-10.996337,-4.151404,-5.616606,11.477411,5.128205,7.081807,-10.012210,0.697802,2.671551,1
0.165625,70.989013,130.786816,-170.206597,9.604396,-0.244200,-8.547009,10.012210,1.221001,9.523810,-8.547009,0.697802,2.671551,1
0.166667,-20.879121,148.826377,-167.200004,12.109890,4.151404,-10.012210,7.570208,-3.174603,10.989011,-6.105006,0.697802,2.671551,1
0.167708,-103.727475,166.531872,-122.435168,-11.553114,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.197802,0.697802,2.661783,1
0.168750,-142.145058,169.538465,-36.580221,-12.388278,10.012210,-8.058608,-0.732601,-9.035409,9.035409,1.221001,0.697802,2.652015,1
0.169792,-152.167036,158.514289,53.951650,-9.326007,11.477411,-5.128205,-4.639805,-10.012210,5.616606,6.105006,0.697802,2.652015,1
0.170833,-169.872531,98.048354,118.092310,12.666667,10.500611,-1.221001,-8.058608,-9.035409,2.197802,8.547009,0.697802,2.671551,1
0.171875,-199.938466,-19.208792,110.074728,-29.648352,8.058608,2.197802,-12.942613,-6.593407,-1.221001,9.035409,-3.209402,2.681319,1
0.172916,-144.817586,-83.683518,145.485718,29.926740,4.151404,6.593407,-17.826618,-2.686203,-5.128205,9.035409,-8.581807,2.788767,1
0.173958,-68.984617,-129.116486,160.852751,-10.717949,0.244200,8.547009,-18.315018,1.221001,-7.081807,7.570208,-11.023810,2.945055,1
0.175000,23.551649,-140.474728,171.208795,-14.893773,-3.663004,10.012210,-16.849817,4.151404,-8.547009,5.616606,-11.512210,3.101343,1
0.176042,103.059343,-165.863740,140.474728,12.945055,-7.570208,10.500611,-10.989011,8.547009,-9.035409,1.709402,-10.047009,3.111111,1
0.177083,144.817586,-170.540663,51.613188,13.501832,-10.012210,9.035409,-1.709402,10.989011,-7.570208,-1.709402,-3.697802,3.003663,1
0.178126,160.852751,-155.841762,-34.241759,8.769231,-10.012210,6.105006,7.081807,10.500611,-5.128205,-4.151404,2.163004,2.827839,1
0.179166,171.542861,-96.043958,-108.070332,-5.985348,-8.058608,2.686203,14.407814,9.523810,-2.197802,-5.616606,8.023810,2.749695,1
0.180208,162.857146,-6.180220,-137.134069,-10.439560,-6.593407,-0.732601,19.291819,7.570208,2.197802,-7.570208,10.954212,2.827839,1
0.181254,150.830773,92.369233,-149.494509,-12.388278,-2.686203,-5.128205,20.268620,3.663004,6.105006,-7.570208,11.931013,2.954823,1
0.182293,72.325276,128.782420,-164.861542,11.553114,1.709402,-6.593407,19.291819,-0.244200,8.058608,-5.616606,12.907814,3.013431,1
0.183333,-20.210989,139.138465,-168.536267,16.842491,5.128205,-8.547009,17.338217,-3.663004,9.035409,-3.174603,12.907814,3.052503,1
0.184379,-109.072530,162.189015,-131.120882,-10.717949,9.035409,-9.523810,11.965812,-7.570208,10.500611,-0.732601,10.954212,3.081807,1
0.185420,-143.147256,176.887916,-50.276924,-12.666667,10.989011,-8.058608,3.174603,-9.523810,9.035409,2.686203,7.535409,3.013431,1
0.186459,-157.846157,159.850553,31.235166,-5.428571,10.989011,-4.639805,-5.616606,-9.523810,5.616606,5.616606,-0.767399,2.808303,1
0.187500,-166.197806,99.050552,104.729673,6.263736,9.523810,-1.221001,-13.431013,-8.547009,2.686203,7.570208,-6.139805,2.710623,1
0.188541,-163.859344,3.173626,142.813190,14.058608,8.058608,1.709402,-18.315018,-6.593407,-0.732601,9.035409,-9.070208,2.857143,1
0.189583,-151.832970,-90.030771,153.837366,14.336996,4.151404,6.105006,-19.291819,-2.686203,-4.639805,8.547009,-10.535409,2.993895,1
0.190626,-71.323079,-126.443959,165.863740,-8.490842,-0.732601,8.058608,-17.826618,1.709402,-7.081807,6.593407,-11.512210,3.032967,1
0.191667,23.551649,-136.131871,165.863740,-13.223443,-4.151404,9.523810,-15.873016,5.128205,-8.547009,4.639805,-10.535409,3.072039,1
0.192708,111.076926,-161.520883,131.789014,15.728938,-7.570208,10.989011,-10.989011,8.547009,-9.035409,2.197802,-9.558608,3.101343,1
0.193750,143.147256,-177.221982,53.617584,13.501832,-9.523810,9.035409,-1.709402,10.500611,-8.058608,-1.221001,-4.186203,3.003663,1
0.194792,158.180223,-157.846157,-28.228572,6.542125,-9.523810,5.616606,7.081807,10.500611,-4.639805,-4.151404,1.186203,2.798535,1
0.195833,167.200004,-95.709892,-105.063739,-4.036630,-9.035409,2.686203,14.896215,9.523810,-1.221001,-6.105006,7.535409,2.691087,1
0.196875,166.865938,-0.501099,-142.813190,-11.553114,-7.081807,-0.732601,19.291819,7.570208,1.709402,-7.570208,10.954212,2.837607,1
0.197917,153.169234,91.032969,-152.501102,-11.274725,-2.686203,-4.639805,20.268620,3.663004,5.616606,-8.547009,11.931013,2.954823,1
0.198958,72.659342,127.446157,-163.859344,10.717949,1.709402,-6.593407,18.803419,-0.732601,8.058608,-5.128205,12.907814,2.974359,1
0.200000,-23.217583,138.804399,-163.859344,17.120879,5.128205,-8.547009,16.849817,-4.151404,9.523810,-3.663004,12.907814,3.032967,1
0.201042,-109.072530,164.193410,-130.786816,-11.553114,8.547009,-9.523810,12.454212,-7.570208,10.012210,-0.732601,10.954212,3.081807,1
0.202083,-141.476926,177.890114,-52.615386,-10.996337,10.500611,-7.570208,3.174603,-9.523810,9.035409,2.686203,6.070208,3.013431,1
0.203125,-156.509894,157.846157,30.567034,-5.985348,10.989011,-4.639805,-6.105006,-9.523810,5.128205,5.616606,-0.278999,2.896215,1
0.204167,-166.197806,97.046156,107.068134,7.098901,10.012210,-1.221001,-13.431013,-8.058608,2.197802,7.081807,-6.628205,2.720391,1
0.205208,-165.529674,2.505495,143.815388,14.058608,8.058608,2.197802,-17.826618,-6.593407,-0.732601,9.035409,-10.047009,2.866911,1
0.206250,-151.498904,-89.362639,153.503300,13.223443,3.663004,6.105006,-18.803419,-2.686203,-4.639805,8.547009,-10.535409,2.945055,1
0.207291,-69.652749,-126.443959,165.529674,-9.047619,-0.732601,8.058608,-17.338217,1.709402,-6.593407,6.105006,-11.023810,2.993895,1
0.208333,25.556045,-137.134069,165.863740,-14.058608,-4.151404,9.035409,-15.384615,5.128205,-8.547009,4.639805,-11.023810,3.032967,1
0.209375,110.074728,-162.523081,132.457146,13.780220,-7.570208,10.500611,-10.989011,8.547009,-9.035409,2.197802,-9.558608,3.091575,1
0.210417,142.145058,-175.885718,53.283518,13.501832,-9.523810,9.035409,-2.197802,10.500611,-7.570208,-1.221001,-3.697802,2.993895,1
0.211458,157.846157,-156.843960,-29.230770,7.655678,-9.523810,5.616606,7.081807,10.500611,-4.151404,-4.151404,1.674603,2.798535,1
0.212500,167.868136,-95.375826,-106.065936,-4.593407,-8.547009,2.686203,14.896215,9.523810,-1.709402,-6.105006,8.023810,2.749695,1
0.213542,166.865938,-1.503297,-142.479124,-10.717949,-6.593407,-0.732601,19.291819,7.570208,2.197802,-7.570208,10.954212,2.847375,1
0.214584,152.167036,91.032969,-151.832970,-10.996337,-2.686203,-4.639805,20.268620,3.663004,6.105006,-7.570208,11.931013,2.945055,1
0.215625,70.989013,127.780223,-163.859344,10.996337,1.709402,-7.081807,18.803419,-0.732601,7.570208,-5.128205,12.907814,3.003663,1
0.216667,-24.219781,138.470333,-164.861542,14.893773,5.128205,-8.058608,16.849817,-3.663004,9.035409,-3.174603,12.907814,3.032967,1
0.217708,-108.404398,164.527476,-130.452750,-11.831502,8.547009,-9.523810,11.965812,-7.081807,10.500611,-0.732601,10.954212,3.072039,1
0.218750,-141.142860,177.556048,-51.947254,-11.274725,10.500611,-8.058608,2.686203,-9.523810,8.547009,2.686203,5.581807,2.974359,1
0.219792,-157.512091,157.846157,31.235166,-5.985348,10.500611,-4.639805,-6.105006,-9.523810,5.128205,5.616606,-0.278999,2.778999,1
0.220833,-166.865938,96.712090,107.068134,7.098901,9.523810,-1.709402,-13.431013,-8.547009,2.686203,7.570208,-6.139805,2.700855,1
0.221875,-165.195608,2.505495,143.815388,13.501832,8.058608,1.709402,-17.826618,-6.593407,-1.221001,8.547009,-9.070208,2.837607,1
0.222916,-150.830773,-90.364837,153.503300,13.780220,3.663004,6.105006,-18.803419,-2.686203,-4.639805,8.547009,-11.512210,2.974359,1
0.223958,-69.652749,-126.778025,165.195608,-7.655678,-0.732601,8.058608,-17.338217,1.709402,-6.593407,6.593407,-11.512210,2.993895,1
0.225000,25.221979,-137.134069,166.197806,-13.501832,-3.663004,9.523810,-15.384615,5.128205,-8.058608,4.639805,-11.512210,3.042735,1
0.226042,110.408794,-162.857146,132.123080,14.336996,-7.570208,10.500611,-10.989011,8.058608,-9.035409,2.197802,-9.558608,3.130647,1
0.227083,142.813190,-175.885718,52.949452,11.274725,-9.523810,9.035409,-2.197802,10.500611,-7.570208,-1.221001,-4.186203,2.974359,1
0.228125,158.848355,-156.843960,-29.898902,6.542125,-10.012210,5.616606,7.570208,10.012210,-4.151404,-4.639805,1.674603,2.749695,1
0.229166,168.536267,-94.373628,-106.400002,-4.593407,-8.547009,2.686203,14.896215,9.035409,-1.221001,-6.105006,8.023810,2.671551,1
0.230209,165.529674,-0.501099,-142.813190,-11.274725,-6.593407,-0.732601,19.291819,8.058608,1.709402,-7.570208,10.954212,2.798535,1
0.231255,151.164839,93.037365,-152.167036,-10.717949,-2.197802,-4.639805,19.780220,3.663004,6.105006,-7.081807,11.931013,2.925519,1
0.232291,70.654947,128.448355,-163.525278,11.553114,1.709402,-7.081807,18.803419,-0.732601,8.058608,-5.128205,12.907814,2.954823,1
0.233333,-23.885715,138.470333,-164.527476,16.842491,5.128205,-8.058608,16.849817,-4.151404,9.035409,-3.174603,12.907814,3.013431,1
0.234388,-110.074728,165.863740,-127.780223,-11.274725,9.035409,-9.523810,12.454212,-7.570208,10.012210,-0.732601,10.954212,3.052503,1
0.235417,-141.142860,177.556048,-51.613188,-11.553114,10.500611,-7.570208,3.174603,-9.035409,8.547009,2.197802,5.581807,2.964591,1
0.236458,-157.178025,157.846157,31.569231,-6.263736,10.500611,-4.151404,-6.105006,-9.523810,5.616606,5.616606,2.163004,2.769231,1
0.237500,-166.531872,96.043958,107.068134,6.263736,9.523810,-1.709402,-13.919414,-8.058608,2.686203,7.570208,-6.628205,2.681319,1
0.238542,-164.861542,1.503297,144.149454,12.945055,7.570208,1.709402,-17.826618,-6.105006,-0.732601,8.547009,-9.558608,2.798535,1
0.239583,-150.162641,-90.030771,153.503300,12.945055,3.663004,6.105006,-18.803419,-2.197802,-4.639805,8.547009,-10.535409,2.915751,1
0.240625,-68.650551,-126.778025,165.529674,-9.047619,-0.732601,8.058608,-17.338217,1.221001,-7.081807,6.105006,-11.023810,2.945055,1
0.241667,25.890110,-138.136267,165.863740,-13.501832,-4.151404,9.523810,-15.873016,5.128205,-8.058608,4.151404,-11.023810,3.003663,1
0.242708,110.408794,-163.191212,130.118684,14.058608,-7.570208,10.500611,-10.989011,8.547009,-9.523810,2.197802,-9.070208,3.052503,1
0.243750,142.479124,-175.885718,51.947254,14.336996,-9.523810,8.547009,-1.709402,10.500611,-7.570208,-1.709402,-3.697802,2.984127,1
0.244791,158.514289,-156.175828,-30.232968,6.820513,-9.523810,5.128205,7.081807,10.500611,-4.151404,-4.151404,1.186203,2.759463,1
0.245834,168.536267,-94.373628,-106.400002,-4.593407,-8.547009,2.686203,14.896215,9.035409,-1.221001,-6.105006,7.535409,2.691087,1
0.246875,166.531872,-0.167033,-142.813190,-10.439560,-6.593407,-0.732601,19.291819,7.081807,1.709402,-7.570208,10.465812,2.847375,1
0.247916,151.498904,91.701101,-152.501102,-13.223443,-2.197802,-4.639805,19.780220,3.174603,6.105006,-7.081807,11.442613,2.905983,1
0.248958,70.320881,128.448355,-163.859344,10.439560,1.709402,-7.081807,18.315018,-0.732601,8.058608,-5.128205,12.907814,2.945055,1
0.250000,-24.219781,138.804399,-164.527476,15.450549,5.128205,-8.058608,16.849817,-4.151404,9.035409,-3.174603,12.907814,2.993895,1
0.251041,-110.074728,164.193410,-137.134069,-11.831502,8.547009,-9.523810,10.012210,-7.081807,10.500611,-1.709402,8.512210,3.013431,1
0.252083,-132.791212,182.901103,-53.951650,-15.172161,9.523810,-7.570208,-0.244200,-9.035409,9.035409,1.709402,1.186203,2.866911,1
0.253125,-153.837366,162.189015,45.600001,-9.047619,10.989011,-4.151404,-6.105006,-10.012210,5.128205,6.593407,0.697802,2.681319,1
0.254167,-168.536267,90.364837,129.116486,11.831502,10.500611,-0.244200,-8.547009,-9.035409,1.221001,9.523810,0.209402,2.661783,1
0.255208,-174.549454,-6.180220,155.507696,12.109890,8.058608,2.197802,-8.547009,-6.593407,-1.221001,9.523810,0.209402,2.652015,1
0.256250,-142.813190,-80.676925,156.843960,8.490842,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.523810,0.209402,2.554335,1
0.257291,-64.641760,-123.437365,159.516487,-5.150183,0.732601,9.523810,-8.547009,0.732601,-8.547009,9.035409,0.209402,2.554335,1
0.258334,26.558242,-144.483520,163.191212,-11.831502,-3.174603,11.477411,-7.081807,4.151404,-10.012210,7.081807,0.209402,2.622711,1
0.259375,103.059343,-173.213191,129.784618,14.893773,-6.593407,10.500611,-2.197802,7.570208,-9.035409,2.686203,0.209402,2.632479,1
0.260416,142.479124,-170.206597,41.925276,14.336996,-9.035409,8.058608,2.197802,10.012210,-7.081807,-1.709402,0.209402,2.554335,1
0.261458,153.503300,-151.832970,-59.964837,12.388278,-10.500611,5.128205,6.105006,10.989011,-4.151404,-5.616606,0.697802,2.525031,1
0.262500,172.545059,-88.694507,-126.778025,-11.831502,-9.035409,1.709402,8.547009,9.523810,-0.732601,-7.570208,0.697802,2.564103,1
0.263541,169.538465,-6.514286,-141.142860,-6.542125,-6.593407,-1.709402,9.523810,7.570208,2.686203,-9.035409,0.209402,2.573871,1
0.264583,145.151652,80.342859,-152.167036,-10.717949,-3.663004,-5.616606,11.477411,4.639805,7.081807,-9.523810,0.209402,2.622711,1
