1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-157.512091,-16.870330,197.934070,-5.985348,9.035409,-1.709402,-7.081807,-9.035409,2.197802,7.570208,0.209402,3.482295,0
0.001042,-122.101102,-116.421981,193.591213,16.564103,7.570208,1.709402,-8.547009,-7.081807,-1.221001,9.035409,-0.278999,3.501832,0
0.002083,-59.296705,-190.918686,166.197806,29.648352,4.639805,5.616606,-9.523810,-4.151404,-5.128205,9.523810,0.209402,3.492063,0
0.003125,49.274726,-203.279125,148.158245,1.809524,0.732601,8.058608,-8.547009,-0.244200,-7.570208,8.547009,-0.278999,3.492063,0
0.004167,141.476926,-189.248356,99.384618,-17.120879,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.492063,0
0.005209,194.259345,-164.861542,15.868132,-13.780220,-6.105006,9.523810,-2.686203,6.593407,-9.035409,2.686203,-0.767399,3.560440,0
0.006250,201.608796,-135.797805,-89.028573,12.388278,-8.547009,8.058608,0.732601,8.547009,-7.570208,-0.732601,-0.767399,3.511600,0
0.007292,176.887916,-81.679123,-171.542861,28.534799,-9.035409,5.616606,4.151404,9.523810,-4.639805,-4.151404,-2.232601,3.511600,0
0.008334,155.507696,14.531868,-200.272532,9.882784,-9.035409,1.709402,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.550672,0
0.009375,119.428574,114.083519,-196.263741,-12.109890,-7.570208,-1.709402,9.035409,7.081807,2.197802,-8.547009,0.209402,3.511600,0
0.010417,56.624177,188.914290,-169.204399,-24.637363,-4.151404,-5.128205,10.012210,4.151404,5.616606,-8.058608,-0.278999,3.492063,0
0.011458,-51.947254,200.606598,-150.162641,2.087912,-0.732601,-7.570208,8.547009,1.221001,8.058608,-8.547009,0.209402,3.482295,0
0.012500,-144.817586,186.575828,-101.389013,23.245421,3.174603,-9.035409,6.593407,-2.686203,9.035409,-5.616606,-0.278999,3.492063,0
0.013542,-196.597807,161.854949,-18.874726,18.512821,6.593407,-9.035409,3.174603,-6.105006,9.523810,-2.686203,0.209402,3.482295,0
0.014583,-203.613191,132.791212,85.687914,-4.315018,8.547009,-8.058608,-0.244200,-8.058608,8.058608,1.221001,-2.721001,3.511600,0
0.015625,-179.226378,79.340661,169.204399,-23.523810,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.639805,-0.767399,3.570208,0
0.016667,-157.846157,-16.536264,197.934070,-4.871795,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,-0.767399,3.501832,0
0.017708,-121.767036,-116.421981,193.591213,17.399267,7.570208,1.709402,-8.547009,-7.081807,-1.709402,9.035409,-0.278999,3.570208,0
0.018750,-59.296705,-191.252752,166.531872,26.586081,4.151404,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.501832,0
0.019792,50.276924,-202.945059,147.824179,0.974359,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.492063,0
0.020834,142.145058,-188.914290,98.716486,-17.956044,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,0.209402,3.482295,0
0.021875,193.925279,-164.527476,15.534066,-14.615385,-6.105006,9.523810,-2.686203,6.105006,-9.035409,2.686203,-0.278999,3.482295,0
0.022917,201.274730,-133.793410,-88.026376,9.604396,-8.058608,8.058608,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.501832,0
0.023958,176.553850,-81.679123,-171.208795,28.256410,-9.035409,5.616606,4.151404,9.523810,-4.639805,-4.151404,-0.278999,3.492063,0
0.025000,154.839564,13.863737,-200.606598,10.717949,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,-0.767399,3.550672,0
0.026041,119.428574,114.751651,-196.597807,-10.161172,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.547009,-0.278999,3.511600,0
0.027083,56.624177,188.914290,-169.204399,-25.472527,-4.151404,-5.128205,9.523810,4.639805,5.616606,-9.035409,-2.721001,3.511600,0
0.028125,-53.283518,200.940664,-150.162641,2.644689,-0.732601,-7.570208,8.547009,0.732601,8.058608,-8.058608,0.209402,3.531136,0
0.029167,-144.817586,186.575828,-101.389013,22.688645,3.174603,-9.035409,6.105006,-2.197802,9.035409,-5.616606,0.209402,3.492063,0
0.030208,-196.597807,162.189015,-18.540660,18.791209,6.593407,-9.523810,2.686203,-6.105006,10.012210,-2.197802,-0.278999,3.482295,0
0.031250,-203.613191,132.791212,86.356046,-5.428571,8.547009,-8.058608,-0.244200,-8.547009,8.058608,1.221001,0.209402,3.492063,0
0.032292,-178.892312,79.340661,169.538465,-24.080586,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,-0.278999,3.492063,0
0.033334,-157.846157,-17.538462,197.934070,-5.428571,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.570208,0.209402,3.492063,0
0.034375,-122.435168,-117.424178,192.923081,17.120879,7.570208,2.197802,-8.547009,-7.081807,-1.709402,9.035409,-1.744200,3.521368,0
0.035416,-58.962639,-191.586817,165.863740,25.194139,4.639805,5.616606,-9.523810,-3.663004,-5.128205,9.523810,-0.278999,3.511600,0
0.036459,50.276924,-203.279125,148.158245,0.417582,1.221001,8.058608,-8.058608,-0.732601,-7.570208,8.547009,-0.278999,3.501832,0
0.037500,142.145058,-188.580224,98.382420,-16.842491,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.531136,0
0.038550,194.259345,-164.193410,13.863737,-12.945055,-6.105006,9.523810,-2.686203,6.593407,-9.035409,2.686203,-0.278999,3.501832,0
0.039590,200.940664,-135.129673,-90.698903,9.604396,-8.547009,8.058608,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.492063,0
0.040629,176.553850,-81.010991,-172.545059,28.256410,-9.035409,5.616606,4.151404,9.035409,-4.639805,-4.151404,-0.278999,3.492063,0
0.041674,155.173630,16.870330,-200.606598,10.439560,-9.035409,1.709402,7.570208,9.035409,-1.221001,-7.570208,-0.278999,3.492063,0
0.042716,118.426376,116.087915,-195.929675,-12.109890,-7.081807,-1.709402,9.035409,7.081807,2.197802,-8.547009,0.209402,3.511600,0
0.043757,54.285715,189.582422,-168.536267,-24.915751,-4.151404,-5.128205,10.012210,4.151404,5.616606,-9.035409,0.209402,3.501832,0
0.044794,-54.285715,200.606598,-150.496707,4.315018,-0.732601,-7.570208,8.547009,1.221001,8.058608,-8.058608,0.697802,3.511600,0
0.045833,-145.151652,186.241762,-101.389013,22.131868,2.686203,-9.035409,6.593407,-2.197802,9.035409,-5.616606,-0.278999,3.501832,0
0.046875,-196.597807,162.189015,-17.538462,20.183150,5.616606,-9.035409,3.174603,-6.105006,9.035409,-2.197802,-0.278999,3.492063,0
0.047916,-203.613191,132.791212,86.356046,-4.871795,8.547009,-8.058608,-0.244200,-8.058608,8.058608,1.221001,-0.278999,3.570208,0
0.048959,-178.892312,79.340661,169.538465,-19.347985,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.492063,0
0.050000,-158.180223,-16.870330,197.934070,-5.150183,9.523810,-1.709402,-7.081807,-8.547009,1.709402,7.081807,0.209402,3.482295,0
0.051042,-121.432970,-117.424178,193.257147,16.842491,7.570208,1.709402,-8.547009,-7.081807,-1.709402,8.058608,0.209402,3.511600,0
0.052083,-57.626375,-191.252752,166.197806,29.926740,4.639805,5.616606,-9.523810,-3.663004,-5.128205,9.523810,-0.278999,3.501832,0
0.053126,50.610990,-203.279125,147.824179,-0.417582,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,0.209402,3.492063,0
0.054167,141.810992,-188.914290,97.714288,-17.120879,-2.686203,9.035409,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.492063,0
0.055208,194.259345,-164.527476,14.865934,-13.223443,-6.105006,9.523810,-3.174603,6.593407,-9.035409,2.686203,-0.767399,3.482295,0
0.056250,201.274730,-135.463739,-89.362639,9.604396,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.732601,-0.278999,3.501832,0
0.057292,176.219784,-80.676925,-172.545059,27.978022,-9.035409,5.616606,4.151404,9.035409,-5.128205,-4.151404,-0.278999,3.501832,0
0.058333,155.173630,14.865934,-200.606598,9.047619,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.482295,0
0.059375,119.094508,114.751651,-196.263741,-12.666667,-7.570208,-1.709402,9.035409,7.570208,1.221001,-8.547009,-0.278999,3.511600,0
0.060417,55.956045,189.248356,-169.204399,-24.637363,-4.151404,-5.128205,9.523810,4.639805,5.616606,-9.035409,0.209402,3.501832,0
0.061458,-53.283518,200.940664,-150.162641,2.923077,-0.732601,-7.570208,8.547009,0.732601,8.058608,-8.058608,0.209402,3.492063,0
0.062500,-145.485718,186.241762,-100.720881,22.967033,2.686203,-8.547009,6.593407,-2.686203,9.035409,-5.616606,0.209402,3.482295,0
0.063541,-196.597807,161.854949,-18.540660,18.791209,6.593407,-9.035409,3.174603,-6.105006,9.523810,-2.686203,0.209402,3.472527,0
0.064583,-202.945059,132.457146,86.356046,-4.036630,9.035409,-7.570208,-0.244200,-8.058608,8.058608,0.732601,-0.278999,3.531136,0
0.065625,-178.558246,80.676925,169.204399,-19.626374,9.523810,-5.128205,-3.663004,-8.547009,5.616606,4.151404,-0.278999,3.501832,0
0.066666,-157.846157,-17.538462,197.265938,-5.428571,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,-0.278999,3.492063,0
0.067708,-121.432970,-117.424178,193.591213,17.677656,7.570208,1.709402,-8.547009,-7.081807,-1.709402,9.035409,-0.278999,3.599512,0
0.068750,-57.960441,-191.586817,166.197806,33.267399,4.639805,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.278999,3.501832,0
0.069791,50.945056,-202.945059,147.490113,2.644689,1.221001,8.058608,-8.058608,-0.732601,-7.570208,8.547009,-0.278999,3.482295,0
0.070833,142.813190,-188.580224,98.048354,-18.512821,-2.686203,9.035409,-5.616606,2.686203,-9.035409,6.105006,0.209402,3.492063,0
0.071875,193.925279,-164.193410,14.531868,-14.336996,-6.105006,9.523810,-2.686203,6.105006,-9.035409,2.686203,0.209402,3.482295,0
0.072917,200.940664,-135.797805,-90.030771,9.326007,-8.058608,8.058608,0.732601,8.547009,-7.570208,-0.244200,-0.278999,3.492063,0
0.073958,175.885718,-81.010991,-172.879125,29.369963,-9.035409,5.616606,4.151404,9.035409,-4.639805,-4.151404,-0.278999,3.511600,0
0.075000,155.507696,14.865934,-200.940664,9.604396,-9.035409,1.709402,7.570208,9.035409,-1.709402,-7.081807,-0.767399,3.492063,0
0.076042,119.094508,115.085717,-195.595609,-12.109890,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.547009,-0.278999,3.521368,0
0.077084,55.621979,189.248356,-168.870333,-24.358974,-4.151404,-5.128205,10.012210,4.151404,5.616606,-9.035409,-0.278999,3.511600,0
0.078125,-53.951650,200.940664,-150.162641,2.087912,-0.244200,-8.058608,8.547009,0.732601,8.058608,-8.058608,-0.278999,3.531136,0
0.079166,-145.151652,186.241762,-100.720881,23.523810,2.686203,-9.035409,6.593407,-2.686203,9.035409,-5.616606,-0.278999,3.492063,0
0.080208,-196.597807,162.189015,-17.538462,17.677656,6.593407,-9.035409,3.174603,-6.105006,9.035409,-2.686203,-0.278999,3.472527,0
0.081250,-203.279125,132.791212,87.024178,-4.871795,8.547009,-8.058608,-0.244200,-8.058608,8.058608,0.732601,0.209402,3.492063,0
0.082292,-179.226378,78.672529,170.206597,-24.080586,9.523810,-5.128205,-4.151404,-9.035409,5.128205,4.151404,0.209402,3.482295,0
0.083333,-157.846157,-17.872528,196.597807,-5.428571,9.523810,-1.221001,-7.081807,-9.035409,1.709402,7.570208,-0.278999,3.492063,0
0.084375,-121.098904,-118.092310,193.257147,17.399267,7.570208,1.709402,-9.035409,-6.593407,-1.709402,9.035409,-1.744200,3.521368,0
0.085417,-57.960441,-192.254949,165.529674,29.648352,4.639805,5.616606,-9.523810,-4.151404,-5.128205,9.523810,-0.767399,3.501832,0
0.086458,50.945056,-202.945059,147.490113,1.531136,0.732601,8.058608,-8.058608,-0.732601,-7.570208,8.547009,-0.278999,3.501832,0
0.087500,142.813190,-188.246158,97.714288,-17.120879,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.521368,0
0.088542,194.259345,-164.193410,14.531868,-19.069597,-6.105006,9.035409,-2.686203,6.105006,-9.035409,2.686203,-0.278999,3.472527,0
0.089583,201.274730,-135.129673,-90.364837,9.882784,-8.547009,8.058608,0.732601,8.547009,-7.570208,-0.732601,-0.278999,3.492063,0
0.090625,176.553850,-81.010991,-172.879125,28.534799,-9.035409,5.128205,4.151404,9.523810,-5.128205,-4.151404,-0.278999,3.482295,0
0.091667,154.505498,15.868132,-200.606598,9.047619,-9.035409,1.709402,7.570208,9.035409,-1.221001,-7.081807,0.209402,3.482295,0
0.092708,118.426376,115.085717,-195.595609,-12.666667,-7.570208,-1.221001,9.035409,7.570208,1.709402,-9.035409,-0.278999,3.501832,0
0.093750,55.287913,188.914290,-169.204399,-24.637363,-4.151404,-5.128205,9.523810,4.151404,5.616606,-9.035409,0.209402,3.501832,0
0.094791,-53.951650,200.606598,-150.162641,3.479853,-0.732601,-7.570208,8.547009,0.732601,8.058608,-7.570208,-0.278999,3.550672,0
0.095833,-145.819783,186.909894,-100.720881,23.245421,2.686203,-8.547009,6.105006,-2.686203,9.035409,-5.616606,-0.767399,3.492063,0
0.096876,-196.597807,161.854949,-16.870330,18.512821,7.081807,-9.035409,3.174603,-6.105006,9.035409,-2.197802,-0.767399,3.482295,0
0.097917,-203.279125,132.791212,87.024178,-5.985348,8.547009,-7.570208,-0.732601,-8.058608,8.058608,1.221001,-0.278999,3.482295,0
0.098958,-178.558246,78.672529,170.206597,-24.358974,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,-0.278999,3.482295,0
0.100000,-157.512091,-18.206594,197.934070,-4.871795,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.081807,0.209402,3.472527,0
0.101042,-120.764838,-118.092310,193.591213,16.842491,7.570208,2.197802,-8.547009,-7.081807,-1.709402,8.547009,-0.278999,3.501832,0
0.102083,-57.960441,-191.586817,166.197806,29.926740,4.639805,5.616606,-9.035409,-4.151404,-5.128205,9.523810,0.209402,3.492063,0
0.103125,51.279122,-203.279125,146.821981,1.809524,1.221001,8.058608,-8.547009,-0.244200,-7.570208,8.547009,-0.278999,3.492063,0
0.104167,142.813190,-188.914290,97.380222,-17.956044,-2.686203,9.035409,-6.105006,3.174603,-8.547009,6.105006,-0.278999,3.501832,0
0.105209,194.259345,-164.193410,13.529671,-14.615385,-6.105006,9.523810,-2.686203,6.105006,-9.035409,2.686203,-0.278999,3.482295,0
0.106250,200.940664,-135.129673,-89.362639,9.326007,-8.547009,8.058608,0.732601,8.547009,-7.570208,-0.732601,-0.278999,3.511600,0
0.107291,176.219784,-81.010991,-172.545059,28.813187,-9.523810,5.128205,4.151404,9.523810,-4.639805,-4.151404,-0.278999,3.589744,0
0.108334,155.173630,15.868132,-200.606598,10.439560,-9.035409,1.709402,7.570208,8.547009,-1.221001,-7.081807,-0.278999,3.482295,0
0.109375,118.760442,115.419783,-195.929675,-12.666667,-7.081807,-1.709402,9.035409,7.081807,2.197802,-8.547009,-0.278999,3.511600,0
0.110417,55.287913,189.582422,-169.204399,-25.194139,-4.151404,-5.128205,9.523810,4.639805,5.616606,-9.035409,0.209402,3.501832,0
0.111458,-54.619781,200.606598,-149.828575,2.366300,-0.732601,-7.570208,8.547009,0.732601,8.058608,-8.058608,0.209402,3.492063,0
0.112500,-146.153849,184.571433,-100.052749,23.245421,2.686203,-9.035409,6.593407,-2.686203,9.035409,-5.616606,-0.278999,3.492063,0
0.113542,-197.265938,161.854949,-16.536264,18.512821,6.593407,-9.035409,3.174603,-6.105006,9.523810,-2.686203,-0.278999,3.482295,0
0.114583,-203.279125,132.457146,87.358244,-4.593407,8.547009,-7.570208,-0.244200,-8.058608,8.058608,1.221001,-0.278999,3.540904,0
0.115625,-178.224180,77.670331,169.872531,-23.802198,9.523810,-5.128205,-4.151404,-9.035409,5.128205,4.151404,-0.278999,3.492063,0
0.116667,-157.512091,-18.874726,197.934070,-4.593407,9.035409,-1.709402,-7.570208,-8.547009,1.709402,7.570208,-0.278999,3.501832,0
0.117708,-120.764838,-118.092310,193.591213,16.842491,7.570208,1.709402,-8.547009,-7.081807,-1.709402,9.035409,-0.278999,3.501832,0
0.118750,-57.626375,-191.920883,166.197806,29.648352,4.151404,5.616606,-9.035409,-3.663004,-5.128205,9.523810,-0.278999,3.492063,0
0.119791,51.279122,-202.945059,147.156047,0.417582,1.221001,8.547009,-8.547009,-0.732601,-7.570208,8.058608,-0.278999,3.492063,0
0.120834,143.481322,-188.246158,97.380222,-18.234432,-2.686203,9.523810,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.482295,0
0.121875,193.591213,-164.193410,13.863737,-14.336996,-6.105006,9.523810,-2.686203,6.593407,-9.035409,2.686203,0.209402,3.472527,0
0.122916,200.940664,-135.463739,-90.364837,9.326007,-8.058608,8.058608,0.732601,8.547009,-7.570208,-0.732601,-0.278999,3.501832,0
0.123958,175.217586,-80.676925,-173.547257,29.091575,-9.035409,5.128205,4.151404,9.523810,-4.639805,-4.151404,-0.767399,3.492063,0
0.125000,154.839564,16.536264,-200.940664,9.604396,-9.035409,2.197802,7.570208,9.523810,-1.221001,-7.081807,-0.767399,3.423687,0
0.126042,118.426376,115.753849,-195.595609,-11.553114,-7.570208,-1.709402,9.035409,7.570208,2.197802,-9.035409,-0.767399,3.511600,0
0.127083,54.953847,189.582422,-168.870333,-25.472527,-4.151404,-5.128205,9.523810,4.151404,5.616606,-9.035409,-0.278999,3.521368,0
0.128125,-53.951650,200.940664,-149.828575,3.201465,-0.732601,-7.570208,8.547009,1.221001,8.058608,-8.058608,-0.278999,3.482295,0
0.129167,-146.153849,186.241762,-99.718684,22.967033,2.686203,-9.035409,6.105006,-2.686203,9.035409,-5.616606,-0.278999,3.492063,0
0.130208,-196.597807,162.189015,-16.870330,17.956044,6.593407,-9.035409,2.686203,-6.105006,9.035409,-2.686203,-0.278999,3.472527,0
0.131250,-202.945059,132.457146,88.026376,-6.263736,8.547009,-7.570208,-0.244200,-8.547009,8.058608,1.221001,0.697802,3.492063,0
0.132292,-178.892312,77.670331,170.540663,-23.802198,9.523810,-5.128205,-3.663004,-9.035409,5.128205,4.151404,0.209402,3.482295,0
0.133334,-157.846157,-19.542858,198.268136,-5.428571,9.035409,-1.221001,-7.081807,-8.547009,1.709402,7.570208,0.209402,3.492063,1
0.134375,-121.432970,-118.760442,193.257147,17.677656,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,-0.278999,3.540904,1
0.135416,-57.626375,-190.584620,165.529674,30.483516,4.639805,5.616606,-9.523810,-3.663004,-5.128205,9.523810,-0.278999,3.511600,1
0.136458,52.281320,-202.945059,146.487915,1.809524,1.221001,8.547009,-8.058608,-0.244200,-7.570208,8.547009,-0.278999,3.501832,1
0.137500,143.481322,-188.246158,97.380222,-17.677656,-2.686203,9.035409,-6.105006,3.174603,-8.547009,6.105006,-0.278999,3.560440,1
0.138541,194.259345,-164.193410,13.863737,-14.058608,-6.105006,9.523810,-2.686203,6.105006,-9.035409,2.686203,-0.278999,3.482295,1
0.139583,200.940664,-135.129673,-91.032969,10.161172,-8.547009,8.058608,0.732601,8.547009,-7.570208,-0.732601,-0.278999,3.492063,1
0.140625,175.885718,-80.676925,-173.213191,28.534799,-9.035409,5.128205,4.151404,9.035409,-5.128205,-4.151404,-0.278999,3.482295,1
0.141666,154.839564,16.536264,-200.606598,9.604396,-9.035409,1.709402,7.570208,9.035409,-1.221001,-7.081807,-0.278999,3.482295,1
0.142708,118.426376,115.419783,-195.595609,-13.223443,-7.081807,-1.221001,9.035409,7.570208,2.197802,-9.035409,0.209402,3.511600,1
0.143750,54.285715,189.248356,-169.204399,-24.637363,-4.151404,-5.128205,10.012210,4.151404,5.616606,-9.035409,-0.767399,3.511600,1
0.144792,-54.619781,200.606598,-149.828575,4.593407,-0.732601,-8.058608,8.547009,0.732601,8.058608,-7.570208,-0.278999,3.540904,1
0.145833,-146.153849,186.241762,-99.384618,22.131868,2.686203,-9.035409,6.105006,-2.686203,9.035409,-5.616606,-0.767399,3.501832,1
0.146875,-196.597807,161.854949,-16.202198,18.512821,6.593407,-10.989011,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.492063,1
0.147916,-203.279125,132.791212,88.026376,-5.706960,9.035409,-7.570208,-0.244200,-8.547009,8.058608,0.732601,-0.278999,3.492063,1
0.148959,-178.224180,78.004397,171.542861,-30.483516,9.523810,-5.128205,-4.151404,-9.035409,5.128205,4.639805,-0.278999,3.482295,1
0.150000,-157.512091,-19.208792,197.934070,-4.871795,9.035409,-1.709402,-7.570208,-8.547009,1.709402,7.570208,-0.278999,3.492063,1
0.151041,-121.098904,-118.426376,193.257147,16.842491,7.570208,1.709402,-9.035409,-7.081807,-1.709402,9.035409,0.209402,3.501832,1
0.152083,-57.626375,-191.920883,165.863740,29.926740,4.639805,5.616606,-9.035409,-3.663004,-5.128205,9.523810,-0.278999,3.492063,1
0.153125,52.615386,-203.279125,146.821981,0.974359,0.732601,8.058608,-8.058608,-0.244200,-7.570208,8.547009,-0.278999,3.492063,1
0.154166,143.815388,-188.580224,97.046156,-17.120879,-2.686203,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.501832,1
0.155208,194.593411,-164.861542,12.861539,-9.882784,-6.105006,9.523810,-2.686203,6.593407,-8.547009,2.686203,-0.767399,3.482295,1
0.156250,200.940664,-135.129673,-90.364837,9.326007,-8.058608,8.058608,0.732601,8.547009,-7.570208,-0.244200,-0.767399,3.511600,1
0.157292,176.219784,-80.342859,-173.547257,27.421245,-9.035409,5.616606,4.639805,9.523810,-5.128205,-3.663004,-0.278999,3.501832,1
0.158333,154.839564,16.536264,-200.606598,10.161172,-9.035409,1.709402,7.081807,9.035409,-1.221001,-7.081807,-0.278999,3.482295,1
0.159375,118.426376,116.087915,-195.929675,-11.274725,-7.081807,-1.709402,9.035409,7.081807,2.197802,-8.547009,-0.278999,3.511600,1
0.160417,54.953847,189.916488,-168.536267,-24.915751,-4.151404,-5.128205,10.012210,4.151404,5.616606,-9.523810,0.209402,3.501832,1
0.161459,-54.285715,200.940664,-149.828575,2.923077,-0.244200,-8.058608,8.547009,0.732601,8.058608,-8.058608,0.209402,3.492063,1
0.162500,-146.487915,185.907696,-99.718684,23.523810,3.174603,-9.035409,6.105006,-2.686203,9.035409,-5.616606,0.209402,3.492063,1
0.163541,-197.265938,161.854949,-16.536264,18.512821,6.593407,-9.035409,3.174603,-6.105006,9.035409,-2.197802,-0.278999,3.482295,1
0.164584,-203.947257,132.123080,88.694507,-6.263736,9.035409,-8.058608,-0.244200,-8.058608,7.570208,1.221001,-0.278999,3.531136,1
0.165625,-178.224180,77.670331,170.874729,-23.802198,10.012210,-5.128205,-3.663004,-8.547009,5.128205,4.639805,-0.278999,3.492063,1
0.166666,-157.512091,-19.208792,198.268136,-5.150183,9.035409,-1.709402,-7.081807,-9.035409,1.709402,7.570208,-0.767399,3.501832,1
0.167708,-120.764838,-118.426376,193.257147,23.523810,7.570208,1.709402,-9.035409,-6.593407,-1.709402,9.035409,-0.278999,3.511600,1
0.168750,-56.958243,-192.254949,165.863740,29.926740,4.639805,5.616606,-9.523810,-3.663004,-5.128205,9.523810,-0.278999,3.501832,1
0.169792,52.281320,-202.945059,147.156047,1.252747,1.221001,8.058608,-8.547009,-0.732601,-8.058608,8.547009,-0.278999,3.492063,1
0.170833,144.149454,-188.246158,96.712090,-18.512821,-2.686203,9.035409,-5.616606,3.174603,-8.547009,5.616606,-0.278999,3.482295,1
0.171875,194.259345,-164.527476,13.529671,-14.058608,-6.593407,10.012210,-2.197802,5.128205,-8.547009,1.221001,-0.278999,3.472527,1
0.172917,48.272529,12.861539,18.206594,-26.029304,-27.106227,21.245421,7.081807,28.571429,-21.245421,-6.593407,0.209402,4.449328,1
0.173958,-33.239561,-41.257144,-47.604397,46.351648,-54.456654,30.525031,24.175824,54.945055,-30.036630,-24.175824,0.209402,7.379731,1
0.175000,-27.894506,-35.578023,-42.259342,39.113553,-79.853480,29.059829,51.037851,80.341880,-28.571429,-50.061050,0.209402,10.905983,1
0.176041,58.962639,48.606594,31.903297,-46.630037,-97.435897,16.849817,80.830281,97.435897,-16.361416,-79.853480,-0.278999,8.942613,1
0.177084,55.287913,47.938463,35.578023,-107.040293,-102.808303,-6.105006,109.645910,102.319902,7.081807,-107.692308,0.697802,7.897436,1
0.178125,-11.525275,-17.204396,-38.584616,6.820513,-90.109890,-38.339438,128.693529,89.133089,38.827839,-125.763126,0.209402,12.937729,1
0.179166,-103.059343,-108.738464,-133.125278,132.930403,-62.271062,-66.666667,129.670330,60.805861,67.155067,-124.786325,0.697802,20.000000,1
0.180208,-44.263737,-37.582418,-58.962639,73.912088,-26.617827,-85.714286,112.576313,25.641026,85.225885,-107.692308,1.186203,20.000000,1
0.181251,86.356046,97.380222,76.668134,-44.124542,5.616606,-88.644689,83.272283,-6.593407,87.667888,-77.899878,1.186203,20.000000,1
0.182291,103.727475,114.751651,96.043958,-99.802198,26.617827,-77.899878,52.014652,-26.617827,76.923077,-46.642247,1.674603,10.837607,1
0.183333,-27.560440,-18.206594,-33.907693,44.402930,35.409035,-59.340659,24.664225,-34.920635,57.875458,-19.780220,1.674603,11.111111,1
0.184375,-81.679123,-70.320881,-79.006595,51.919414,35.897436,-38.827839,4.151404,-35.409035,38.339438,0.732601,1.186203,8.112332,1
0.185416,-32.905495,-23.885715,-27.226374,46.351648,27.594628,-18.315018,-7.570208,-27.106227,17.826618,11.965812,0.697802,5.846154,1
0.186458,24.887913,30.901100,29.564836,-35.772894,17.826618,-3.174603,-12.454212,-16.849817,3.174603,16.361416,1.186203,4.478632,1
0.187500,7.516484,10.189011,10.857143,-12.109890,7.081807,7.081807,-13.919414,-6.105006,-7.570208,15.873016,1.186203,3.609280,1
0.188542,14.865934,14.531868,16.870330,-7.377289,-4.639805,14.407814,-8.058608,5.616606,-14.896215,11.477411,0.697802,3.286935,1
0.189583,33.573627,29.564836,31.569231,-40.227106,-15.873016,18.803419,-0.732601,16.361416,-18.803419,4.639805,0.697802,3.638584,1
0.190625,-22.883517,-30.901100,-29.564836,34.937729,-26.129426,18.315018,9.523810,26.617827,-18.315018,-6.105006,0.209402,4.595849,1
0.191667,-58.294507,-64.307694,-63.639562,71.406593,-34.432234,12.942613,23.199023,34.432234,-12.942613,-19.780220,0.697802,5.992674,1
0.192708,4.843956,-1.837363,-7.850550,-4.036630,-37.362637,4.151404,33.943834,36.874237,-3.663004,-30.036630,0.209402,7.750916,1
0.193750,58.294507,53.617584,48.606594,-59.992674,-36.385836,-9.035409,45.665446,35.897436,9.035409,-41.758242,-0.278999,9.528694,1
0.194791,14.197803,9.854945,-0.835165,-0.417582,-27.594628,-23.687424,51.526252,27.106227,23.199023,-47.619048,-0.278999,10.075702,1
0.195833,-64.307694,-65.978023,-79.006595,62.776557,-14.896215,-34.920635,50.061050,13.919414,34.432234,-44.688645,-0.767399,9.968254,1
0.196876,-65.978023,-61.969232,-73.995606,78.644689,1.221001,-42.735043,42.246642,-1.709402,42.246642,-36.874237,-0.278999,9.587302,1
0.197916,34.909891,40.923078,28.896704,-31.875458,15.873016,-45.177045,29.548230,-15.873016,44.200244,-24.175824,-0.278999,8.757021,1
0.198958,70.654947,79.006595,68.650551,-69.457875,25.152625,-39.316239,14.407814,-25.152625,38.339438,-9.035409,0.209402,7.770452,1
0.200000,3.841758,11.525275,3.173626,-3.201465,29.548230,-28.571429,0.244200,-29.059829,28.083028,4.639805,0.697802,6.598291,1
0.201042,-50.610990,-42.927473,-47.938463,45.794872,29.059829,-17.338217,-10.500611,-28.571429,16.849817,14.896215,0.209402,5.504274,1
0.202083,-37.916484,-30.567034,-31.903297,31.597070,23.687424,-4.639805,-17.338217,-22.710623,4.151404,21.733822,0.209402,4.556777,1
0.203125,3.507692,8.184616,9.520879,-4.871795,15.384615,5.616606,-19.291819,-14.896215,-6.105006,23.687424,0.209402,3.960928,1
0.204167,15.868132,18.206594,21.547253,-19.347985,6.593407,12.942613,-17.826618,-5.616606,-13.431013,21.733822,0.209402,3.785104,1
0.205209,23.551649,22.215385,25.556045,-22.967033,-3.174603,18.315018,-13.431013,3.663004,-18.315018,17.338217,0.209402,3.960928,1
0.206250,16.202198,11.859341,15.534066,-13.780220,-11.965812,19.291819,-6.593407,12.454212,-20.268620,10.500611,1.186203,4.459096,1
0.207292,-27.226374,-33.573627,-30.901100,31.040293,-19.291819,18.315018,1.709402,19.291819,-19.291819,2.197802,0.209402,5.064713,1
0.208334,-44.263737,-50.610990,-48.606594,54.981685,-23.687424,13.431013,11.965812,24.175824,-13.431013,-8.058608,0.209402,5.768010,1
0.209376,8.518682,2.839561,2.505495,-4.593407,-25.152625,5.616606,20.268620,25.152625,-6.105006,-16.361416,0.209402,6.461538,1
0.210417,54.953847,49.942858,46.936265,-52.754579,-22.710623,-4.151404,28.083028,22.222222,4.151404,-23.687424,0.209402,6.959707,1
0.211460,17.872528,13.195605,6.514286,-9.882784,-15.384615,-15.384615,31.501832,15.384615,14.896215,-27.594628,0.209402,7.164835,1
0.212500,-47.270331,-48.606594,-56.958243,51.919414,-5.616606,-23.687424,29.548230,5.616606,22.710623,-25.152625,0.209402,7.164835,1
0.213543,-54.619781,-51.613188,-60.298902,58.879121,5.616606,-29.059829,23.199023,-6.105006,28.571429,-18.803419,0.697802,6.842491,1
0.214583,11.859341,17.538462,8.184616,-6.263736,16.361416,-30.525031,14.896215,-16.361416,30.036630,-10.500611,0.209402,6.373626,1
0.215625,54.953847,62.303298,54.285715,-53.589744,23.199023,-26.129426,3.174603,-23.199023,26.129426,1.221001,0.209402,5.826618,1
0.216667,15.534066,22.549451,15.534066,-15.172161,26.129426,-18.315018,-7.081807,-26.129426,18.315018,10.989011,0.209402,5.289377,1
0.217708,-36.246155,-29.230770,-32.905495,32.710623,25.641026,-10.012210,-14.896215,-25.152625,9.035409,19.291819,0.697802,4.888889,1
0.218750,-41.925276,-35.578023,-35.578023,36.051282,21.733822,0.244200,-20.268620,-21.245421,-0.732601,24.664225,0.697802,4.615385,1
0.219792,-6.848352,-2.839561,-0.501099,6.263736,14.896215,9.035409,-22.710623,-14.407814,-9.523810,26.129426,0.697802,4.507937,1
0.220834,21.881319,22.883517,26.892308,-21.575092,7.081807,15.873016,-21.245421,-6.105006,-15.873016,24.175824,0.697802,4.576313,1
0.221875,27.894506,33.907693,32.237363,-29.926740,-2.197802,20.268620,-16.361416,2.686203,-20.268620,19.780220,0.209402,4.752137,1
0.222920,7.182418,2.839561,6.180220,-4.315018,-10.500611,22.222222,-10.500611,10.500611,-22.222222,13.431013,0.697802,5.045177,1
0.223959,-30.567034,-37.582418,-33.573627,35.494505,-16.361416,20.268620,-2.197802,16.849817,-20.268620,5.128205,0.209402,5.387057,1
0.225000,-36.246155,-43.929671,-40.254946,44.402930,-21.245421,14.896215,7.081807,21.245421,-14.896215,-3.663004,0.209402,5.650794,1
0.226041,9.520879,3.841758,4.509890,-3.201465,-21.733822,7.570208,14.896215,21.733822,-7.570208,-11.477411,-0.278999,5.953602,1
0.227083,49.274726,44.263737,41.591210,-42.732601,-18.803419,-1.709402,20.757021,18.803419,1.709402,-17.338217,0.209402,6.178266,1
0.228125,21.213187,17.204396,10.523077,-16.564103,-11.965812,-11.477411,23.687424,11.965812,11.477411,-20.757021,0.209402,6.031746,1
0.229167,-37.248352,-38.584616,-46.602199,42.732601,-3.663004,-18.315018,21.733822,3.663004,17.826618,-18.315018,0.209402,5.982906,1
0.230208,-48.940660,-46.602199,-54.285715,52.197802,6.593407,-23.199023,16.361416,-6.593407,22.710623,-13.431013,0.209402,5.748474,1
0.231250,4.175824,8.852747,1.503297,-1.252747,15.384615,-24.664225,9.523810,-14.896215,24.664225,-6.105006,0.209402,5.474969,1
0.232292,45.265935,52.281320,45.600001,-44.959707,21.733822,-21.245421,-0.244200,-21.733822,21.245421,3.663004,0.697802,5.162393,1
0.233334,21.881319,28.562638,22.549451,-23.523810,25.152625,-14.896215,-9.523810,-24.175824,14.407814,12.942613,0.209402,4.869353,1
0.234375,-27.560440,-21.213187,-24.219781,25.750916,25.152625,-7.081807,-16.849817,-24.175824,6.593407,19.780220,-0.278999,4.703297,1
0.235417,-44.263737,-38.250550,-37.582418,39.113553,21.245421,2.197802,-22.222222,-20.757021,-2.197802,25.152625,0.209402,4.566545,1
0.236458,-13.195605,-9.186813,-6.180220,11.831502,14.896215,10.500611,-23.687424,-14.407814,-10.989011,27.106227,-0.278999,4.527473,1
0.237508,23.551649,24.887913,29.898902,-24.080586,7.081807,16.849817,-22.222222,-6.593407,-16.849817,25.152625,-0.278999,4.595849,1
0.238552,30.901100,29.230770,34.575825,-32.432234,-2.197802,21.245421,-17.826618,2.686203,-21.245421,20.268620,0.697802,4.722833,1
0.239588,3.507692,-1.169231,3.507692,0.974359,-9.523810,22.710623,-11.477411,10.012210,-22.710623,14.407814,0.209402,4.898657,1
0.240629,-32.905495,-39.252748,-34.909891,34.380952,-15.384615,20.268620,-3.663004,15.873016,-20.757021,6.105006,0.209402,5.074481,1
0.241668,-32.571429,-38.250550,-34.575825,38.000000,-19.291819,15.384615,5.128205,19.291819,-14.896215,-2.686203,0.209402,5.221001,1
0.242709,11.859341,5.846154,6.180220,-5.150183,-19.780220,8.547009,11.965812,19.780220,-8.058608,-9.035409,0.209402,5.406593,1
0.243751,45.600001,40.254946,38.250550,-39.670330,-16.849817,-0.244200,17.826618,16.849817,0.244200,-14.896215,0.209402,5.514042,1
0.244795,18.874726,15.200000,9.854945,-13.780220,-10.500611,-9.035409,20.268620,10.500611,9.035409,-17.338217,-0.278999,5.572650,1
0.245834,-31.903297,-33.573627,-40.589012,38.835165,-2.686203,-15.384615,18.315018,3.174603,15.384615,-15.384615,-0.278999,5.426129,1
0.246876,-43.595605,-41.591210,-48.940660,48.300366,6.105006,-20.268620,13.919414,-6.105006,20.268620,-10.500611,0.209402,5.308913,1
0.247917,0.501099,5.512088,-2.171429,0.417582,14.896215,-21.733822,7.081807,-14.407814,21.245421,-4.639805,0.209402,5.133089,1
0.248960,39.586814,46.602199,39.920880,-39.391941,20.268620,-18.315018,-1.709402,-20.268620,18.315018,4.151404,0.209402,4.947497,1
0.250001,23.551649,29.564836,24.219781,-26.029304,23.687424,-12.454212,-10.012210,-23.199023,12.454212,12.942613,0.209402,4.771673,1
0.251042,-24.219781,-17.204396,-20.210989,20.183150,23.687424,-5.616606,-16.849817,-22.710623,5.128205,19.780220,0.209402,4.683761,1
0.252084,-44.931869,-38.584616,-38.918682,39.113553,20.268620,3.174603,-21.733822,-19.780220,-3.174603,24.175824,0.209402,4.586081,1
0.253127,-15.534066,-11.191209,-8.852747,15.172161,13.919414,11.477411,-24.175824,-13.919414,-11.477411,26.129426,2.163004,4.566545,1
0.254167,23.217583,25.556045,30.901100,-24.080586,7.081807,17.338217,-22.222222,-6.105006,-17.338217,24.664225,-0.278999,4.586081,1
0.255209,32.571429,30.901100,36.580221,-33.545788,-1.709402,21.245421,-18.315018,2.197802,-21.245421,20.268620,0.209402,4.644689,1
0.256251,1.503297,-3.173626,1.837363,1.252747,-9.035409,22.710623,-11.965812,10.012210,-22.710623,13.919414,0.209402,4.752137,1
0.257294,-34.575825,-40.589012,-36.246155,37.164835,-15.384615,20.268620,-4.151404,15.384615,-20.268620,5.616606,0.209402,4.840049,1
0.258334,-28.562638,-34.575825,-31.235166,34.659341,-18.315018,14.896215,4.151404,18.315018,-14.896215,-2.197802,0.209402,4.908425,1
0.259375,14.531868,8.852747,9.520879,-7.098901,-18.803419,8.547009,10.989011,18.315018,-8.547009,-9.035409,0.209402,5.006105,1
0.260418,44.263737,38.584616,36.580221,-36.886447,-15.384615,0.244200,16.361416,15.384615,-0.244200,-14.407814,0.697802,5.045177,1
0.261459,16.202198,12.527473,7.516484,-11.831502,-9.523810,-8.058608,18.315018,10.012210,8.058608,-16.361416,0.209402,5.054945,1
0.262500,-72.993408,70.989013,-136.131871,50.527473,-4.151404,-6.593407,10.989011,4.151404,6.593407,-8.058608,-0.278999,4.713065,1
0.263541,-22.549451,156.175828,-96.378024,-14.058608,1.221001,2.686203,-3.663004,-0.732601,-3.174603,6.105006,-0.278999,3.326007,1
0.264584,-36.580221,137.468135,-135.797805,16.285714,4.639805,14.896215,-18.315018,-4.151404,-15.384615,21.245421,-0.767399,1.509158,1
