1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,211.964840,-107.402200,-127.446157,10.439560,-6.105006,9.035409,-1.709402,6.593407,-8.058608,2.197802,-0.767399,4.117216,0
0.001042,180.228575,-38.250550,-193.925279,19.904762,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,-0.278999,4.107448,0
0.002083,136.465937,57.292309,-225.995609,12.388278,-9.035409,4.151404,5.128205,9.035409,-3.174603,-5.128205,-0.278999,4.117216,0
0.003125,82.681321,150.162641,-206.953851,-5.985348,-8.058608,0.244200,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.004166,10.857143,211.630774,-167.868136,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.005208,-91.701101,218.980225,-123.437365,1.809524,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,-0.278999,4.097680,0
0.006250,-174.549454,192.254949,-59.630771,17.399267,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.007292,-229.336269,145.819783,22.883517,21.853480,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.008333,-214.971433,104.729673,124.105497,-4.315018,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.009375,-183.569235,36.246155,190.918686,-14.615385,8.547009,-6.593407,-1.221001,-8.058608,6.593407,1.709402,0.209402,4.107448,0
0.010416,-138.470333,-59.630771,222.320884,-5.985348,9.035409,-3.663004,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.097680,0
0.011459,-85.019782,-152.501102,204.615389,14.336996,9.035409,-0.244200,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.117216,0
0.012500,-13.195605,-214.637367,164.861542,23.245421,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.078144,0
0.013542,88.694507,-221.652752,120.430772,3.201465,3.174603,5.616606,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.097680,0
0.014583,171.876927,-194.593411,57.626375,-10.996337,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.107448,0
0.015625,226.329675,-148.492311,-25.890110,-16.842491,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.087912,0
0.016667,212.298906,-108.070332,-126.443959,9.604396,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.097680,0
0.017708,180.228575,-38.250550,-193.925279,20.739927,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,0.209402,4.097680,0
0.018750,136.465937,56.290111,-225.995609,11.831502,-8.547009,4.151404,5.128205,9.035409,-3.174603,-5.128205,-0.278999,4.087912,0
0.019792,82.681321,148.492311,-207.956049,-7.934066,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-5.163004,4.117216,0
0.020833,10.857143,211.964840,-169.204399,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,-0.278999,4.087912,0
0.021875,-91.367035,219.314291,-123.437365,2.366300,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.136752,0
0.022917,-173.881323,192.254949,-59.630771,19.069597,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.023958,-229.002203,146.153849,22.215385,23.245421,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,0
0.025000,-214.303301,105.397805,123.437365,-4.315018,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.026041,-182.567037,36.246155,190.918686,-14.893773,8.547009,-6.593407,-1.709402,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.027083,-139.472531,-58.962639,223.323082,-7.377289,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.078144,0
0.028125,-85.353848,-152.835168,204.281323,14.058608,8.547009,-0.244200,-7.081807,-8.058608,0.732601,8.058608,0.209402,4.097680,0
0.029167,-15.200000,-214.971433,164.861542,24.080586,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,-0.278999,4.087912,0
0.030208,88.694507,-221.652752,121.098904,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.166056,0
0.031250,171.876927,-194.927477,57.292309,-12.109890,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.117216,0
0.032291,226.329675,-148.826377,-24.887913,-16.285714,-4.151404,9.035409,-5.128205,4.151404,-8.547009,4.639805,0.209402,4.087912,0
0.033334,212.298906,-107.736266,-126.443959,10.439560,-6.593407,8.547009,-1.221001,6.593407,-8.547009,2.197802,-0.278999,4.107448,0
0.034375,180.228575,-38.250550,-193.925279,20.183150,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.035417,136.800003,56.958243,-225.995609,12.666667,-8.547009,4.151404,5.616606,9.035409,-4.151404,-5.128205,0.209402,4.087912,0
0.036458,82.681321,149.828575,-206.619785,-8.769231,-8.058608,1.221001,7.570208,8.058608,-0.244200,-7.570208,0.209402,4.097680,0
0.037500,10.857143,211.964840,-168.202202,-18.791209,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.038542,-91.032969,218.980225,-123.771431,2.644689,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.097680,0
0.039584,-174.215389,191.920883,-60.298902,16.842491,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,4.107448,0
0.040625,-229.002203,146.153849,22.549451,21.018315,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,-0.278999,4.097680,0
0.041666,-214.303301,105.397805,123.437365,-4.315018,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,-0.278999,4.126984,0
0.042709,-182.567037,36.246155,190.918686,-15.450549,8.547009,-6.593407,-0.732601,-8.058608,6.593407,1.709402,0.209402,4.097680,0
0.043750,-139.138465,-58.962639,223.323082,-7.098901,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.128205,0.209402,4.087912,0
0.044791,-85.019782,-151.832970,204.281323,13.780220,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.087912,0
0.045833,-13.529671,-214.637367,164.861542,23.802198,6.593407,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.046875,88.360442,-221.318686,120.430772,3.758242,3.174603,5.616606,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.097680,0
0.047916,171.208795,-194.593411,57.626375,-11.274725,-0.244200,8.547009,-7.570208,0.732601,-7.570208,7.081807,0.209402,4.107448,0
0.048958,224.325280,-149.494509,-24.887913,-16.564103,-3.663004,9.523810,-4.639805,4.151404,-8.547009,4.639805,-0.278999,4.087912,0
0.050000,212.298906,-108.070332,-125.775827,9.882784,-6.593407,9.035409,-1.709402,7.081807,-8.058608,1.709402,-0.278999,4.097680,0
0.051042,180.562641,-38.584616,-193.925279,17.677656,-8.058608,6.593407,1.709402,8.547009,-6.105006,-1.221001,-0.278999,4.107448,0
0.052083,136.465937,57.292309,-226.329675,12.388278,-9.035409,4.151404,5.128205,9.035409,-3.174603,-5.128205,0.209402,4.126984,0
0.053125,83.015386,149.494509,-207.287917,-8.490842,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.054166,11.191209,211.964840,-168.202202,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.055209,-90.698903,219.314291,-123.437365,1.809524,-2.686203,-5.616606,9.523810,3.174603,5.616606,-8.547009,0.209402,4.097680,0
0.056250,-173.881323,192.589015,-60.298902,16.564103,0.244200,-7.570208,8.058608,0.244200,8.058608,-7.081807,0.209402,4.097680,0
0.057291,-229.002203,146.487915,21.881319,23.523810,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.058333,-214.971433,104.729673,123.771431,-3.758242,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.059376,-182.901103,35.578023,190.250554,-14.058608,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,-0.278999,4.107448,0
0.060416,-139.138465,-58.628573,222.654950,-5.706960,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.128205,-0.278999,4.087912,0
0.061458,-85.353848,-151.832970,204.281323,14.893773,8.547009,-0.244200,-7.570208,-8.058608,0.732601,7.570208,-0.278999,4.195360,0
0.062500,-13.863737,-214.303301,165.529674,23.245421,6.105006,2.686203,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,4.087912,0
0.063542,88.360442,-221.986818,120.764838,3.201465,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.097680,0
0.064583,171.542861,-194.927477,57.626375,-12.666667,-0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.107448,0
0.065625,225.995609,-148.826377,-24.887913,-18.512821,-4.151404,9.523810,-4.639805,4.151404,-8.547009,4.639805,0.209402,4.087912,0
0.066667,211.630774,-108.070332,-126.109893,9.326007,-6.593407,9.035409,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.107448,0
0.067708,179.894510,-37.248352,-193.591213,19.904762,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.107448,0
0.068750,136.800003,56.290111,-228.000005,12.388278,-9.035409,4.151404,5.616606,9.035409,-3.174603,-5.128205,0.209402,4.087912,0
0.069791,82.681321,149.160443,-207.621983,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.081807,-0.278999,4.146520,0
0.070834,11.191209,211.630774,-168.202202,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.097680,0
0.071875,-91.032969,219.314291,-123.437365,0.974359,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.547009,0.209402,4.087912,0
0.072916,-174.215389,192.254949,-60.298902,17.120879,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.073958,-229.002203,146.821981,22.215385,22.967033,4.151404,-9.035409,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.087912,0
0.075000,-214.637367,105.731870,123.437365,-4.315018,6.593407,-8.547009,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.076042,-182.567037,36.246155,191.252752,-14.336996,8.547009,-6.105006,-1.221001,-8.058608,6.105006,2.197802,0.209402,4.097680,0
0.077083,-139.472531,-58.962639,222.989016,-7.934066,9.523810,-3.663004,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.087912,0
0.078125,-85.353848,-152.167036,203.613191,14.058608,8.547009,-0.244200,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.097680,0
0.079167,-13.863737,-214.637367,164.861542,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.080208,88.360442,-221.986818,120.764838,5.150183,3.174603,6.105006,-9.035409,-2.686203,-5.616606,9.035409,-0.278999,4.107448,0
0.081250,171.876927,-194.927477,57.626375,-12.388278,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.126984,0
0.082291,226.663741,-148.826377,-24.553847,-17.399267,-3.663004,9.523810,-4.639805,4.151404,-9.035409,5.128205,-0.278999,4.087912,0
0.083334,212.298906,-108.070332,-126.443959,9.047619,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.097680,0
0.084375,180.228575,-38.584616,-194.259345,19.347985,-8.058608,7.081807,1.709402,8.547009,-6.593407,-1.709402,-0.278999,4.107448,0
0.085417,136.465937,56.624177,-225.995609,12.109890,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.086458,82.681321,149.494509,-206.953851,-9.047619,-8.058608,1.221001,8.058608,8.547009,-0.244200,-7.570208,0.209402,4.097680,0
0.087500,10.857143,209.960444,-168.202202,-18.512821,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.088542,-90.364837,218.980225,-123.437365,1.531136,-2.686203,-5.616606,9.523810,3.663004,6.105006,-8.547009,0.209402,4.107448,0
0.089583,-173.881323,192.589015,-60.967034,17.677656,0.732601,-8.058608,7.570208,0.244200,8.058608,-7.081807,-0.278999,4.156288,0
0.090625,-228.668137,146.153849,21.881319,22.131868,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.097680,0
0.091667,-214.303301,105.731870,123.103299,-3.758242,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.221001,0.209402,4.097680,0
0.092708,-182.901103,36.914287,190.918686,-15.450549,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.093750,-138.804399,-58.962639,223.323082,-6.820513,9.035409,-3.663004,-5.128205,-9.035409,4.151404,5.128205,0.209402,4.087912,0
0.094792,-85.353848,-151.498904,204.615389,13.780220,9.035409,-0.732601,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.095833,-13.529671,-214.637367,165.529674,23.523810,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.078144,0
0.096875,88.026376,-221.652752,120.430772,3.758242,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.097680,0
0.097916,170.874729,-195.261543,56.958243,-10.996337,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.107448,0
0.098958,226.329675,-149.160443,-25.221979,-16.564103,-3.663004,9.035409,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.097680,0
0.100000,212.298906,-108.404398,-126.109893,10.161172,-6.105006,8.547009,-1.709402,6.593407,-8.058608,2.197802,-0.278999,4.117216,0
0.101041,180.562641,-39.252748,-193.591213,20.461538,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,-0.278999,4.185592,0
0.102083,136.800003,56.624177,-225.995609,14.058608,-9.035409,4.151404,5.616606,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.103125,82.681321,149.494509,-206.953851,-8.769231,-8.058608,0.732601,8.058608,8.547009,-0.244200,-7.570208,-0.278999,4.097680,0
0.104167,11.525275,211.630774,-168.536267,-17.956044,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,0
0.105208,-90.364837,219.314291,-123.771431,2.366300,-3.174603,-5.616606,9.035409,3.174603,6.105006,-9.523810,0.209402,4.097680,0
0.106250,-173.881323,192.589015,-60.298902,16.842491,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.107292,-229.002203,146.487915,22.215385,22.131868,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.108333,-214.971433,105.397805,122.435168,-4.036630,6.593407,-8.058608,2.686203,-6.105006,9.035409,-1.221001,0.209402,4.107448,0
0.109375,-183.235169,36.580221,190.250554,-14.336996,8.547009,-6.593407,-1.709402,-8.058608,7.081807,1.709402,0.209402,4.107448,0
0.110416,-139.472531,-58.628573,223.657148,-7.098901,9.523810,-3.663004,-5.128205,-8.547009,3.663004,5.616606,-0.278999,4.107448,0
0.111459,-85.353848,-151.832970,204.615389,14.615385,8.547009,-0.732601,-7.081807,-8.058608,0.732601,8.058608,-0.278999,4.097680,0
0.112500,-13.863737,-213.969236,165.195608,23.802198,6.105006,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,4.087912,0
0.113541,88.026376,-221.986818,120.764838,2.923077,3.174603,6.105006,-8.547009,-2.686203,-5.616606,8.547009,0.209402,4.097680,0
0.114583,171.542861,-195.261543,57.960441,-10.996337,-0.244200,8.058608,-7.081807,0.244200,-7.570208,7.081807,-0.278999,4.107448,0
0.115625,226.663741,-148.826377,-24.553847,-17.677656,-3.663004,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.078144,0
0.116666,211.630774,-108.404398,-126.109893,9.604396,-6.105006,9.035409,-1.709402,6.593407,-8.547009,2.197802,-0.278999,4.097680,0
0.117708,180.228575,-39.252748,-193.925279,19.347985,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,4.097680,0
0.118750,136.800003,55.956045,-226.663741,13.223443,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.087912,0
0.119792,83.349452,149.160443,-207.956049,-8.769231,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.081807,-0.278999,4.107448,0
0.120833,11.525275,211.630774,-168.202202,-18.791209,-6.593407,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.136752,0
0.121875,-90.364837,219.648357,-123.771431,2.923077,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,4.097680,0
0.122917,-173.547257,192.589015,-60.967034,17.120879,0.244200,-7.570208,8.058608,-0.244200,8.058608,-7.081807,0.209402,4.107448,0
0.123958,-228.668137,146.487915,21.881319,22.688645,4.151404,-8.547009,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.087912,0
0.125000,-214.637367,105.731870,122.769234,-4.036630,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,0
0.126041,-183.569235,37.248352,190.584620,-14.893773,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,0
0.127084,-139.806597,-58.294507,223.323082,-7.934066,9.523810,-3.663004,-5.128205,-8.547009,4.151404,4.639805,0.209402,4.087912,0
0.128125,-85.687914,-151.832970,204.615389,14.336996,8.547009,-0.732601,-7.570208,-8.058608,0.732601,7.570208,0.209402,4.097680,0
0.129166,-14.197803,-214.303301,165.195608,23.802198,6.593407,3.174603,-8.547009,-5.616606,-2.686203,8.547009,-0.278999,4.136752,0
0.130208,88.026376,-221.986818,121.432970,6.263736,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,4.107448,0
0.131250,171.542861,-194.927477,57.960441,-11.553114,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,0.209402,4.136752,0
0.132291,226.663741,-149.160443,-24.219781,-18.234432,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,-0.278999,4.087912,0
0.133334,212.298906,-108.404398,-125.775827,9.882784,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,4.107448,1
0.134375,180.562641,-38.918682,-193.591213,19.626374,-8.058608,7.081807,1.221001,8.547009,-6.105006,-1.709402,-0.278999,4.097680,1
0.135417,137.134069,55.956045,-225.995609,12.388278,-9.035409,4.151404,5.128205,9.035409,-3.663004,-5.128205,0.209402,4.087912,1
0.136458,83.349452,149.160443,-207.287917,-9.047619,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.081807,0.209402,4.097680,1
0.137500,11.525275,211.296708,-168.202202,-19.069597,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.547009,0.209402,4.087912,1
0.138541,-90.698903,218.980225,-124.105497,1.809524,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.547009,3.139805,4.107448,1
0.139584,-173.547257,192.589015,-59.964837,18.512821,0.732601,-7.570208,7.570208,0.244200,8.058608,-7.081807,-0.278999,4.136752,1
0.140625,-228.668137,146.821981,21.881319,22.410256,4.639805,-9.035409,5.128205,-3.663004,9.035409,-4.639805,0.209402,4.117216,1
0.141667,-214.303301,106.065936,122.769234,-9.047619,6.593407,-8.547009,2.686203,-6.105006,8.547009,-1.221001,0.209402,4.097680,1
0.142708,-182.901103,36.914287,190.918686,-14.058608,8.547009,-6.593407,-1.709402,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.143750,-139.138465,-58.628573,223.323082,-9.326007,9.523810,-3.174603,-5.128205,-8.547009,4.151404,5.616606,0.209402,4.087912,1
0.144791,-85.353848,-151.164839,204.281323,14.058608,8.547009,-0.244200,-7.570208,-7.570208,0.732601,8.547009,0.209402,4.097680,1
0.145833,-14.531868,-213.969236,165.529674,24.358974,6.593407,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.087912,1
0.146875,88.026376,-222.320884,120.764838,3.479853,3.174603,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,4.087912,1
0.147917,170.540663,-195.595609,58.294507,-12.109890,0.244200,8.547009,-7.570208,0.732601,-7.570208,7.570208,-0.278999,4.117216,1
0.148958,226.329675,-149.160443,-24.553847,-16.842491,-3.663004,9.035409,-4.639805,4.151404,-8.547009,5.128205,-0.278999,4.175824,1
0.150000,212.298906,-108.404398,-125.441761,9.326007,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.197802,0.209402,4.117216,1
0.151042,180.562641,-39.252748,-193.591213,20.183150,-8.547009,7.081807,2.197802,8.547009,-6.593407,-1.221001,-0.278999,4.185592,1
0.152083,137.134069,55.956045,-226.329675,10.161172,-9.035409,4.151404,5.128205,9.035409,-3.663004,-4.639805,-0.278999,4.087912,1
0.153125,83.015386,148.826377,-207.287917,-8.212454,-8.058608,0.732601,8.058608,8.058608,-0.244200,-7.570208,0.209402,4.097680,1
0.154166,11.859341,211.630774,-168.202202,-17.956044,-5.616606,-2.686203,9.035409,6.105006,4.639805,-8.547009,0.209402,4.097680,1
0.155209,-90.030771,219.314291,-123.437365,1.531136,-2.686203,-5.616606,9.035409,3.174603,5.616606,-8.547009,0.209402,4.097680,1
0.156250,-171.876927,192.589015,-60.967034,17.677656,0.732601,-7.570208,8.058608,0.244200,7.570208,-7.081807,0.209402,4.107448,1
0.157291,-229.336269,146.487915,20.879121,22.688645,4.151404,-9.035409,5.128205,-3.663004,9.035409,-4.151404,0.209402,4.087912,1
0.158333,-214.303301,105.731870,122.769234,-4.315018,7.081807,-8.547009,2.686203,-6.105006,8.547009,-1.709402,-0.278999,4.107448,1
0.159376,-182.901103,36.914287,190.584620,-14.893773,8.547009,-6.593407,-1.221001,-8.058608,6.593407,2.197802,-0.278999,4.146520,1
0.160416,-139.472531,-58.294507,223.657148,-7.655678,9.035409,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.117216,1
0.161458,-85.687914,-151.498904,204.615389,12.666667,8.547009,-0.732601,-7.081807,-8.058608,0.732601,7.570208,0.209402,4.097680,1
0.162500,-14.531868,-213.969236,165.529674,23.245421,6.105006,3.174603,-8.547009,-5.616606,-2.686203,8.547009,0.209402,4.087912,1
0.163542,88.026376,-222.320884,121.432970,3.758242,3.663004,6.105006,-8.547009,-3.174603,-5.616606,9.035409,0.209402,4.097680,1
0.164583,171.208795,-194.927477,58.294507,-10.996337,0.244200,8.058608,-7.570208,0.732601,-7.570208,7.570208,0.209402,4.107448,1
0.165625,225.661543,-149.160443,-23.885715,-17.677656,-3.663004,9.035409,-5.128205,4.151404,-9.035409,4.639805,0.209402,4.087912,1
0.166667,211.964840,-108.738464,-125.107695,9.047619,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,0.209402,4.107448,1
0.167708,180.562641,-39.586814,-194.927477,19.626374,-8.058608,6.593407,2.197802,8.547009,-6.593407,-1.709402,0.209402,4.107448,1
0.168750,137.134069,55.956045,-225.995609,12.388278,-9.035409,4.151404,5.128205,9.523810,-3.663004,-5.128205,-0.278999,4.136752,1
0.169791,83.015386,149.160443,-207.287917,-8.212454,-8.058608,0.732601,7.570208,8.547009,-0.244200,-7.081807,1.674603,4.117216,1
0.170833,11.859341,211.630774,-168.202202,-18.234432,-6.105006,-2.686203,9.035409,6.105006,3.174603,-8.058608,0.209402,4.146520,1
0.171875,-90.030771,219.648357,-123.771431,1.531136,-2.686203,-5.616606,8.547009,3.174603,6.105006,-8.058608,0.209402,4.097680,1
0.172916,-173.213191,192.923081,-60.967034,17.120879,0.244200,-7.570208,7.570208,-0.244200,8.058608,-7.081807,0.209402,4.107448,1
0.173958,-228.334071,146.821981,21.213187,22.410256,4.151404,-8.547009,5.128205,-4.151404,9.035409,-4.151404,0.209402,4.087912,1
0.175000,-214.303301,106.065936,122.769234,-4.036630,6.593407,-8.547009,2.197802,-6.105006,8.547009,-1.709402,0.209402,4.097680,1
0.176042,-183.235169,37.248352,190.584620,-14.615385,9.035409,-6.593407,-1.221001,-8.058608,6.593407,2.197802,0.209402,4.097680,1
0.177083,-140.140662,-58.628573,222.654950,-7.655678,9.523810,-3.663004,-4.639805,-8.547009,4.151404,5.616606,0.209402,4.087912,1
0.178127,-83.015386,-153.837366,203.613191,13.780220,9.035409,-0.732601,-7.570208,-8.547009,1.221001,7.570208,0.209402,4.166056,1
0.179169,-99.050552,-103.727475,173.547257,13.501832,-0.732601,10.012210,-8.058608,-22.222222,13.919414,8.547009,-0.278999,3.716728,1
0.180208,-79.006595,-89.362639,102.725277,25.472527,-17.338217,27.594628,-9.035409,-29.548230,20.757021,9.523810,-1.744200,3.560440,1
0.181250,-38.250550,-52.615386,35.243957,15.728938,-40.781441,51.037851,-8.547009,-39.316239,31.013431,9.035409,-0.278999,5.357753,1
0.182292,93.037365,74.663738,43.261539,-61.941392,-71.062271,79.853480,-8.058608,-61.782662,52.991453,8.058608,0.209402,9.206349,1
0.183334,87.024178,64.975826,-54.953847,-17.399267,-96.459096,107.203907,-9.523810,-77.411477,67.155067,10.012210,-0.278999,8.825397,1
0.184375,31.903297,8.184616,-205.617587,64.168498,-120.390720,128.693529,-7.570208,-81.318681,73.015873,7.570208,0.209402,11.130647,1
0.185417,21.547253,-3.173626,-288.800006,63.333333,-128.693529,132.600733,-3.663004,-93.528694,88.644689,3.663004,0.209402,20.000000,1
0.186458,202.610994,181.898905,-167.534070,-103.978022,-115.506716,111.111111,4.151404,-69.108669,72.527473,-3.663004,0.697802,20.000000,1
0.187500,199.604400,181.564839,-126.778025,-70.014652,-81.807082,75.946276,5.128205,-59.340659,63.247863,-4.151404,0.697802,20.000000,1
0.188544,19.542858,4.509890,-167.534070,51.641026,-42.735043,40.781441,1.709402,-39.316239,39.804640,-1.221001,0.697802,9.958486,1
0.189583,-37.248352,-43.929671,-37.248352,39.670330,-16.361416,14.896215,1.221001,-18.803419,19.291819,-0.732601,0.697802,4.820513,1
0.190625,-15.534066,-18.874726,71.991210,-4.315018,1.221001,-3.174603,1.221001,-2.197802,3.663004,-1.221001,0.697802,2.769231,1
0.191667,-66.312089,-65.978023,64.641760,23.802198,14.896215,-16.361416,0.732601,14.407814,-13.919414,-0.244200,0.697802,2.915751,1
0.192708,-49.274726,-45.265935,129.450552,-15.450549,27.594628,-24.175824,-3.663004,26.129426,-30.036630,3.663004,0.697802,4.341880,1
0.193750,-43.261539,-38.918682,240.360445,-46.351648,31.990232,-25.641026,-5.616606,28.571429,-35.409035,6.105006,0.697802,6.012210,1
0.194792,-139.138465,-136.131871,187.578026,34.102564,26.617827,-22.710623,-3.663004,27.594628,-31.501832,3.174603,0.697802,6.393162,1
0.195833,-116.087915,-114.083519,151.164839,23.802198,12.942613,-13.431013,0.244200,24.664225,-24.664225,-0.732601,0.209402,4.927961,1
0.196875,-28.228572,-29.564836,93.371431,-6.542125,-1.221001,-0.732601,2.197802,11.477411,-9.523810,-1.709402,0.209402,3.032967,1
0.197916,-45.934067,-51.947254,-24.887913,38.000000,-14.896215,14.407814,0.732601,-7.081807,7.081807,0.244200,-1.255800,2.476190,1
0.198958,56.958243,48.272529,18.874726,-46.630037,-32.478632,31.990232,0.732601,-20.757021,21.245421,-0.244200,-1.255800,3.970696,1
0.200000,110.074728,97.046156,2.171429,-61.384615,-51.526252,47.130647,3.663004,-33.943834,36.874237,-2.686203,-0.278999,7.623932,1
0.201042,8.852747,-5.846154,-212.632972,77.252747,-65.689866,57.875458,6.593407,-45.665446,51.526252,-6.105006,0.209402,11.394383,1
0.202083,-2.505495,-16.202198,-312.184622,107.875458,-68.131868,63.247863,4.639805,-48.595849,52.503053,-3.663004,-0.767399,11.042735,1
0.203132,182.232971,170.540663,-150.830773,-75.860806,-58.852259,53.968254,4.151404,-44.688645,48.107448,-3.174603,-0.767399,12.947497,1
0.204177,160.184619,148.158245,-81.345057,-68.901099,-38.827839,35.409035,2.686203,-37.362637,39.316239,-2.197802,-0.278999,9.509158,1
0.205218,2.505495,-6.180220,-129.116486,49.135531,-16.849817,14.896215,0.732601,-22.710623,22.222222,-0.244200,0.209402,5.592186,1
0.206256,-6.514286,-9.186813,-25.890110,12.109890,0.244200,-0.244200,-0.732601,-4.151404,3.174603,0.732601,0.209402,2.759463,1
0.207299,-9.520879,-10.523077,30.901100,0.417582,13.431013,-11.965812,-1.709402,10.989011,-12.942613,2.197802,0.209402,1.890110,1
0.208337,-87.692310,-84.685716,33.573627,50.249084,25.641026,-22.710623,-3.663004,26.129426,-30.036630,3.663004,0.209402,2.857143,1
0.209382,-48.606594,-41.591210,161.186817,-31.597070,34.432234,-30.036630,-5.128205,37.362637,-42.735043,5.128205,1.186203,5.054945,1
0.210418,-34.909891,-29.898902,253.389017,-50.249084,36.874237,-32.967033,-4.151404,40.781441,-45.665446,4.151404,0.697802,6.793651,1
0.211460,-139.806597,-134.127476,152.835168,43.010989,30.036630,-29.059829,-1.709402,39.804640,-41.758242,1.709402,-0.278999,6.695971,1
0.212505,-109.406596,-105.731870,114.751651,33.267399,17.338217,-18.803419,1.221001,34.432234,-32.967033,-1.221001,0.697802,5.006105,1
0.213543,-16.870330,-17.204396,102.725277,-21.296703,4.151404,-8.058608,3.174603,20.757021,-17.826618,-2.686203,0.697802,3.140415,1
0.214588,-43.595605,-47.270331,-4.175824,33.267399,-7.570208,4.151404,3.663004,3.174603,-0.244200,-3.174603,-0.278999,2.339438,1
0.215628,33.907693,27.226374,3.841758,-27.142857,-22.222222,17.338217,5.128205,-10.989011,15.384615,-4.151404,0.209402,3.140415,1
0.216667,114.083519,105.063739,-2.505495,-67.787546,-36.874237,30.036630,6.105006,-26.129426,31.990232,-5.616606,0.209402,5.680098,1
0.217714,21.213187,8.518682,-201.608796,65.560440,-47.130647,39.316239,7.081807,-37.362637,43.711844,-6.593407,0.697802,8.991453,1
0.218756,-0.167033,-10.523077,-289.802204,100.915751,-48.595849,42.735043,5.128205,-41.758242,46.153846,-4.151404,0.697802,10.778999,1
0.219796,154.839564,144.817586,-143.481322,-56.095238,-41.269841,36.874237,3.663004,-39.316239,42.735043,-2.686203,-0.278999,10.056166,1
0.220841,142.145058,132.791212,-85.353848,-58.322344,-25.152625,23.199023,1.221001,-31.990232,32.967033,-0.732601,-0.278999,7.360195,1
0.221881,4.843956,-1.503297,-126.109893,44.959707,-7.570208,7.570208,-1.221001,-17.826618,16.361416,1.709402,0.209402,4.195360,1
0.222923,9.854945,7.850550,-22.883517,0.695971,6.105006,-4.151404,-2.197802,-1.709402,-1.709402,3.174603,0.209402,2.144078,1
0.223961,-10.189011,-10.189011,27.894506,2.923077,17.826618,-14.407814,-3.663004,13.919414,-17.826618,4.151404,0.697802,1.870574,1
0.225007,-96.378024,-91.701101,22.215385,57.765568,29.548230,-25.641026,-4.151404,29.548230,-34.432234,4.639805,0.209402,3.286935,1
0.226049,-47.604397,-40.254946,157.846157,-29.369963,37.362637,-32.967033,-5.128205,40.293040,-46.153846,5.128205,0.697802,5.816850,1
0.227091,-21.547253,-14.865934,256.395610,-69.457875,39.316239,-35.897436,-3.663004,44.688645,-49.084249,2.686203,0.697802,7.682540,1
0.228134,-141.142860,-135.129673,147.490113,48.300366,33.455433,-32.478632,-1.221001,43.223443,-45.177045,2.686203,0.697802,7.536020,1
0.229174,-119.094508,-114.751651,106.065936,42.732601,20.757021,-22.710623,1.709402,37.362637,-35.409035,-1.709402,0.209402,5.689866,1
0.230231,-12.193407,-11.191209,109.072530,-28.256410,6.593407,-10.989011,4.151404,23.199023,-18.803419,-3.663004,0.697802,3.394383,1
0.231259,-35.243957,-37.916484,-0.167033,23.245421,-4.151404,-0.244200,5.128205,6.593407,-1.709402,-4.151404,-0.278999,2.222222,1
0.232300,19.876924,14.865934,-13.195605,-14.058608,-16.849817,11.477411,5.128205,-9.523810,14.407814,-4.639805,0.209402,2.554335,1
0.233335,110.408794,102.725277,-2.505495,-71.128205,-29.548230,23.199023,6.105006,-24.175824,30.036630,-5.616606,-0.278999,4.537241,1
0.234376,41.257144,29.564836,-168.536267,43.567766,-38.827839,31.501832,7.081807,-34.920635,41.269841,-6.105006,0.209402,7.428571,1
0.235417,0.835165,-9.186813,-284.123083,100.915751,-40.781441,35.409035,4.639805,-39.804640,44.200244,-4.151404,0.209402,9.333333,1
0.236458,141.810992,133.125278,-151.498904,-46.351648,-34.920635,31.501832,3.174603,-38.339438,41.269841,-2.197802,0.209402,8.874237,1
0.237500,136.465937,128.114289,-91.367035,-55.538462,-20.268620,19.780220,0.244200,-31.501832,31.013431,0.732601,0.209402,6.510379,1
0.238541,7.516484,1.837363,-120.430772,40.227106,-4.151404,6.593407,-2.686203,-17.826618,14.896215,3.174603,0.209402,3.736264,1
0.239584,11.859341,10.857143,-21.213187,-1.809524,8.058608,-5.128205,-3.663004,-1.221001,-2.686203,4.151404,0.209402,1.880342,1
0.240625,-3.841758,-4.843956,26.892308,1.252747,18.803419,-15.384615,-4.639805,14.896215,-19.291819,4.639805,0.209402,1.831502,1
0.241666,-95.375826,-91.367035,13.195605,61.663004,30.525031,-26.129426,-5.128205,30.525031,-35.409035,5.128205,0.209402,3.169719,1
0.242708,-55.956045,-48.272529,141.142860,-17.677656,38.339438,-33.455433,-5.616606,40.781441,-46.153846,5.616606,0.209402,5.689866,1
0.243750,-12.193407,-4.843956,264.079127,-81.150183,40.781441,-37.362637,-3.663004,45.665446,-49.572650,3.663004,0.697802,7.721612,1
0.244791,-137.134069,-130.118684,150.496707,47.465201,35.409035,-34.432234,-1.221001,44.688645,-46.153846,1.221001,0.697802,7.692308,1
0.245833,-127.780223,-122.435168,99.050552,50.805861,22.710623,-25.152625,2.197802,38.339438,-36.385836,-2.197802,0.697802,5.836386,1
0.246875,-10.523077,-10.189011,114.083519,-30.761905,8.547009,-13.431013,4.639805,24.664225,-19.780220,-4.151404,0.209402,3.492063,1
0.247916,-26.892308,-29.230770,7.850550,20.739927,-2.197802,-3.174603,5.616606,8.058608,-2.686203,-4.639805,-0.278999,1.948718,1
0.248958,6.514286,2.839561,-21.213187,-0.417582,-13.431013,8.058608,5.616606,-8.058608,13.431013,-4.639805,-0.278999,2.183150,1
0.250000,104.395607,97.380222,-3.173626,-67.230769,-26.129426,19.780220,6.105006,-23.687424,30.036630,-5.616606,0.209402,3.960928,1
0.251042,51.947254,48.606594,-150.830773,28.256410,-34.920635,28.083028,8.058608,-29.548230,47.130647,-5.128205,0.209402,6.686203,1
0.252083,2.505495,-7.182418,-279.780226,99.245421,-36.874237,31.990232,4.639805,-39.804640,43.711844,-3.663004,0.209402,8.590965,1
0.253125,133.793410,125.775827,-154.839564,-41.897436,-31.501832,28.083028,2.197802,-38.339438,40.293040,-1.221001,0.209402,8.327228,1
0.254166,133.793410,125.775827,-91.701101,-54.146520,-17.338217,18.315018,-1.221001,-31.990232,30.525031,1.709402,0.697802,6.070818,1
0.255209,7.850550,2.839561,-118.426376,40.227106,-2.686203,6.105006,-3.663004,-18.315018,14.407814,4.151404,0.209402,3.413919,1
0.256250,12.861539,12.527473,-22.215385,-3.201465,9.035409,-4.639805,-4.639805,-1.709402,-3.174603,4.639805,0.697802,1.665446,1
0.257291,-0.835165,-1.169231,26.892308,-0.974359,19.291819,-14.896215,-4.639805,14.407814,-19.780220,5.128205,0.697802,1.606838,1
0.258333,-95.709892,-91.701101,10.189011,63.611722,30.525031,-25.641026,-5.128205,30.036630,-35.409035,5.128205,0.209402,3.072039,1
0.259375,-59.296705,-50.945056,135.129673,-14.058608,38.827839,-33.455433,-5.616606,40.781441,-46.642247,5.616606,1.186203,5.631258,1
0.260416,-10.523077,-2.171429,264.747259,-84.490842,40.293040,-37.362637,-3.663004,45.665446,-49.572650,3.663004,0.209402,7.672772,1
0.261458,-132.791212,-126.109893,152.501102,44.124542,35.897436,-34.920635,-1.221001,44.688645,-46.153846,1.221001,0.697802,7.721612,1
0.262500,-155.507696,-91.701101,98.048354,50.249084,21.733822,-23.687424,2.686203,33.455433,-31.501832,-2.197802,0.697802,5.748474,1
0.263542,-45.600001,33.573627,116.756047,-33.824176,5.128205,-9.523810,4.639805,17.826618,-12.942613,-4.639805,0.209402,3.238095,1
0.264583,-22.883517,-66.312089,-2.171429,30.483516,-7.570208,2.197802,5.616606,13.919414,-8.547009,-5.128205,0.209402,1.909646,1
