1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,148.826377,39.920880,-201.942862,4.593407,-8.547009,1.221001,8.058608,9.035409,-0.732601,-7.570208,-0.278999,3.492063,0
0.001042,105.731870,133.793410,-190.918686,-16.564103,-6.593407,-2.197802,9.523810,6.593407,2.686203,-8.547009,0.697802,3.511600,0
0.002083,31.235166,193.591213,-165.863740,-19.069597,-3.663004,-6.105006,9.523810,3.663004,6.105006,-9.035409,-0.278999,3.482295,0
0.003125,-74.997804,202.610994,-139.472531,5.706960,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.209402,3.492063,0
0.004167,-162.523081,179.560444,-85.019782,26.029304,3.663004,-9.035409,5.616606,-3.663004,9.035409,-4.639805,-0.278999,3.482295,0
0.005209,-199.604400,155.841762,6.514286,13.223443,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.709402,0.209402,3.472527,0
0.006250,-198.268136,123.103299,108.404398,-10.996337,9.035409,-7.081807,-0.732601,-8.547009,7.570208,1.709402,0.209402,3.492063,0
0.007292,-171.876927,62.303298,182.567037,-25.194139,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.128205,0.209402,3.482295,0
0.008333,-151.164839,-42.593408,199.270334,-0.139194,9.035409,-0.732601,-7.570208,-8.058608,0.732601,8.058608,0.697802,3.501832,0
0.009376,-108.070332,-135.797805,187.578026,24.080586,7.081807,2.686203,-9.035409,-6.105006,-2.197802,9.035409,-0.278999,3.511600,0
0.010417,-33.573627,-196.263741,164.861542,22.688645,3.663004,6.105006,-9.523810,-3.174603,-5.616606,9.035409,-0.278999,3.501832,0
0.011458,72.659342,-204.615389,136.800003,0.695971,-0.244200,8.058608,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.531136,0
0.012500,160.518685,-181.898905,82.681321,-21.018315,-3.174603,9.035409,-5.616606,3.663004,-8.547009,5.616606,-0.278999,3.472527,0
0.013542,197.934070,-157.846157,-9.186813,-9.326007,-6.593407,9.035409,-2.197802,6.593407,-8.547009,2.197802,-0.278999,3.482295,0
0.014583,195.595609,-125.775827,-111.076926,15.728938,-8.547009,7.570208,1.221001,8.547009,-7.081807,-0.732601,-0.278999,3.501832,0
0.015625,168.870333,-63.973628,-186.241762,29.091575,-9.523810,4.639805,5.128205,9.523810,-4.151404,-5.128205,-0.278999,3.482295,0
0.016667,148.492311,39.920880,-201.942862,3.201465,-8.547009,1.221001,8.058608,8.547009,-0.244200,-7.570208,-0.278999,3.482295,0
0.017709,104.729673,134.127476,-190.918686,-16.842491,-6.105006,-2.197802,9.523810,6.593407,2.686203,-8.547009,-0.278999,3.511600,0
0.018750,31.235166,193.257147,-166.197806,-17.120879,-3.174603,-6.105006,9.523810,3.663004,6.105006,-9.035409,-0.278999,3.394383,0
0.019792,-74.997804,202.610994,-139.138465,7.934066,0.244200,-8.058608,8.547009,-0.244200,8.547009,-7.570208,-0.278999,3.492063,0
0.020834,-162.857146,179.560444,-85.019782,26.586081,3.663004,-9.035409,5.616606,-3.174603,9.523810,-4.639805,-0.278999,3.492063,0
0.021875,-199.938466,155.841762,6.180220,13.501832,7.081807,-9.035409,2.686203,-6.593407,9.035409,-1.709402,0.209402,3.492063,0
0.022917,-197.934070,123.103299,108.404398,-8.490842,9.035409,-7.570208,-1.221001,-8.547009,7.570208,1.709402,0.209402,3.501832,0
0.023958,-171.542861,61.969232,183.569235,-25.194139,9.523810,-4.151404,-4.639805,-9.523810,4.639805,3.663004,-0.278999,3.482295,0
0.025001,-150.496707,-43.261539,199.938466,-0.417582,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.482295,0
0.026042,-108.070332,-136.800003,188.246158,21.018315,6.593407,2.686203,-8.547009,-6.105006,-2.686203,9.035409,0.209402,3.492063,0
0.027083,-33.573627,-196.597807,163.525278,22.131868,3.663004,6.593407,-9.035409,-3.174603,-6.105006,9.523810,0.209402,3.492063,0
0.028125,72.659342,-205.617587,136.465937,-0.974359,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.501832,0
0.029168,160.852751,-182.567037,82.013189,-22.967033,-3.174603,9.523810,-5.128205,3.663004,-9.035409,5.128205,-0.278999,3.482295,0
0.030208,197.600004,-157.846157,-9.854945,-7.934066,-7.081807,9.523810,-2.197802,7.081807,-8.547009,2.197802,-0.767399,3.482295,0
0.031250,195.595609,-125.775827,-111.410991,14.615385,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.278999,3.531136,0
0.032292,169.538465,-64.307694,-185.907696,27.978022,-9.523810,4.639805,5.128205,9.523810,-4.151404,-4.639805,-0.278999,3.482295,0
0.033334,148.492311,40.589012,-202.276928,4.315018,-8.547009,0.732601,8.058608,8.547009,-0.244200,-7.570208,0.209402,3.482295,0
0.034375,104.729673,134.461541,-190.584620,-17.677656,-6.593407,-1.709402,9.035409,6.593407,2.686203,-9.035409,0.209402,3.501832,0
0.035417,29.898902,193.591213,-165.863740,-18.234432,-3.174603,-6.105006,9.523810,3.174603,6.105006,-9.035409,0.209402,3.492063,0
0.036459,-75.665936,201.274730,-139.138465,6.263736,0.244200,-8.058608,8.547009,0.244200,8.547009,-8.058608,0.209402,3.492063,0
0.037500,-163.191212,179.226378,-85.687914,26.029304,3.663004,-9.035409,6.105006,-3.174603,9.035409,-5.128205,-0.278999,3.492063,0
0.038542,-200.940664,155.507696,6.514286,13.780220,7.081807,-9.035409,2.686203,-6.593407,9.035409,-1.221001,-0.278999,3.492063,0
0.039583,-197.934070,123.103299,108.404398,-10.717949,9.035409,-7.570208,-1.221001,-8.547009,7.570208,1.709402,-0.278999,3.511600,0
0.040625,-171.876927,61.635166,183.903301,-25.194139,9.523810,-4.639805,-4.639805,-9.523810,4.639805,5.616606,0.209402,3.492063,0
0.041667,-150.830773,-42.927473,199.938466,-1.252747,8.547009,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.472527,0
0.042708,-107.402200,-136.800003,187.912092,21.296703,6.593407,2.686203,-9.035409,-6.105006,-2.686203,9.035409,-0.278999,3.492063,0
0.043750,-33.239561,-196.263741,163.191212,22.410256,3.663004,6.105006,-9.523810,-3.174603,-6.105006,9.523810,-0.278999,3.492063,0
0.044792,72.993408,-204.615389,136.465937,-1.531136,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.482295,0
0.045834,160.518685,-181.564839,82.681321,-21.018315,-3.174603,9.523810,-5.128205,3.663004,-8.547009,5.128205,-0.278999,3.482295,0
0.046875,197.600004,-158.180223,-10.523077,-8.490842,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.197802,-0.278999,3.472527,0
0.047917,195.929675,-125.441761,-111.745057,16.285714,-8.547009,7.570208,1.221001,8.547009,-7.081807,-1.221001,-0.278999,3.511600,0
0.048959,169.204399,-64.641760,-186.909894,29.926740,-9.523810,4.639805,5.128205,9.523810,-4.151404,-4.639805,-0.767399,3.492063,0
0.050000,148.492311,41.257144,-202.276928,3.479853,-9.035409,1.221001,8.058608,9.035409,-0.732601,-7.570208,-0.278999,3.492063,0
0.051042,105.063739,134.795607,-190.250554,-16.842491,-6.593407,-2.686203,9.523810,6.593407,2.686203,-8.547009,-0.278999,3.531136,0
0.052083,30.567034,193.591213,-165.863740,-20.461538,-3.663004,-6.105006,9.523810,3.663004,6.105006,-9.035409,-0.278999,3.492063,0
0.053126,-75.331870,202.610994,-138.804399,5.428571,0.244200,-8.058608,8.058608,-0.244200,8.547009,-7.081807,-0.278999,3.492063,0
0.054167,-163.191212,179.560444,-85.019782,26.307692,3.663004,-9.035409,5.616606,-3.174603,8.058608,-5.128205,0.209402,3.482295,0
0.055208,-200.272532,155.507696,7.182418,12.666667,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.709402,0.209402,3.472527,0
0.056250,-198.268136,121.098904,109.406596,-10.996337,9.035409,-7.081807,-0.732601,-8.058608,7.081807,1.709402,0.209402,3.501832,0
0.057292,-171.542861,60.967034,185.239565,-25.472527,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.128205,0.209402,3.482295,0
0.058333,-150.496707,-43.595605,199.604400,0.695971,9.035409,-0.732601,-7.570208,-8.058608,1.221001,8.058608,-0.767399,3.511600,0
0.059375,-107.736266,-138.136267,186.909894,22.410256,7.081807,2.686203,-9.035409,-6.105006,-2.197802,9.523810,-0.278999,3.501832,0
0.060417,-32.905495,-196.263741,163.191212,22.410256,3.663004,6.105006,-9.523810,-3.174603,-6.105006,9.523810,-1.744200,3.501832,0
0.061459,72.993408,-204.615389,136.465937,-1.531136,-0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.531136,0
0.062500,160.852751,-181.898905,82.347255,-21.853480,-3.663004,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,3.472527,0
0.063542,197.934070,-157.512091,-9.186813,-9.047619,-6.593407,9.523810,-1.709402,7.081807,-8.547009,1.709402,-0.278999,3.472527,0
0.064584,195.595609,-125.107695,-112.413189,15.450549,-8.547009,7.570208,1.221001,8.547009,-7.570208,-1.221001,-0.278999,3.492063,0
0.065625,168.870333,-63.973628,-186.241762,29.091575,-9.523810,4.639805,5.128205,9.523810,-4.151404,-4.639805,-0.278999,3.482295,0
0.066667,148.158245,40.589012,-203.613191,4.871795,-8.547009,1.221001,8.058608,8.547009,-0.732601,-7.570208,-0.278999,3.482295,0
0.067708,104.729673,134.461541,-190.584620,-16.842491,-6.593407,-2.197802,9.523810,6.593407,2.686203,-9.035409,0.209402,3.501832,0
0.068750,30.232968,193.257147,-166.197806,-19.069597,-3.174603,-5.616606,9.523810,3.663004,6.105006,-9.035409,-0.278999,3.501832,0
0.069792,-75.665936,202.610994,-139.472531,7.098901,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,-0.278999,3.501832,0
0.070833,-163.191212,179.226378,-85.353848,26.307692,3.663004,-9.523810,5.616606,-3.174603,9.035409,-5.128205,-0.278999,3.492063,0
0.071875,-199.938466,155.507696,7.182418,11.831502,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.709402,0.209402,3.462759,0
0.072918,-197.600004,122.769234,108.738464,-11.553114,9.035409,-7.081807,-1.221001,-8.547009,7.570208,1.709402,0.209402,3.492063,0
0.073958,-171.208795,61.635166,183.903301,-25.194139,9.523810,-4.639805,-5.128205,-9.035409,4.639805,5.616606,-0.278999,3.482295,0
0.075000,-151.498904,-43.261539,199.938466,2.087912,9.035409,-0.732601,-7.570208,-9.035409,1.221001,8.058608,0.209402,3.492063,0
0.076042,-107.736266,-138.804399,188.246158,21.575092,6.593407,2.686203,-9.035409,-6.105006,-2.686203,9.035409,0.209402,3.501832,0
0.077084,-32.905495,-196.263741,162.857146,22.131868,3.663004,6.105006,-9.035409,-2.686203,-6.105006,9.523810,-0.278999,3.492063,0
0.078125,73.327474,-204.949455,136.131871,-1.252747,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.767399,3.540904,0
0.079167,161.520883,-181.564839,81.010991,-20.461538,-3.174603,9.523810,-5.128205,3.663004,-9.035409,5.128205,-0.767399,3.482295,0
0.080208,197.934070,-157.846157,-10.189011,-7.934066,-7.081807,9.523810,-2.197802,6.593407,-8.547009,2.197802,-0.767399,3.482295,0
0.081251,195.595609,-124.773629,-112.079123,15.450549,-8.547009,7.570208,1.221001,8.547009,-7.081807,-1.221001,-0.278999,3.560440,0
0.082292,169.204399,-63.305496,-186.909894,32.710623,-9.523810,4.639805,5.128205,9.523810,-4.151404,-5.128205,-0.278999,3.482295,0
0.083334,148.492311,41.925276,-202.276928,5.985348,-8.547009,1.221001,8.058608,8.547009,-0.244200,-7.570208,0.209402,3.482295,0
0.084375,105.063739,134.795607,-190.584620,-16.564103,-6.593407,-2.686203,9.523810,6.593407,2.686203,-9.035409,-0.278999,3.501832,0
0.085417,29.898902,193.925279,-165.529674,-17.120879,-3.174603,-6.105006,9.523810,3.174603,6.105006,-9.035409,0.209402,3.492063,0
0.086458,-76.000002,202.276928,-139.472531,6.263736,0.244200,-8.058608,8.058608,0.244200,8.547009,-7.570208,0.209402,3.492063,0
0.087500,-164.527476,179.226378,-84.685716,26.864469,3.663004,-9.035409,5.616606,-3.174603,9.035409,-5.128205,-0.767399,3.492063,0
0.088542,-199.938466,155.173630,7.182418,13.223443,7.081807,-8.547009,2.686203,-6.593407,9.035409,-1.709402,-0.278999,3.472527,0
0.089583,-197.600004,122.435168,108.070332,-10.439560,9.035409,-7.081807,-1.221001,-8.547009,7.570208,2.197802,-0.278999,3.511600,0
0.090625,-171.208795,61.301100,184.571433,-25.472527,9.523810,-4.639805,-4.639805,-9.035409,4.639805,5.128205,-0.767399,3.492063,0
0.091667,-150.830773,-43.595605,199.938466,0.695971,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.482295,0
0.092709,-107.068134,-137.468135,187.243960,22.131868,7.081807,3.174603,-9.035409,-6.593407,-2.686203,9.035409,0.209402,3.501832,0
0.093750,-32.237363,-195.929675,163.191212,21.575092,3.663004,6.105006,-9.523810,-3.174603,-6.105006,9.523810,-0.278999,3.492063,0
0.094792,73.995606,-204.949455,136.131871,-2.366300,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.492063,0
0.095834,161.186817,-181.564839,81.345057,-21.853480,-3.174603,9.523810,-5.616606,3.663004,-9.035409,5.616606,0.209402,3.482295,0
0.096876,197.600004,-158.180223,-11.525275,-7.377289,-7.081807,9.035409,-1.709402,7.081807,-8.547009,2.197802,-0.278999,3.472527,0
0.097917,196.263741,-125.775827,-111.745057,16.007326,-9.035409,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.767399,3.619048,0
0.098959,168.870333,-63.305496,-187.243960,27.699634,-9.523810,4.639805,5.128205,9.523810,-4.151404,-5.128205,-0.767399,3.492063,0
0.100000,148.492311,41.591210,-202.276928,4.036630,-8.547009,1.221001,8.058608,9.035409,-0.732601,-7.570208,-0.767399,3.501832,0
0.101043,104.729673,135.129673,-190.250554,-16.285714,-6.593407,-2.686203,9.035409,6.593407,2.686203,-9.035409,0.209402,3.550672,0
0.102083,29.564836,193.591213,-165.863740,-17.677656,-3.174603,-6.105006,9.523810,3.174603,6.105006,-9.035409,0.209402,3.492063,0
0.103125,-76.334068,202.945059,-138.804399,6.263736,0.244200,-8.058608,8.058608,-0.244200,8.547009,-7.570208,0.209402,3.492063,0
0.104167,-163.859344,178.892312,-84.685716,26.307692,3.663004,-9.035409,5.616606,-3.663004,9.035409,-5.128205,0.209402,3.482295,0
0.105209,-200.272532,155.173630,7.516484,12.945055,7.570208,-8.547009,2.197802,-6.593407,9.035409,-1.221001,0.209402,3.472527,0
0.106250,-197.934070,122.101102,108.738464,-11.274725,9.035409,-7.081807,-0.732601,-8.547009,7.570208,1.709402,0.209402,3.501832,0
0.107292,-171.876927,61.301100,183.569235,-24.915751,9.523810,-4.151404,-4.639805,-9.035409,4.639805,5.128205,-0.278999,3.501832,0
0.108333,-150.830773,-44.597803,199.604400,1.252747,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.394383,0
0.109376,-107.068134,-137.802201,187.578026,21.853480,7.081807,2.686203,-9.035409,-6.105006,-2.686203,9.035409,-0.767399,3.511600,0
0.110417,-32.237363,-196.263741,163.525278,22.131868,3.663004,6.593407,-9.523810,-3.174603,-6.105006,9.035409,-1.255800,3.511600,0
0.111458,73.661540,-204.949455,136.131871,-2.923077,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.531136,0
0.112500,161.520883,-181.230773,81.345057,-21.575092,-3.663004,9.035409,-5.616606,3.663004,-8.547009,5.128205,-0.278999,3.482295,0
0.113542,197.600004,-157.512091,-11.191209,-8.769231,-7.081807,9.035409,-1.709402,7.081807,-8.547009,2.197802,-0.278999,3.472527,0
0.114583,195.261543,-125.107695,-112.413189,16.007326,-8.547009,7.570208,1.709402,8.547009,-7.081807,-1.221001,-0.278999,3.501832,0
0.115625,168.536267,-63.973628,-186.241762,28.813187,-9.035409,4.639805,5.128205,9.523810,-4.639805,-5.128205,-0.278999,3.482295,0
0.116667,148.492311,41.591210,-201.942862,5.428571,-8.547009,1.221001,8.058608,8.547009,-0.732601,-7.570208,-0.278999,3.492063,0
0.117708,105.397805,134.795607,-190.250554,-16.564103,-6.593407,-2.197802,9.523810,6.593407,2.686203,-8.547009,-0.767399,3.550672,0
0.118750,29.564836,193.591213,-166.197806,-17.956044,-3.174603,-5.616606,10.012210,3.663004,6.105006,-9.035409,-0.278999,3.501832,0
0.119792,-76.334068,202.610994,-138.804399,6.820513,0.244200,-8.058608,8.547009,0.244200,8.547009,-7.570208,-0.767399,3.511600,0
0.120834,-164.193410,178.558246,-83.683518,27.142857,3.663004,-9.035409,5.616606,-3.174603,9.035409,-4.639805,-0.278999,3.511600,0
0.121875,-199.938466,155.173630,7.850550,13.780220,7.081807,-9.035409,2.197802,-6.593407,9.035409,-1.709402,0.209402,3.472527,0
0.122917,-197.265938,122.435168,109.072530,-11.274725,9.035409,-7.081807,-0.732601,-8.547009,7.081807,1.709402,-0.278999,3.501832,0
0.123958,-171.208795,60.967034,184.571433,-24.915751,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.128205,0.209402,3.482295,0
0.125001,-150.496707,-44.597803,199.604400,1.252747,9.035409,-0.732601,-7.570208,-8.058608,1.221001,8.058608,0.209402,3.482295,0
0.126042,-107.068134,-137.468135,187.578026,21.853480,7.081807,2.686203,-9.035409,-6.105006,-2.197802,9.035409,-0.278999,3.501832,0
0.127083,-32.237363,-196.263741,162.857146,21.853480,3.663004,6.593407,-9.035409,-3.174603,-6.105006,9.035409,-0.767399,3.501832,0
0.128125,72.993408,-205.283521,135.797805,-1.809524,0.244200,8.547009,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.550672,0
0.129167,162.189015,-181.230773,82.681321,-21.296703,-3.663004,9.035409,-5.128205,3.663004,-8.547009,5.128205,-0.278999,3.482295,0
0.130208,197.934070,-157.512091,-10.189011,-7.655678,-7.081807,9.035409,-2.197802,7.081807,-8.547009,2.197802,-1.744200,3.492063,0
0.131250,195.595609,-124.773629,-112.413189,14.058608,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.278999,3.501832,0
0.132292,168.870333,-62.971430,-187.243960,29.369963,-9.523810,4.151404,5.128205,9.523810,-4.151404,-5.128205,-0.278999,3.482295,0
0.133334,148.158245,42.259342,-202.276928,2.366300,-8.547009,1.221001,8.058608,8.547009,-0.732601,-7.570208,-0.278999,3.482295,1
0.134375,104.729673,135.797805,-189.916488,-17.399267,-6.593407,-2.197802,9.523810,6.593407,2.686203,-9.035409,0.209402,3.501832,1
0.135417,28.228572,193.925279,-165.863740,-17.677656,-3.174603,-6.105006,9.523810,3.663004,6.593407,-9.035409,0.209402,3.492063,1
0.136459,-76.668134,202.276928,-139.138465,6.542125,0.244200,-8.058608,8.058608,0.244200,8.547009,-7.570208,-0.278999,3.492063,1
0.137500,-163.859344,178.558246,-84.351650,26.586081,3.663004,-9.035409,5.616606,-3.174603,9.035409,-5.128205,0.209402,3.492063,1
0.138542,-199.938466,155.507696,7.516484,17.120879,7.081807,-9.035409,2.686203,-6.593407,9.035409,-1.709402,-0.278999,3.482295,1
0.139584,-197.600004,122.435168,109.740662,-11.274725,9.035409,-7.570208,-1.221001,-8.547009,7.570208,1.709402,-0.767399,3.511600,1
0.140625,-170.874729,60.967034,184.571433,-26.029304,9.523810,-4.151404,-5.128205,-9.035409,4.639805,5.128205,1.186203,3.492063,1
0.141667,-150.496707,-44.597803,199.938466,3.201465,9.035409,-0.732601,-6.593407,-8.058608,1.221001,8.058608,0.209402,3.482295,1
0.142708,-107.068134,-137.802201,187.243960,21.853480,6.593407,2.686203,-9.035409,-6.105006,-2.686203,9.035409,0.209402,3.492063,1
0.143750,-30.901100,-196.597807,163.191212,21.853480,3.663004,6.105006,-9.035409,-3.174603,-6.105006,9.035409,-0.278999,3.492063,1
0.144792,73.327474,-204.615389,135.797805,-2.087912,0.244200,9.035409,-8.058608,0.244200,-8.058608,8.058608,-0.278999,3.482295,1
0.145834,161.854949,-181.564839,81.010991,-20.461538,-3.663004,9.523810,-5.128205,3.663004,-8.547009,5.128205,-0.278999,3.472527,1
0.146875,197.265938,-157.846157,-11.191209,-7.934066,-6.593407,9.035409,-1.709402,7.081807,-8.547009,1.709402,-0.278999,3.472527,1
0.147917,195.929675,-124.773629,-113.749453,16.007326,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.767399,3.540904,1
0.148959,168.870333,-62.971430,-186.909894,29.648352,-9.035409,4.639805,5.128205,9.523810,-4.151404,-5.128205,-0.767399,3.492063,1
0.150000,148.158245,42.927473,-202.276928,3.201465,-9.035409,1.221001,8.058608,8.547009,-0.244200,-7.570208,-0.767399,3.492063,1
0.151042,104.061541,136.131871,-189.916488,-18.234432,-6.593407,-2.197802,10.012210,6.593407,3.174603,-8.547009,-0.278999,3.501832,1
0.152084,28.562638,193.591213,-165.529674,-17.399267,-3.174603,-5.616606,9.523810,3.174603,6.105006,-9.035409,0.209402,3.492063,1
0.153126,-77.002200,202.610994,-138.470333,6.263736,0.244200,-8.547009,8.547009,-0.244200,8.058608,-7.570208,0.209402,3.501832,1
0.154167,-164.193410,178.892312,-83.683518,26.586081,4.151404,-9.035409,5.616606,-3.663004,9.035409,-5.128205,-0.278999,3.482295,1
0.155208,-200.272532,155.173630,8.518682,13.223443,7.081807,-8.547009,2.197802,-6.593407,9.523810,-1.709402,0.209402,3.462759,1
0.156250,-197.600004,121.767036,108.738464,-10.996337,9.035409,-7.081807,-1.221001,-8.547009,7.570208,1.709402,-0.278999,3.501832,1
0.157292,-171.542861,60.298902,184.905499,-25.194139,10.012210,-4.151404,-4.639805,-9.035409,4.151404,5.616606,-0.767399,3.492063,1
0.158333,-150.496707,-44.931869,199.270334,-0.974359,9.035409,-0.732601,-7.570208,-8.547009,1.221001,8.058608,-0.278999,3.492063,1
0.159375,-106.734068,-138.804399,187.243960,21.575092,7.081807,2.686203,-9.035409,-6.105006,-2.197802,9.035409,-0.278999,3.501832,1
0.160417,-30.567034,-196.263741,163.191212,21.018315,3.663004,6.105006,-9.035409,-2.686203,-6.105006,9.523810,-0.278999,3.511600,1
0.161459,74.663738,-204.615389,136.131871,-2.644689,0.244200,8.547009,-8.058608,0.732601,-8.058608,8.058608,-0.278999,3.492063,1
0.162500,162.523081,-180.896707,81.010991,-21.575092,-3.663004,9.035409,-5.616606,3.663004,-8.547009,5.128205,-0.278999,3.472527,1
0.163543,197.934070,-157.512091,-11.525275,-8.490842,-6.593407,9.523810,-2.197802,7.081807,-8.547009,0.732601,-0.278999,3.472527,1
0.164584,194.927477,-124.439563,-113.415387,15.728938,-8.547009,7.570208,1.709402,9.035409,-7.081807,-1.221001,-0.278999,3.501832,1
0.165625,168.536267,-62.971430,-186.909894,30.205128,-9.035409,4.639805,5.128205,9.523810,-4.151404,-4.639805,0.209402,3.482295,1
0.166667,147.490113,42.593408,-202.610994,4.593407,-8.547009,1.221001,8.058608,9.035409,-0.732601,-7.570208,-0.278999,3.482295,1
0.167708,103.727475,135.797805,-190.250554,-14.615385,-6.105006,-2.197802,9.523810,6.593407,2.686203,-9.035409,-0.278999,3.501832,1
0.168750,28.562638,193.591213,-166.197806,-16.285714,-3.174603,-6.105006,9.523810,3.663004,6.593407,-9.035409,-0.767399,3.501832,1
0.169792,-77.336265,202.610994,-138.470333,6.542125,1.709402,-8.058608,8.058608,0.244200,8.547009,-7.570208,-0.278999,3.501832,1
0.170834,-164.861542,178.558246,-83.683518,26.586081,3.663004,-9.035409,5.616606,-3.663004,9.035409,-5.128205,-0.278999,3.521368,1
0.171875,-200.272532,155.173630,9.186813,15.172161,7.081807,-9.035409,2.197802,-7.081807,9.035409,-1.709402,0.209402,3.472527,1
0.172918,-197.265938,121.767036,110.408794,-11.553114,9.035409,-7.081807,-1.221001,-8.547009,7.570208,1.709402,0.209402,3.501832,1
0.173958,-170.540663,60.298902,185.573631,-25.194139,9.523810,-4.151404,-4.639805,-9.035409,4.151404,5.128205,0.209402,3.482295,1
0.175000,-142.145058,-46.602199,199.604400,2.087912,10.500611,-1.709402,-7.081807,-9.035409,2.197802,8.058608,0.209402,3.619048,1
0.176042,-121.098904,-124.439563,185.907696,22.688645,7.081807,2.686203,-9.035409,-6.105006,-2.686203,8.547009,-0.278999,3.589744,1
0.177084,-104.395607,-108.404398,168.202202,14.893773,-0.244200,10.500611,-9.035409,-11.965812,2.686203,9.523810,-0.767399,3.374847,1
0.178125,-90.364837,-99.050552,105.731870,34.937729,-15.873016,24.664225,-8.058608,-24.664225,16.361416,8.547009,-0.767399,3.433455,1
0.179167,-9.186813,-20.210989,83.349452,-23.523810,-37.851038,45.177045,-6.593407,-27.594628,20.757021,7.081807,-0.278999,5.113553,1
0.180209,72.993408,57.626375,53.951650,-58.322344,-65.689866,71.062271,-5.128205,-47.130647,42.246642,4.639805,-0.278999,8.991453,1
0.181251,28.896704,5.846154,-114.417585,42.454212,-92.551893,96.459096,-2.686203,-67.643468,65.201465,2.686203,-0.278999,9.890110,1
0.182292,18.206594,-3.841758,-221.986818,74.468864,-116.483516,115.995116,0.732601,-71.550672,71.550672,-0.732601,-0.278999,9.079365,1
0.183334,118.426376,96.043958,-219.314291,-6.820513,-122.344322,114.529915,7.570208,-80.341880,87.667888,-7.570208,0.209402,16.717949,1
0.184375,182.232971,161.854949,-169.538465,-60.827839,-100.854701,93.040293,7.570208,-71.550672,77.899878,-7.081807,0.209402,20.000000,1
0.185418,95.709892,78.338463,-179.560444,12.945055,-65.201465,59.829060,4.639805,-59.829060,64.224664,-4.151404,0.697802,12.840049,1
0.186458,-47.604397,-60.298902,-175.551652,106.761905,-33.455433,32.478632,0.732601,-47.130647,48.107448,-0.244200,0.209402,6.813187,1
0.187500,9.520879,3.173626,-14.531868,-7.934066,-11.965812,11.965812,-0.732601,-26.617827,26.129426,1.221001,0.209402,3.023199,1
0.188542,10.857143,6.848352,31.235166,-7.377289,3.174603,-0.732601,-2.686203,-8.547009,5.128205,3.663004,0.209402,1.479853,1
0.189584,-55.287913,-55.287913,26.558242,31.318681,15.873016,-10.012210,-6.593407,5.128205,-11.965812,7.081807,-0.767399,1.684982,1
0.190625,-23.551649,-19.542858,160.184619,-50.805861,26.129426,-15.873016,-10.500611,18.315018,-29.059829,10.500611,0.209402,3.111111,1
0.191667,-76.668134,-73.661540,213.969236,-9.882784,27.594628,-17.338217,-10.012210,27.106227,-37.851038,9.523810,0.697802,4.586081,1
0.192709,-147.490113,-143.815388,151.498904,48.300366,19.780220,-14.896215,-5.616606,29.548230,-34.920635,5.128205,0.209402,4.761905,1
0.193750,-72.993408,-70.654947,150.496707,-5.706960,8.058608,-7.081807,-0.732601,26.617827,-28.083028,0.732601,-0.278999,3.589744,1
0.194792,-49.608792,-51.279122,62.303298,18.234432,-3.174603,3.174603,0.732601,16.361416,-16.361416,-0.244200,-0.278999,2.368742,1
0.195833,-35.912089,-39.920880,28.228572,9.604396,-16.849817,15.384615,2.197802,0.732601,0.732601,-2.197802,-0.767399,2.251526,1
0.196875,66.312089,58.962639,66.312089,-68.901099,-34.920635,29.059829,6.105006,-12.454212,18.315018,-6.105006,-0.767399,4.019536,1
0.197917,64.975826,52.615386,-38.918682,-13.223443,-51.037851,39.804640,10.500611,-25.641026,35.897436,-10.500611,-0.767399,7.301587,1
0.198959,0.501099,-12.527473,-229.670335,82.820513,-63.247863,51.037851,11.965812,-37.851038,49.084249,-10.989011,-0.767399,10.612943,1
0.200000,93.371431,80.676925,-205.951653,5.428571,-63.736264,52.503053,10.989011,-45.177045,55.433455,-9.523810,-0.767399,12.000000,1
0.201042,169.872531,157.512091,-108.404398,-73.355311,-51.526252,43.711844,6.105006,-45.665446,51.526252,-5.616606,-0.767399,10.739927,1
0.202083,79.340661,67.648353,-127.780223,0.974359,-31.013431,25.641026,4.151404,-40.293040,43.711844,-3.174603,-0.278999,7.418803,1
0.203125,-29.898902,-36.914287,-149.160443,73.355311,-11.477411,10.500611,0.244200,-28.571429,28.083028,0.244200,-0.278999,3.951160,1
0.204167,36.580221,33.573627,-25.221979,-16.007326,2.686203,0.244200,-3.663004,-12.454212,8.547009,4.151404,-0.278999,1.694750,1
0.205209,-6.180220,-8.518682,-4.175824,8.769231,14.896215,-8.547009,-6.593407,2.686203,-10.012210,7.081807,-0.278999,1.069597,1
0.206250,-72.659342,-69.652749,28.896704,39.391941,25.641026,-16.361416,-9.523810,17.826618,-28.083028,9.523810,0.209402,2.105006,1
0.207291,-15.868132,-9.520879,188.246158,-60.271062,32.478632,-22.710623,-10.989011,31.013431,-41.269841,10.500611,-0.278999,4.234432,1
0.208333,-72.993408,-68.316485,196.597807,-11.274725,31.990232,-23.687424,-8.547009,38.339438,-47.130647,8.547009,0.209402,5.582418,1
0.209376,-145.151652,-139.472531,115.753849,59.992674,24.664225,-20.757021,-4.639805,40.293040,-45.177045,4.151404,-0.278999,5.377289,1
0.210417,-65.309892,-61.635166,136.465937,-5.706960,12.454212,-12.454212,-0.244200,36.874237,-37.851038,0.732601,-0.278999,4.048840,1
0.211460,-36.246155,-36.246155,88.026376,-2.644689,1.221001,-4.151404,2.686203,25.641026,-23.199023,-2.686203,0.209402,2.564103,1
0.212501,-48.272529,-50.276924,24.887913,25.472527,-10.500611,4.639805,5.616606,10.989011,-5.616606,-5.128205,0.209402,2.134310,1
0.213544,56.958243,51.613188,53.617584,-59.714286,-25.152625,15.873016,9.035409,-3.174603,11.965812,-8.547009,0.209402,3.111111,1
0.214583,70.654947,62.637364,-37.248352,-30.205128,-37.362637,25.152625,11.965812,-17.826618,30.036630,-11.477411,0.209402,5.562882,1
0.215625,-0.167033,-10.523077,-215.305499,83.655678,-46.153846,33.455433,11.965812,-31.013431,42.735043,-11.477411,0.209402,8.483516,1
0.216667,76.668134,66.646155,-195.595609,11.831502,-45.665446,34.432234,10.012210,-37.851038,48.107448,-9.523810,-0.278999,9.616606,1
0.217708,164.193410,153.837366,-95.041760,-73.076923,-35.897436,28.571429,6.593407,-39.804640,46.153846,-5.616606,-0.278999,8.483516,1
0.218750,79.674727,69.652749,-127.112091,1.531136,-19.780220,15.384615,3.174603,-34.920635,38.339438,-2.197802,0.209402,5.865690,1
0.219791,-12.861539,-18.540660,-138.470333,56.652015,-3.663004,4.639805,-1.221001,-23.687424,22.710623,2.197802,0.209402,3.140415,1
0.220834,42.259342,39.586814,-25.221979,-15.728938,8.058608,-4.151404,-5.128205,-9.523810,3.663004,5.616606,0.209402,1.548230,1
0.221875,-17.872528,-18.874726,-12.527473,22.410256,19.780220,-12.454212,-8.058608,6.105006,-13.919414,8.547009,0.209402,1.538462,1
0.222920,-76.000002,-71.657144,24.219781,39.391941,29.548230,-20.757021,-10.012210,22.222222,-32.478632,10.500611,0.209402,3.042735,1
0.223958,-11.859341,-4.175824,186.909894,-60.827839,36.874237,-26.617827,-10.500611,33.943834,-45.177045,10.500611,0.209402,5.328449,1
0.225000,-67.648353,-63.305496,195.595609,-13.501832,36.385836,-28.083028,-8.547009,41.269841,-50.061050,8.547009,0.697802,6.862027,1
0.226042,-152.167036,-145.819783,109.406596,65.838828,29.059829,-24.664225,-4.639805,44.200244,-49.084249,4.151404,-0.278999,6.539683,1
0.227083,-72.325276,-67.982419,133.125278,0.417582,16.361416,-16.361416,-0.244200,40.293040,-40.781441,0.732601,-0.278999,4.830281,1
0.228125,-23.551649,-22.883517,101.723079,-14.893773,4.151404,-7.570208,3.174603,28.571429,-25.152625,-3.174603,-0.278999,3.013431,1
0.229167,-48.940660,-50.610990,19.208792,27.699634,-7.081807,2.686203,6.105006,13.431013,-7.570208,-5.616606,0.209402,2.134310,1
0.230208,44.597803,40.589012,41.591210,-48.300366,-20.268620,10.500611,9.035409,-0.732601,10.012210,-8.547009,-0.278999,2.671551,1
0.231250,78.004397,70.320881,-25.221979,-37.164835,-31.990232,19.780220,11.965812,-16.361416,27.594628,-11.477411,-0.278999,4.654457,1
0.232292,1.837363,-7.182418,-204.949455,74.747253,-39.804640,27.594628,11.965812,-29.059829,40.293040,-11.965812,0.209402,7.311355,1
0.233334,68.650551,59.964837,-199.938466,19.626374,-38.827839,28.083028,10.012210,-36.385836,45.665446,-9.523810,0.209402,8.542125,1
0.234375,161.520883,152.835168,-99.050552,-72.798535,-30.525031,23.687424,5.616606,-38.827839,44.200244,-5.128205,0.209402,7.594628,1
0.235417,81.345057,72.325276,-124.105497,-1.252747,-15.384615,12.454212,2.197802,-33.943834,36.385836,-1.709402,0.209402,5.221001,1
0.236459,-5.178022,-9.854945,-129.784618,47.743590,-1.221001,2.197802,-2.197802,-22.710623,20.757021,2.686203,-0.278999,2.798535,1
0.237508,42.927473,41.257144,-22.549451,-20.183150,10.500611,-5.616606,-5.128205,-7.570208,2.686203,6.105006,-0.278999,1.401709,1
0.238553,-23.885715,-24.887913,-20.210989,30.483516,21.733822,-13.919414,-8.058608,7.081807,-15.384615,8.547009,-0.278999,1.655678,1
0.239589,-78.672529,-73.995606,21.213187,42.732601,32.478632,-22.222222,-10.012210,23.199023,-33.455433,10.500611,-0.278999,3.228327,1
0.240629,-8.518682,-2.171429,190.584620,-62.776557,38.827839,-28.571429,-10.500611,35.409035,-46.153846,10.500611,0.697802,5.650794,1
0.241668,-65.309892,-59.630771,198.268136,-14.893773,38.339438,-30.036630,-8.547009,41.758242,-51.037851,8.058608,0.209402,7.155067,1
0.242709,-155.507696,-148.826377,104.729673,70.014652,31.013431,-27.106227,-4.639805,44.688645,-49.572650,4.151404,0.697802,6.735043,1
0.243751,-76.334068,-69.652749,129.116486,0.695971,18.315018,-17.826618,-0.732601,40.781441,-41.269841,0.732601,0.209402,4.879121,1
0.244794,-17.204396,-15.868132,107.736266,-21.853480,5.616606,-9.035409,3.174603,29.059829,-25.641026,-3.174603,0.209402,2.935287,1
0.245835,-48.940660,-50.276924,18.874726,26.864469,-5.616606,-0.732601,6.105006,13.919414,-7.570208,-6.105006,0.209402,1.948718,1
0.246876,38.250550,34.909891,35.912089,-40.783883,-17.826618,8.547009,9.523810,-0.244200,9.523810,-8.547009,-0.278999,2.466422,1
0.247918,79.674727,71.991210,-23.217583,-35.216117,-29.059829,17.826618,24.664225,-23.687424,28.083028,-10.989011,-0.278999,4.263736,1
0.248961,2.505495,-5.846154,-202.276928,75.025641,-36.385836,24.664225,11.477411,-29.059829,40.293040,-10.989011,-0.278999,6.822955,1
0.250001,64.975826,58.628573,-201.942862,21.296703,-35.897436,25.641026,9.523810,-35.897436,45.665446,-8.547009,-0.767399,8.141636,1
0.251043,159.182421,150.496707,-100.052749,-69.736264,-28.083028,21.733822,5.128205,-38.827839,44.200244,-4.639805,0.209402,7.291819,1
0.252085,80.008793,70.654947,-124.773629,-0.695971,-12.942613,10.989011,1.709402,-34.432234,35.897436,-0.732601,0.209402,4.947497,1
0.253126,0.167033,-4.175824,-124.105497,42.175824,0.732601,1.709402,-2.197802,-22.710623,20.268620,3.174603,0.209402,2.642247,1
0.254168,44.263737,42.927473,-22.883517,-21.296703,11.477411,-6.105006,-5.616606,-8.058608,2.197802,6.105006,0.209402,1.362637,1
0.255209,-24.553847,-24.553847,-24.553847,31.318681,22.710623,-14.896215,-8.547009,7.081807,-15.384615,9.035409,0.209402,1.616606,1
0.256251,-81.679123,-76.334068,15.868132,45.794872,33.455433,-22.710623,-10.500611,22.710623,-33.455433,10.989011,-1.255800,3.306471,1
0.257294,-7.516484,-1.503297,190.918686,-63.333333,39.804640,-29.548230,-10.500611,35.409035,-46.153846,10.989011,-0.278999,5.973138,1
0.258334,-63.639562,-57.626375,199.270334,-16.285714,39.316239,-31.013431,-8.547009,42.246642,-50.549451,8.547009,0.209402,7.301587,1
0.259377,-157.178025,-149.828575,102.391211,72.798535,31.990232,-28.083028,-4.639805,45.177045,-49.084249,4.639805,0.209402,6.871795,1
0.260418,-90.698903,-50.610990,129.450552,-0.974359,17.826618,-17.826618,-0.732601,36.874237,-38.339438,0.732601,0.209402,4.888889,1
0.261460,-58.628573,17.204396,103.393409,-16.007326,3.174603,-6.105006,3.174603,22.222222,-18.803419,-3.174603,0.209402,2.837607,1
0.262500,-55.956045,-50.945056,19.208792,27.421245,-10.500611,5.128205,6.105006,17.338217,-11.965812,-5.616606,0.209402,1.997558,1
0.263542,180.896707,-122.101102,30.901100,-32.710623,-12.942613,4.151404,9.035409,18.803419,-10.500611,-9.035409,-0.278999,2.407814,1
0.264584,236.017588,-155.507696,-55.287913,-4.036630,-5.128205,-6.105006,11.477411,10.500611,0.732601,-10.989011,-0.278999,2.534799,1
