1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-174.883520,104.729673,138.804399,-22.410256,8.058608,-3.174603,-4.639805,-8.058608,3.663004,5.128205,-0.767399,2.720391,0
0.001041,-163.859344,17.204396,172.545059,-7.934066,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.767399,2.749695,0
0.002083,-138.470333,-82.347255,181.898905,14.615385,6.105006,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.003125,-83.683518,-162.857146,165.863740,27.699634,2.686203,5.616606,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,0
0.004167,12.527473,-182.567037,157.512091,5.150183,-0.244200,8.058608,-7.081807,0.732601,-7.081807,6.593407,-0.278999,2.710623,0
0.005208,108.404398,-180.896707,121.432970,-16.842491,-3.663004,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,0
0.006250,167.868136,-166.865938,45.265935,-15.172161,-6.105006,8.058608,-1.221001,6.105006,-7.081807,1.221001,-0.278999,2.691087,0
0.007291,183.903301,-148.826377,-54.953847,6.820513,-8.058608,6.593407,1.709402,8.058608,-6.105006,-1.709402,-0.278999,2.710623,0
0.008333,173.213191,-106.734068,-141.476926,26.586081,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.639805,0.209402,2.720391,0
0.009375,161.854949,-18.874726,-173.881323,12.388278,-7.570208,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.767399,2.710623,0
0.010416,136.465937,80.342859,-184.237367,-10.439560,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.749695,0
0.011458,82.013189,160.852751,-168.202202,-22.688645,-2.686203,-5.616606,7.081807,3.174603,5.616606,-8.058608,0.209402,2.710623,0
0.012500,-14.531868,180.896707,-159.850553,-1.809524,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.105006,-0.278999,2.710623,0
0.013541,-110.742860,179.226378,-123.771431,21.018315,3.663004,-8.058608,4.639805,-3.663004,8.058608,-4.151404,-0.278999,2.710623,0
0.014583,-169.872531,165.195608,-46.936265,18.234432,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.015625,-186.241762,146.487915,52.615386,-3.758242,8.547009,-6.105006,-1.221001,-8.058608,6.105006,2.197802,-0.278999,2.700855,0
0.016667,-175.217586,104.395607,138.470333,-22.410256,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,-0.278999,2.700855,0
0.017708,-163.191212,16.536264,172.545059,-7.934066,7.570208,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.730159,0
0.018750,-138.136267,-82.347255,181.898905,14.058608,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.767399,2.730159,0
0.019791,-84.017584,-163.191212,165.863740,27.978022,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-1.255800,2.720391,0
0.020833,12.861539,-182.901103,157.846157,5.150183,-0.732601,7.081807,-7.081807,0.732601,-7.081807,7.081807,-0.278999,2.749695,0
0.021875,109.072530,-180.896707,121.098904,-14.058608,-3.663004,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.710623,0
0.022916,168.202202,-167.534070,44.931869,-14.615385,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.691087,0
0.023958,184.571433,-148.158245,-54.953847,7.655678,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.025000,173.213191,-106.734068,-141.810992,26.029304,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.710623,0
0.026041,161.520883,-17.204396,-174.549454,11.831502,-7.570208,0.732601,7.570208,7.570208,-0.244200,-6.593407,-0.767399,2.710623,0
0.027083,135.797805,80.008793,-184.571433,-10.161172,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.767399,2.730159,0
0.028125,81.345057,160.852751,-168.536267,-23.802198,-2.686203,-5.616606,8.547009,2.686203,6.105006,-8.058608,-0.278999,2.759463,0
0.029166,-15.200000,181.230773,-159.850553,0.139194,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.720391,0
0.030208,-110.742860,179.226378,-123.437365,21.575092,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,-0.767399,2.720391,0
0.031250,-169.872531,165.529674,-46.602199,19.904762,6.593407,-7.570208,0.732601,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.032292,-186.241762,146.153849,52.615386,-4.036630,8.547009,-6.105006,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.033333,-174.883520,104.395607,138.470333,-22.410256,8.547009,-3.663004,-4.639805,-8.058608,3.174603,4.639805,-0.278999,2.710623,0
0.034375,-163.525278,16.870330,172.879125,-7.098901,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.035416,-138.804399,-82.347255,181.898905,13.780220,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.710623,0
0.036458,-83.683518,-163.525278,164.861542,28.256410,3.174603,5.616606,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,0
0.037500,13.195605,-183.569235,157.512091,6.263736,-0.244200,8.058608,-6.593407,0.732601,-7.570208,6.593407,-2.721001,2.720391,0
0.038542,109.406596,-180.562641,120.764838,-16.564103,-3.663004,8.058608,-4.151404,3.663004,-7.570208,4.151404,-1.255800,2.710623,0
0.039583,168.202202,-167.200004,44.931869,-14.615385,-6.105006,8.058608,-1.709402,6.593407,-7.081807,1.709402,-0.767399,2.700855,0
0.040625,184.237367,-148.158245,-54.953847,7.377289,-7.570208,6.105006,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.749695,0
0.041666,172.879125,-106.400002,-141.142860,26.029304,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.700855,0
0.042708,161.854949,-18.540660,-175.217586,12.109890,-7.081807,0.732601,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.700855,0
0.043750,136.131871,80.676925,-184.237367,-9.604396,-5.616606,-2.686203,8.058608,5.128205,3.174603,-7.570208,-0.278999,2.720391,0
0.044792,81.345057,161.186817,-168.202202,-23.802198,-2.197802,-5.128205,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,0
0.045833,-15.534066,180.896707,-159.516487,-1.809524,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.046875,-111.745057,178.892312,-123.771431,20.739927,3.663004,-7.570208,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.710623,0
0.047916,-169.872531,165.195608,-47.270331,17.677656,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.837607,0
0.048959,-185.907696,146.153849,52.949452,-3.758242,8.058608,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.278999,2.710623,0
0.050000,-174.883520,104.395607,138.804399,-22.688645,8.547009,-3.663004,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.759463,0
0.051041,-163.859344,16.536264,172.545059,-6.263736,7.570208,-0.244200,-7.081807,-7.081807,0.244200,7.570208,-0.278999,2.700855,0
0.052083,-138.470333,-82.347255,181.898905,14.336996,5.616606,2.686203,-8.547009,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.053125,-83.683518,-163.191212,165.863740,27.699634,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,0
0.054167,13.195605,-183.235169,157.512091,5.150183,-0.244200,8.058608,-7.081807,0.732601,-7.570208,6.593407,-0.278999,2.710623,0
0.055208,108.738464,-180.896707,121.098904,-16.842491,-3.174603,8.547009,-3.663004,3.663004,-7.570208,3.663004,-0.278999,2.700855,0
0.056250,167.868136,-167.534070,43.929671,-15.172161,-6.105006,8.058608,-1.221001,6.105006,-7.570208,1.221001,-0.278999,2.700855,0
0.057291,184.237367,-148.492311,-56.290111,8.490842,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.720391,0
0.058333,173.213191,-106.400002,-141.142860,29.648352,-8.058608,3.663004,5.128205,8.058608,-3.174603,-4.639805,-0.767399,2.720391,0
0.059375,161.854949,-18.206594,-175.217586,10.996337,-7.570208,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.767399,2.720391,0
0.060417,136.131871,80.676925,-184.237367,-9.604396,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-0.278999,2.720391,0
0.061458,81.345057,161.186817,-168.202202,-24.080586,-2.197802,-5.616606,8.058608,2.686203,5.616606,-8.058608,-0.278999,2.720391,0
0.062500,-15.200000,180.896707,-159.850553,-0.974359,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.063541,-111.410991,179.226378,-123.103299,20.739927,3.663004,-8.058608,4.639805,-3.663004,8.058608,-3.663004,0.209402,2.710623,0
0.064584,-170.206597,165.529674,-46.602199,18.234432,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.065625,-186.909894,145.819783,53.617584,-4.871795,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.066667,-175.551652,104.061541,138.136267,-22.410256,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,-0.278999,2.710623,0
0.067708,-163.859344,16.202198,172.545059,-7.655678,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.767399,2.749695,0
0.068750,-138.136267,-82.681321,182.232971,14.893773,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.767399,2.730159,0
0.069791,-83.349452,-163.191212,165.529674,27.421245,2.686203,5.616606,-8.058608,-2.197802,-5.616606,8.058608,-1.744200,2.739927,0
0.070833,13.529671,-183.235169,157.512091,4.315018,-0.732601,7.570208,-6.593407,0.732601,-7.570208,6.593407,-0.767399,2.700855,0
0.071875,108.738464,-180.896707,121.098904,-16.564103,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.767399,2.700855,0
0.072917,168.536267,-167.200004,44.263737,-15.728938,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.691087,0
0.073958,184.571433,-148.492311,-55.956045,8.212454,-8.058608,6.593407,1.709402,8.058608,-6.105006,-2.197802,-0.278999,2.700855,0
0.075000,171.208795,-106.400002,-141.810992,26.029304,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.710623,0
0.076042,161.520883,-18.540660,-175.217586,10.717949,-7.570208,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.700855,0
0.077083,136.800003,80.676925,-184.571433,-9.882784,-5.616606,-2.686203,8.547009,5.616606,3.174603,-7.570208,-2.232601,2.730159,0
0.078125,81.345057,162.857146,-168.536267,-21.853480,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.767399,2.720391,0
0.079166,-15.534066,180.896707,-159.850553,-1.531136,0.732601,-7.570208,7.081807,-0.244200,7.570208,-6.105006,-0.767399,2.720391,0
0.080208,-111.410991,178.892312,-123.103299,21.296703,3.663004,-8.058608,4.639805,-3.663004,8.058608,-3.663004,-0.278999,2.769231,0
0.081250,-170.206597,165.195608,-46.268133,18.791209,6.593407,-8.058608,1.221001,-6.105006,7.570208,-0.732601,-0.278999,2.691087,0
0.082291,-185.907696,146.153849,53.283518,-4.036630,8.547009,-6.105006,-1.709402,-7.570208,5.616606,2.197802,-0.278999,2.710623,0
0.083333,-174.883520,104.395607,139.138465,-22.688645,8.547009,-3.174603,-4.639805,-8.058608,3.663004,4.639805,-0.278999,2.700855,0
0.084375,-163.525278,16.202198,172.879125,-7.934066,7.570208,-0.244200,-7.081807,-7.081807,0.732601,7.081807,-0.278999,2.710623,0
0.085416,-138.136267,-83.349452,182.567037,15.172161,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.086458,-84.351650,-163.525278,165.529674,27.978022,2.686203,6.105006,-8.058608,-2.686203,-5.616606,8.058608,-0.278999,2.720391,0
0.087500,13.863737,-183.235169,157.512091,4.871795,-0.244200,8.058608,-6.593407,0.732601,-7.570208,7.081807,-0.767399,2.749695,0
0.088542,109.072530,-180.896707,121.432970,-13.223443,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.720391,0
0.089583,168.536267,-167.200004,43.929671,-14.058608,-6.105006,8.058608,-1.221001,6.105006,-7.081807,1.221001,-0.278999,2.710623,0
0.090625,184.237367,-148.158245,-55.956045,7.377289,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.767399,2.710623,0
0.091666,172.879125,-106.065936,-140.808794,26.864469,-8.058608,3.663004,4.639805,8.058608,-3.174603,-5.128205,-0.278999,2.700855,0
0.092709,161.854949,-17.538462,-175.217586,10.996337,-7.081807,0.732601,7.570208,7.570208,-0.244200,-6.593407,-0.278999,2.710623,0
0.093750,136.131871,80.676925,-184.237367,-10.996337,-5.128205,-2.197802,8.547009,5.616606,2.686203,-7.570208,-0.278999,2.720391,0
0.094792,80.676925,161.520883,-168.536267,-24.080586,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,0
0.095833,-15.868132,180.562641,-159.516487,-0.974359,1.221001,-7.081807,7.570208,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.096875,-112.413189,178.558246,-123.437365,20.739927,3.663004,-8.058608,4.639805,-3.174603,8.547009,-3.663004,0.209402,2.710623,0
0.097916,-170.206597,165.529674,-46.268133,19.347985,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.767399,2.700855,0
0.098958,-186.241762,146.153849,53.617584,-4.036630,8.058608,-6.105006,-1.709402,-7.570208,6.593407,2.197802,-0.767399,2.720391,0
0.100000,-174.549454,104.061541,139.472531,-21.853480,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,-0.278999,2.749695,0
0.101041,-163.525278,15.868132,172.879125,-5.985348,7.570208,-0.244200,-7.081807,-7.081807,0.244200,7.081807,-0.278999,2.700855,0
0.102083,-137.802201,-83.015386,181.898905,14.336996,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,0
0.103125,-83.683518,-163.191212,165.863740,27.142857,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.710623,0
0.104167,13.863737,-182.901103,157.512091,4.036630,-0.244200,8.058608,-6.593407,0.732601,-7.570208,6.593407,-0.278999,2.710623,0
0.105208,109.072530,-181.564839,121.432970,-17.677656,-3.174603,8.547009,-4.151404,3.663004,-8.058608,4.151404,-0.278999,2.700855,0
0.106250,167.868136,-167.534070,43.261539,-15.172161,-6.593407,7.570208,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.681319,0
0.107291,184.237367,-148.492311,-55.956045,7.934066,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.767399,2.739927,0
0.108333,172.879125,-106.065936,-141.476926,25.472527,-8.058608,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.278999,2.700855,0
0.109374,161.854949,-17.872528,-175.551652,10.439560,-7.570208,0.244200,7.081807,7.570208,-0.244200,-7.081807,-0.278999,2.730159,0
0.110416,135.797805,81.010991,-184.237367,-11.553114,-5.128205,-2.686203,8.058608,5.616606,3.174603,-8.058608,-0.278999,2.710623,0
0.111458,81.010991,161.520883,-167.868136,-25.194139,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,0
0.112500,-15.534066,180.896707,-159.516487,-1.252747,0.732601,-7.570208,7.081807,-0.732601,7.570208,-6.593407,-0.278999,2.710623,0
0.113541,-111.410991,178.892312,-123.103299,21.018315,3.663004,-8.058608,4.639805,-3.174603,8.058608,-4.151404,-0.278999,2.700855,0
0.114583,-170.874729,165.529674,-45.934067,18.791209,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.681319,0
0.115625,-186.241762,145.485718,53.951650,-4.593407,8.058608,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.116667,-174.883520,103.727475,139.138465,-22.131868,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,-0.278999,2.700855,0
0.117708,-163.525278,17.538462,172.210993,-7.934066,7.570208,-0.244200,-6.593407,-7.081807,0.244200,7.570208,-0.767399,2.720391,0
0.118750,-137.802201,-83.015386,182.232971,13.780220,5.616606,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.767399,2.739927,0
0.119792,-83.349452,-163.525278,165.529674,28.534799,2.686203,6.105006,-8.058608,-2.197802,-5.128205,8.058608,-0.767399,2.788767,0
0.120834,13.863737,-183.235169,157.178025,1.809524,-0.244200,7.570208,-7.081807,0.732601,-7.081807,7.081807,-0.278999,2.710623,0
0.121875,109.406596,-180.896707,121.098904,-17.677656,-3.663004,8.058608,-4.151404,3.663004,-8.058608,4.639805,-0.767399,2.710623,0
0.122916,168.202202,-167.534070,43.929671,-14.615385,-6.105006,8.058608,-0.732601,6.105006,-7.570208,1.221001,-0.278999,2.691087,0
0.123958,184.571433,-148.158245,-55.621979,7.934066,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,0
0.125000,172.545059,-105.731870,-141.810992,26.029304,-8.058608,3.663004,5.128205,8.058608,-3.174603,-4.639805,-0.278999,2.710623,0
0.126042,161.186817,-18.206594,-175.551652,11.831502,-7.081807,0.732601,7.570208,7.570208,0.244200,-7.081807,-0.278999,2.710623,0
0.127083,135.797805,81.010991,-184.237367,-9.604396,-5.616606,-2.686203,8.058608,5.616606,3.174603,-7.570208,1.186203,2.739927,0
0.128125,81.010991,161.520883,-167.868136,-21.018315,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.720391,0
0.129166,-15.868132,180.896707,-159.850553,-1.531136,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,-0.278999,2.739927,0
0.130208,-111.745057,179.226378,-123.103299,21.575092,3.663004,-7.570208,5.616606,-3.663004,8.058608,-3.663004,-0.278999,2.710623,0
0.131250,-170.206597,165.529674,-45.934067,18.512821,6.593407,-7.570208,1.221001,-6.105006,7.570208,-0.732601,-0.278999,2.700855,0
0.132292,-185.907696,146.153849,53.951650,-4.315018,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.197802,-0.278999,2.710623,0
0.133333,-174.883520,103.727475,139.472531,-22.688645,8.547009,-3.174603,-4.639805,-8.058608,3.663004,3.174603,-0.278999,2.700855,1
0.134375,-164.193410,15.868132,172.879125,-7.098901,8.058608,-0.244200,-6.593407,-7.081807,0.244200,7.081807,0.209402,2.710623,1
0.135416,-138.136267,-83.683518,181.564839,14.615385,5.616606,2.686203,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,1
0.136458,-83.015386,-163.859344,165.195608,27.699634,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.720391,1
0.137500,13.863737,-183.235169,156.843960,4.593407,-0.244200,7.570208,-6.593407,1.221001,-7.081807,7.081807,-0.767399,2.730159,1
0.138541,109.740662,-180.896707,120.764838,-16.007326,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.151404,-0.767399,2.710623,1
0.139583,168.202202,-167.200004,43.929671,-14.893773,-6.593407,8.058608,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.739927,1
0.140625,184.237367,-148.158245,-56.624177,8.212454,-8.058608,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.710623,1
0.141666,172.879125,-105.731870,-141.810992,26.864469,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.278999,2.700855,1
0.142708,161.520883,-17.204396,-175.551652,11.274725,-7.570208,0.244200,7.081807,7.570208,0.244200,-7.081807,-0.278999,2.700855,1
0.143750,136.131871,81.345057,-183.903301,-10.161172,-5.128205,-2.686203,8.058608,5.128205,2.686203,-8.058608,-0.278999,2.720391,1
0.144792,80.342859,161.186817,-167.868136,-23.245421,-2.197802,-5.128205,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,1
0.145833,-16.536264,180.896707,-160.184619,-1.531136,0.732601,-7.570208,7.081807,-0.244200,8.058608,-6.593407,0.209402,2.710623,1
0.146875,-112.079123,178.892312,-123.437365,21.296703,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,-0.278999,2.769231,1
0.147916,-170.206597,165.529674,-45.265935,18.512821,6.593407,-7.570208,1.709402,-6.105006,7.570208,-0.732601,-0.278999,2.700855,1
0.148959,-186.241762,146.153849,54.619781,-5.150183,8.058608,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.720391,1
0.150000,-174.883520,103.727475,139.472531,-24.080586,8.547009,-3.174603,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.700855,1
0.151041,-163.859344,15.868132,172.879125,-7.377289,7.570208,-0.244200,-7.081807,-6.105006,0.244200,7.081807,-0.278999,2.700855,1
0.152083,-137.468135,-83.683518,181.898905,14.336996,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.058608,-0.278999,2.720391,1
0.153125,-82.681321,-163.525278,165.529674,28.256410,2.686203,6.105006,-8.058608,-2.197802,-5.616606,8.058608,-0.278999,2.710623,1
0.154166,14.197803,-182.901103,157.178025,4.871795,-0.732601,7.570208,-7.081807,0.732601,-7.081807,6.593407,-0.278999,2.700855,1
0.155208,110.074728,-180.562641,120.430772,-17.399267,-3.663004,8.058608,-4.151404,3.663004,-7.570208,4.151404,-0.278999,2.700855,1
0.156250,168.536267,-167.534070,43.261539,-14.336996,-6.105006,8.058608,-1.221001,6.105006,-7.081807,1.221001,-0.278999,2.700855,1
0.157291,184.237367,-148.492311,-56.958243,7.655678,-8.058608,6.593407,2.197802,8.058608,-6.105006,-1.709402,-0.767399,2.720391,1
0.158333,173.213191,-105.397805,-142.145058,26.864469,-8.058608,3.663004,4.639805,8.058608,-3.174603,-4.639805,-0.767399,2.720391,1
0.159375,161.520883,-17.204396,-175.217586,10.717949,-7.570208,0.732601,7.081807,7.570208,-0.244200,-6.593407,-2.232601,2.730159,1
0.160417,135.797805,81.679123,-184.237367,-11.274725,-5.128205,-2.686203,8.058608,5.616606,3.174603,-7.570208,-0.278999,2.730159,1
0.161458,80.342859,161.854949,-168.202202,-23.523810,-2.686203,-5.616606,8.547009,2.686203,6.105006,-7.570208,-0.278999,2.710623,1
0.162500,-16.202198,181.230773,-159.516487,-0.974359,0.732601,-7.081807,7.081807,-0.244200,7.570208,-6.105006,-0.278999,2.710623,1
0.163541,-111.745057,178.892312,-122.435168,20.461538,4.151404,-8.058608,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.700855,1
0.164584,-170.540663,164.861542,-45.265935,17.956044,6.593407,-7.570208,1.709402,-5.616606,8.058608,-0.732601,-0.278999,2.691087,1
0.165624,-186.241762,145.485718,54.285715,-4.871795,8.547009,-6.105006,-1.221001,-7.570208,6.105006,2.197802,-0.278999,2.710623,1
0.166666,-174.549454,103.393409,139.138465,-21.853480,8.547009,-3.174603,-4.151404,-8.058608,3.663004,5.128205,-0.278999,2.749695,1
0.167708,-163.859344,15.868132,172.879125,-6.820513,7.570208,0.244200,-7.081807,-7.081807,0.732601,7.570208,-0.278999,2.710623,1
0.168750,-137.468135,-83.683518,181.898905,13.780220,5.128205,3.174603,-8.058608,-5.128205,-2.686203,8.547009,1.186203,2.739927,1
0.169791,-83.015386,-163.525278,165.529674,27.699634,2.686203,5.616606,-8.058608,-1.709402,-5.616606,8.058608,-0.278999,2.710623,1
0.170833,14.197803,-183.569235,157.178025,4.315018,-0.244200,7.570208,-6.593407,0.732601,-7.081807,6.593407,-0.278999,2.700855,1
0.171874,110.074728,-180.896707,120.764838,-17.399267,-3.663004,8.547009,-4.639805,3.663004,-8.058608,4.151404,-0.278999,2.700855,1
0.172917,168.870333,-167.534070,43.595605,-15.172161,-6.105006,8.058608,-1.221001,6.593407,-7.081807,1.709402,-0.278999,2.691087,1
0.173958,164.861542,-174.883520,-58.294507,-13.501832,-12.942613,9.523810,1.709402,12.942613,-10.500611,-2.197802,4.605006,2.798535,1
0.175000,20.879121,2.505495,-159.516487,46.908425,-24.175824,20.268620,4.639805,25.152625,-20.268620,-4.639805,0.209402,4.341880,1
0.176041,69.318683,65.643958,-189.248356,14.336996,-35.897436,28.571429,8.058608,36.385836,-28.083028,-7.570208,-0.278999,6.354090,1
0.177083,156.509894,149.828575,-147.156047,-50.805861,-37.362637,28.083028,9.523810,37.362637,-27.594628,-8.547009,-0.278999,6.891331,1
0.178125,124.105497,117.424178,-169.872531,-17.120879,-26.129426,17.338217,8.547009,25.152625,-16.361416,-7.570208,-0.767399,5.484737,1
0.179166,32.905495,30.901100,-181.898905,37.443223,-9.523810,4.639805,4.639805,9.523810,-4.151404,-4.151404,0.209402,3.492063,1
0.180208,46.602199,47.270331,-77.336265,-3.201465,5.128205,-7.570208,3.174603,-5.128205,8.547009,-2.197802,0.209402,2.388278,1
0.181250,-27.560440,-24.887913,-64.641760,46.908425,22.710623,-23.199023,0.732601,-22.710623,23.687424,-0.244200,0.209402,2.964591,1
0.182291,-54.619781,-45.265935,-6.514286,30.205128,41.758242,-38.827839,-3.174603,-41.758242,39.316239,3.174603,0.697802,5.592186,1
0.183333,7.850550,19.542858,168.202202,-64.168498,60.317460,-52.991453,-7.081807,-60.805861,53.479853,7.081807,0.697802,9.177045,1
0.184375,-82.347255,-69.986815,189.248356,-2.087912,70.085470,-59.340659,-10.500611,-70.085470,59.340659,10.500611,1.186203,11.511600,1
0.185416,-178.558246,-165.195608,139.472531,72.241758,64.713065,-55.433455,-8.547009,-63.247863,54.456654,8.058608,1.186203,11.247863,1
0.186458,-119.094508,-106.065936,154.171432,20.739927,44.688645,-37.851038,-5.616606,-43.223443,37.362637,5.616606,0.697802,8.307692,1
0.187500,10.523077,19.208792,180.228575,-71.128205,24.175824,-21.733822,-1.221001,-23.199023,21.245421,1.709402,0.697802,4.820513,1
0.188542,-32.571429,-28.896704,56.958243,5.428571,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.732601,0.209402,2.534799,1
0.189583,-22.215385,-20.210989,19.542858,6.820513,-6.105006,2.197802,4.151404,7.081807,-3.174603,-3.663004,0.697802,1.577534,1
0.190625,51.279122,48.940660,19.876924,-39.391941,-20.268620,12.454212,8.547009,21.245421,-12.454212,-8.547009,0.209402,2.017094,1
0.191666,0.835165,-4.843956,-148.492311,55.260073,-31.990232,20.268620,12.454212,32.478632,-20.757021,-11.965812,0.209402,3.931624,1
0.192709,47.604397,42.593408,-209.292312,35.216117,-36.385836,24.175824,12.454212,36.385836,-24.664225,-11.965812,0.209402,6.207570,1
0.193750,159.850553,153.503300,-130.118684,-63.611722,-32.478632,23.687424,8.547009,31.990232,-23.687424,-8.058608,0.209402,6.998779,1
0.194791,105.063739,97.714288,-136.131871,-15.728938,-19.780220,15.384615,5.128205,19.780220,-14.896215,-5.128205,0.209402,5.807082,1
0.195833,14.197803,11.191209,-137.802201,37.443223,-7.081807,5.616606,1.709402,7.081807,-5.128205,-1.221001,-0.278999,3.951160,1
0.196875,48.606594,49.274726,-62.303298,-11.831502,5.128205,-3.174603,-1.221001,-5.128205,4.151404,1.709402,-0.767399,2.642247,1
0.197916,-8.852747,-7.516484,-66.312089,33.545788,19.780220,-13.919414,-5.616606,-19.291819,13.919414,6.105006,-0.767399,2.310134,1
0.198958,-68.316485,-61.969232,-26.224176,52.754579,33.943834,-23.199023,-10.989011,-33.943834,23.199023,11.477411,-0.767399,3.746032,1
0.200000,2.839561,11.191209,175.551652,-62.776557,46.153846,-32.478632,-12.942613,-45.665446,32.478632,12.942613,-0.278999,6.461538,1
0.201041,-58.628573,-50.945056,197.934070,-19.069597,49.084249,-36.385836,-12.454212,-48.595849,35.897436,12.454212,0.209402,8.288156,1
0.202083,-165.195608,-155.507696,104.395607,76.974359,43.711844,-33.943834,-8.547009,-42.735043,33.455433,8.547009,0.209402,8.073260,1
0.203125,-106.400002,-96.712090,116.756047,22.967033,29.059829,-21.733822,-5.616606,-27.594628,21.245421,5.616606,0.209402,6.041514,1
0.204167,1.837363,8.518682,157.846157,-56.930403,12.942613,-10.500611,-1.221001,-11.965812,10.500611,1.221001,0.209402,3.521368,1
0.205208,-49.274726,-46.936265,64.975826,15.450549,0.244200,-2.197802,3.663004,0.732601,1.709402,-3.174603,0.209402,1.753358,1
0.206250,-15.534066,-13.863737,36.246155,-6.263736,-11.965812,5.616606,8.058608,13.431013,-5.616606,-7.570208,0.209402,1.196581,1
0.207291,67.648353,64.307694,19.542858,-46.630037,-24.664225,13.919414,11.965812,25.152625,-13.919414,-10.989011,-0.278999,1.938950,1
0.208333,1.503297,-4.843956,-163.525278,59.992674,-33.943834,21.245421,13.431013,33.943834,-21.245421,-12.454212,-0.278999,4.048840,1
0.209375,38.250550,32.905495,-198.602202,38.278388,-35.897436,24.175824,12.454212,35.897436,-24.664225,-10.989011,-0.278999,6.275946,1
0.210416,148.826377,141.810992,-107.402200,-61.941392,-31.501832,23.199023,8.547009,31.013431,-23.199023,-7.570208,0.209402,6.832723,1
0.211458,100.386815,92.703299,-123.103299,-16.285714,-19.780220,15.384615,5.128205,19.780220,-14.896215,-4.151404,0.209402,5.504274,1
0.212500,13.863737,10.189011,-147.156047,41.340659,-7.081807,7.081807,0.244200,7.081807,-6.593407,0.244200,-0.278999,3.579976,1
0.213541,54.619781,53.951650,-62.971430,-16.285714,4.639805,0.244200,-4.151404,-4.639805,0.732601,4.639805,0.209402,2.222222,1
0.214583,-3.173626,-2.505495,-50.945056,24.915751,17.338217,-8.058608,-8.058608,-16.849817,8.547009,8.547009,-0.278999,2.105006,1
0.215625,-76.334068,-71.657144,-24.553847,57.487179,30.036630,-16.849817,-11.965812,-29.548230,17.826618,12.454212,3.139805,3.433455,1
0.216667,2.171429,9.520879,164.861542,-60.271062,39.316239,-25.152625,-13.431013,-38.827839,25.152625,13.431013,-0.278999,5.934066,1
0.217708,-41.591210,-34.909891,193.925279,-27.978022,41.758242,-28.083028,-12.942613,-41.269841,28.083028,12.454212,-0.278999,7.653236,1
0.218750,-157.512091,-148.826377,98.382420,75.025641,36.385836,-26.617827,-9.035409,-35.409035,26.129426,9.035409,0.697802,7.536020,1
0.219791,-107.736266,-99.050552,117.090113,24.915751,23.199023,-16.361416,-5.128205,-22.222222,16.361416,5.128205,0.209402,5.562882,1
0.220833,-5.512088,0.167033,153.503300,-48.300366,9.523810,-7.570208,-0.244200,-8.547009,7.570208,0.244200,0.209402,3.228327,1
0.221875,-52.281320,-49.608792,58.962639,17.956044,-2.686203,-0.732601,4.639805,3.663004,0.244200,-5.128205,0.209402,1.616606,1
0.222916,-7.182418,-6.848352,36.246155,-10.996337,-14.407814,7.081807,9.035409,15.384615,-7.081807,-8.547009,0.697802,1.382173,1
0.223958,70.654947,66.980221,22.549451,-51.362637,-26.129426,14.896215,12.454212,26.617827,-15.384615,-11.477411,0.209402,2.642247,1
0.225000,-1.837363,-8.518682,-155.841762,60.827839,-34.920635,21.733822,13.431013,35.409035,-22.222222,-12.942613,0.209402,4.947497,1
0.226041,31.569231,25.890110,-198.602202,41.619048,-37.362637,25.152625,12.942613,37.362637,-24.664225,-11.965812,-0.278999,7.018315,1
0.227083,150.162641,142.479124,-108.070332,-63.333333,-32.478632,23.687424,9.035409,32.478632,-23.687424,-8.058608,0.209402,7.194139,1
0.228125,103.059343,94.707694,-124.439563,-13.780220,-20.268620,15.873016,5.128205,20.268620,-15.384615,-4.151404,-0.278999,5.611722,1
0.229166,11.191209,6.848352,-146.487915,43.846154,-7.570208,7.570208,-0.244200,7.081807,-7.570208,1.221001,0.209402,3.619048,1
0.230208,52.949452,51.279122,-57.626375,-16.285714,4.151404,0.732601,-4.639805,-4.151404,-0.244200,5.128205,-0.278999,2.153846,1
0.231250,-1.503297,-1.169231,-46.268133,22.688645,15.873016,-7.081807,-8.547009,-16.361416,7.570208,9.035409,0.209402,1.987790,1
0.232292,-75.665936,-70.989013,-27.560440,56.373626,28.571429,-15.384615,-12.942613,-28.571429,15.873016,12.454212,-0.278999,3.257631,1
0.233333,2.839561,9.186813,159.850553,-58.043956,37.362637,-22.710623,-13.919414,-37.362637,22.710623,13.919414,0.209402,5.543346,1
0.234375,-38.250550,-33.239561,196.931873,-31.597070,39.804640,-25.641026,-13.431013,-39.316239,26.129426,12.454212,0.697802,7.389499,1
0.235416,-156.843960,-148.826377,100.720881,74.190476,34.432234,-24.175824,-9.035409,-33.455433,24.175824,9.035409,0.209402,7.330891,1
0.236458,-106.065936,-97.714288,116.421981,24.637363,21.245421,-14.896215,-5.128205,-20.268620,14.896215,5.128205,-0.278999,5.504274,1
0.237499,-7.850550,-2.839561,146.153849,-43.846154,7.570208,-6.105006,-0.244200,-7.081807,6.593407,0.244200,0.209402,3.257631,1
0.238541,-52.615386,-50.610990,57.292309,18.791209,-3.663004,0.732601,5.128205,4.639805,-0.732601,-4.639805,0.209402,1.772894,1
0.239583,-4.843956,-4.843956,40.254946,-14.615385,-15.873016,7.570208,9.035409,16.361416,-8.058608,-8.547009,-0.278999,1.499389,1
0.240625,71.657144,67.648353,24.553847,-51.641026,-27.594628,15.873016,12.454212,28.083028,-15.873016,-12.454212,-0.278999,2.778999,1
0.241666,-2.505495,-9.186813,-160.852751,62.776557,-35.897436,22.710623,13.919414,36.385836,-22.710623,-11.477411,0.209402,5.103785,1
0.242708,33.239561,26.892308,-199.604400,39.948718,-37.851038,25.641026,12.942613,38.339438,-25.641026,-11.965812,0.209402,7.028083,1
0.243750,150.162641,142.813190,-105.731870,-63.333333,-32.967033,24.175824,9.035409,32.478632,-23.687424,-8.547009,0.209402,7.145299,1
0.244792,102.057145,93.037365,-122.435168,-16.564103,-20.268620,15.873016,5.128205,20.268620,-15.873016,-4.151404,0.209402,5.514042,1
0.245833,10.189011,4.843956,-146.153849,45.794872,-7.570208,8.058608,-0.244200,7.570208,-7.570208,0.732601,-0.278999,3.443223,1
0.246875,52.615386,51.279122,-58.628573,-12.666667,4.151404,1.221001,-4.151404,-4.151404,-0.244200,5.128205,-0.278999,1.987790,1
0.247916,0.167033,0.835165,-45.600001,20.739927,15.873016,-6.593407,-8.547009,-15.384615,7.081807,9.523810,-0.767399,1.831502,1
0.248959,-76.000002,-71.323079,-27.560440,57.208791,27.594628,-13.919414,-12.454212,-27.594628,15.384615,12.942613,-0.278999,3.238095,1
0.250000,0.167033,7.516484,159.850553,-57.487179,36.874237,-21.733822,-13.919414,-35.897436,22.222222,13.919414,0.209402,5.377289,1
0.251041,-36.246155,-29.898902,196.597807,-37.164835,38.339438,-24.175824,-13.431013,-37.851038,24.664225,12.454212,0.209402,7.252747,1
0.252083,-154.171432,-146.487915,100.720881,69.736264,33.455433,-23.199023,-8.547009,-31.990232,22.710623,8.547009,0.697802,7.262515,1
0.253125,-105.731870,-97.714288,116.087915,23.802198,21.245421,-14.407814,-4.639805,-19.780220,13.919414,4.639805,0.209402,5.484737,1
0.254166,-9.854945,-3.841758,145.819783,-42.732601,7.081807,-6.105006,0.244200,-6.593407,6.105006,-0.244200,0.209402,3.296703,1
0.255208,-53.951650,-51.613188,56.958243,19.347985,-4.151404,0.732601,4.639805,5.128205,-0.732601,-4.639805,-0.278999,1.802198,1
0.256250,-4.175824,-3.841758,40.589012,-14.893773,-15.873016,8.058608,9.035409,16.849817,-8.058608,-8.547009,-0.278999,1.655678,1
0.257291,73.327474,69.318683,25.556045,-53.032967,-27.594628,15.873016,12.942613,28.083028,-15.873016,-11.965812,-0.278999,2.837607,1
0.258333,-2.171429,-9.520879,-161.186817,63.054945,-36.385836,22.710623,13.919414,36.385836,-23.199023,-13.431013,0.209402,5.172161,1
0.259375,31.903297,25.890110,-199.938466,38.000000,-38.827839,25.641026,12.942613,38.339438,-25.641026,-12.454212,-0.278999,7.037851,1
0.260417,150.162641,142.479124,-105.063739,-64.168498,-33.455433,24.175824,9.035409,32.967033,-24.175824,-8.058608,0.209402,7.145299,1
0.261458,102.057145,94.039563,-120.764838,-17.399267,-20.757021,15.873016,5.128205,20.268620,-15.873016,-4.151404,0.697802,5.484737,1
0.262500,9.186813,4.509890,-146.487915,46.073260,-7.570208,8.058608,0.244200,8.058608,-7.570208,0.732601,0.209402,3.384615,1
0.263541,84.017584,29.564836,-53.283518,-21.853480,4.639805,0.244200,-4.151404,-5.128205,0.244200,5.128205,-0.278999,1.929182,1
0.264584,-44.263737,34.241759,-52.949452,27.699634,17.826618,-8.058608,-9.035409,-16.849817,8.547009,9.035409,-0.278999,1.899878,1
