1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-69.652749,-132.791212,169.872531,11.274725,0.732601,9.523810,-9.035409,-0.244200,-8.547009,9.035409,-0.278999,2.769231,0
0.001041,20.545055,-151.164839,167.200004,-11.831502,-3.663004,10.989011,-6.105006,4.151404,-10.012210,6.593407,-0.278999,2.778999,0
0.002085,106.734068,-167.534070,121.432970,-17.399267,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,-0.278999,2.769231,0
0.003124,143.481322,-169.204399,36.580221,-1.252747,-9.523810,9.035409,1.221001,9.523810,-8.058608,-0.732601,-0.278999,2.769231,0
0.004159,154.505498,-158.180223,-53.951650,20.461538,-10.500611,5.616606,5.128205,10.500611,-5.128205,-5.128205,0.209402,2.769231,0
0.005200,169.872531,-99.718684,-120.096706,16.007326,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,-0.278999,2.769231,0
0.006242,169.204399,-10.523077,-145.151652,-3.479853,-8.058608,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.788767,0
0.007285,148.158245,81.345057,-161.520883,-21.853480,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.788767,0
0.008326,70.320881,130.786816,-171.208795,-7.377289,-0.244200,-8.547009,10.012210,0.732601,9.523810,-9.035409,-0.278999,2.769231,0
0.009367,-19.876924,149.828575,-168.536267,16.007326,4.151404,-10.012210,7.081807,-3.174603,10.989011,-6.105006,0.209402,2.778999,0
0.010409,-106.734068,165.863740,-125.441761,22.410256,7.570208,-10.012210,3.174603,-7.081807,10.012210,-2.197802,0.209402,2.759463,0
0.011451,-144.483520,167.868136,-40.254946,6.542125,10.012210,-8.058608,-0.244200,-9.035409,8.547009,1.709402,-0.278999,2.759463,0
0.012493,-155.507696,157.178025,51.947254,-16.564103,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.759463,0
0.013534,-171.208795,98.382420,118.760442,-12.666667,10.012210,-1.709402,-8.058608,-9.035409,1.709402,8.547009,0.209402,2.759463,0
0.014576,-170.206597,9.854945,143.481322,8.212454,8.547009,2.686203,-10.012210,-7.081807,-2.197802,10.012210,-0.278999,2.778999,0
0.015618,-149.160443,-82.347255,160.184619,25.750916,5.128205,6.593407,-10.012210,-4.151404,-6.105006,10.989011,-0.278999,2.788767,0
0.016659,-71.657144,-132.123080,169.872531,12.666667,0.732601,9.523810,-9.523810,-0.244200,-9.035409,9.035409,0.209402,2.769231,0
0.017701,18.874726,-151.164839,167.534070,-10.717949,-3.174603,10.500611,-6.593407,4.151404,-10.012210,6.593407,-0.278999,2.778999,0
0.018742,105.397805,-166.865938,124.105497,-19.069597,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,0.209402,2.769231,0
0.019785,143.147256,-168.870333,38.250550,-2.087912,-9.523810,9.035409,1.221001,9.523810,-8.058608,-0.732601,0.209402,2.759463,0
0.020826,154.505498,-158.514289,-53.951650,21.296703,-10.500611,6.105006,5.128205,10.500611,-5.128205,-5.128205,-0.278999,2.759463,0
0.021867,169.872531,-99.384618,-120.430772,16.007326,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,-0.278999,2.769231,0
0.022909,168.870333,-10.857143,-145.151652,-2.366300,-8.058608,-1.709402,10.500611,8.058608,2.197802,-9.523810,0.209402,2.788767,0
0.023951,148.492311,81.345057,-161.520883,-22.967033,-4.151404,-5.616606,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.778999,0
0.024992,70.654947,130.452750,-170.874729,-8.490842,-0.244200,-8.547009,9.523810,0.732601,9.523810,-8.547009,0.209402,2.759463,0
0.026034,-19.542858,149.828575,-168.536267,15.450549,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.778999,0
0.027076,-106.734068,165.529674,-126.109893,23.245421,7.570208,-10.012210,3.174603,-7.081807,10.500611,-2.197802,0.209402,2.759463,0
0.028119,-144.483520,167.868136,-39.586814,6.542125,10.012210,-8.058608,-0.244200,-9.035409,8.547009,1.709402,0.209402,2.769231,0
0.029159,-155.507696,157.178025,51.279122,-16.564103,10.989011,-5.128205,-4.151404,-10.500611,5.616606,5.616606,0.209402,2.759463,0
0.030201,-170.874729,99.050552,118.426376,-12.109890,10.012210,-1.221001,-7.570208,-9.035409,1.709402,8.547009,0.209402,2.759463,0
0.031243,-170.540663,9.520879,143.481322,8.212454,8.547009,2.686203,-10.012210,-7.570208,-1.709402,10.012210,0.697802,2.778999,0
0.032284,-149.494509,-82.347255,160.184619,26.586081,5.128205,6.593407,-10.012210,-4.151404,-6.105006,10.500611,0.209402,2.778999,0
0.033326,-71.991210,-132.123080,169.872531,12.388278,0.732601,9.035409,-9.035409,-0.244200,-8.547009,9.035409,0.209402,2.769231,0
0.034367,18.540660,-151.164839,167.200004,-10.717949,-3.174603,10.989011,-6.593407,3.663004,-10.012210,6.593407,0.209402,2.778999,0
0.035409,105.063739,-166.865938,124.439563,-18.512821,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.769231,0
0.036451,143.147256,-168.870333,39.252748,-2.366300,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,-0.278999,2.769231,0
0.037492,154.505498,-158.514289,-53.617584,21.018315,-10.500611,6.105006,5.128205,10.989011,-5.128205,-4.639805,0.209402,2.769231,0
0.038534,169.872531,-100.052749,-120.096706,15.728938,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,0.209402,2.769231,0
0.039576,169.204399,-10.857143,-144.817586,-3.479853,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,0.209402,2.788767,0
0.040617,148.158245,81.010991,-161.854949,-21.296703,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.778999,0
0.041659,71.323079,130.118684,-170.874729,-7.655678,-0.244200,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.209402,2.759463,0
0.042701,-19.542858,149.828575,-168.536267,15.728938,3.663004,-10.012210,7.081807,-3.174603,10.500611,-5.616606,0.209402,2.778999,0
0.043743,-106.400002,165.529674,-126.109893,22.410256,7.570208,-10.012210,3.663004,-7.081807,10.500611,-2.197802,0.209402,2.769231,0
0.044784,-144.149454,168.202202,-40.923078,6.263736,10.012210,-8.547009,-0.732601,-9.035409,8.547009,1.709402,0.209402,2.759463,0
0.045826,-155.507696,157.512091,51.279122,-16.285714,10.989011,-5.128205,-4.639805,-10.500611,5.616606,5.616606,0.209402,2.759463,0
0.046867,-170.874729,99.384618,118.426376,-12.109890,10.500611,-1.221001,-8.058608,-9.523810,1.709402,8.058608,0.209402,2.769231,0
0.047910,-170.540663,10.189011,143.481322,7.655678,8.547009,2.686203,-9.523810,-7.570208,-1.709402,10.012210,-0.278999,2.778999,0
0.048951,-149.494509,-81.345057,160.184619,26.864469,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.989011,-0.278999,2.778999,0
0.049992,-72.659342,-131.789014,170.206597,9.604396,0.732601,9.523810,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.769231,0
0.051034,17.872528,-151.164839,167.200004,-11.553114,-3.174603,10.500611,-6.593407,4.151404,-10.012210,6.593407,-0.278999,2.769231,0
0.052076,105.063739,-166.531872,125.107695,-19.347985,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.278999,2.769231,0
0.053118,143.147256,-168.870333,39.252748,-2.923077,-9.523810,9.035409,0.732601,9.523810,-8.058608,-0.732601,-0.278999,2.759463,0
0.054159,154.505498,-158.514289,-52.949452,21.296703,-10.500611,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.749695,0
0.055201,170.206597,-99.718684,-120.430772,16.007326,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,-0.278999,2.769231,0
0.056242,169.204399,-11.525275,-144.817586,-2.923077,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.035409,0.209402,2.778999,0
0.057284,148.492311,80.676925,-161.854949,-22.410256,-4.639805,-6.105006,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.778999,0
0.058326,71.657144,130.118684,-170.874729,-8.490842,-0.244200,-8.547009,10.012210,0.732601,9.523810,-8.547009,0.209402,2.759463,0
0.059368,-19.208792,149.828575,-168.536267,14.893773,4.151404,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.778999,0
0.060409,-106.065936,165.195608,-126.778025,23.245421,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.197802,-0.278999,2.759463,0
0.061451,-144.149454,167.868136,-40.923078,5.985348,9.523810,-8.547009,-0.244200,-9.035409,8.547009,1.709402,0.209402,2.769231,0
0.062492,-155.507696,157.512091,50.945056,-16.564103,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.749695,0
0.063535,-170.874729,99.718684,118.426376,-12.109890,10.500611,-1.709402,-7.570208,-9.523810,1.709402,8.547009,0.209402,2.759463,0
0.064575,-170.206597,10.523077,143.147256,7.655678,8.547009,2.197802,-9.523810,-7.570208,-1.709402,10.012210,0.209402,2.778999,0
0.065617,-149.828575,-81.345057,160.518685,26.586081,4.639805,6.593407,-10.989011,-4.151404,-6.105006,10.500611,0.209402,2.778999,0
0.066659,-72.993408,-131.454948,169.872531,16.285714,1.221001,9.523810,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.769231,0
0.067701,17.538462,-151.498904,167.200004,-10.439560,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.278999,2.778999,0
0.068742,105.063739,-166.531872,125.107695,-17.956044,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.769231,0
0.069784,143.147256,-169.204399,38.918682,-2.366300,-9.035409,9.035409,1.221001,10.012210,-8.058608,-0.732601,-0.278999,2.759463,0
0.070826,154.505498,-158.848355,-52.281320,20.183150,-10.012210,6.105006,5.128205,10.989011,-4.639805,-4.639805,-0.278999,2.759463,0
0.071868,169.872531,-100.720881,-119.762640,16.564103,-9.523810,2.197802,8.058608,10.012210,-1.221001,-8.058608,0.209402,2.759463,0
0.072909,169.204399,-11.525275,-144.817586,-3.201465,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.778999,0
0.073951,148.492311,79.674727,-162.189015,-22.131868,-4.639805,-5.616606,10.989011,4.639805,6.593407,-10.012210,0.209402,2.788767,0
0.074992,71.657144,130.452750,-171.208795,-6.820513,-0.244200,-9.035409,9.523810,0.732601,9.035409,-8.547009,0.209402,2.759463,0
0.076035,-18.540660,149.828575,-168.870333,14.893773,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.769231,0
0.077076,-106.065936,165.195608,-127.112091,23.245421,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.197802,0.209402,2.759463,0
0.078117,-143.815388,167.868136,-41.591210,6.542125,10.012210,-8.058608,-0.244200,-9.035409,8.547009,1.221001,0.209402,2.759463,0
0.079159,-155.173630,157.512091,50.276924,-16.285714,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.749695,0
0.080201,-170.874729,99.384618,118.426376,-12.109890,10.500611,-1.221001,-7.570208,-9.035409,1.709402,8.058608,0.209402,2.759463,0
0.081242,-170.540663,10.857143,143.481322,7.098901,8.547009,2.197802,-10.012210,-7.570208,-2.197802,10.500611,0.209402,2.778999,0
0.082284,-149.828575,-81.010991,160.518685,26.307692,5.128205,6.593407,-10.500611,-4.151404,-5.616606,10.500611,-0.278999,2.778999,0
0.083326,-72.993408,-131.454948,169.872531,11.553114,0.732601,9.523810,-9.035409,-0.244200,-8.547009,9.035409,0.209402,2.769231,0
0.084367,17.204396,-151.164839,167.200004,-10.717949,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.278999,2.778999,0
0.085409,104.729673,-166.197806,125.441761,-18.234432,-7.081807,10.500611,-2.686203,7.570208,-9.523810,2.686203,0.209402,2.759463,0
0.086450,143.147256,-168.870333,39.920880,-2.366300,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,-0.278999,2.759463,0
0.087493,154.505498,-158.848355,-52.281320,20.183150,-10.500611,6.105006,5.128205,10.989011,-5.128205,-4.639805,-0.278999,2.759463,0
0.088534,169.872531,-100.720881,-119.762640,16.842491,-9.523810,2.197802,8.547009,10.012210,-1.221001,-8.058608,-0.278999,2.759463,0
0.089575,169.204399,-11.525275,-144.817586,-3.758242,-7.570208,-1.709402,10.012210,8.058608,2.686203,-9.523810,-0.278999,2.778999,0
0.090617,148.492311,79.674727,-161.854949,-22.410256,-4.639805,-5.616606,10.989011,5.128205,6.593407,-10.012210,-0.278999,2.769231,0
0.091660,71.991210,130.118684,-171.208795,-11.831502,-0.244200,-8.547009,9.523810,0.732601,9.523810,-8.547009,-0.278999,2.759463,0
0.092702,-18.206594,149.828575,-168.870333,15.450549,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.759463,0
0.093743,-106.065936,165.195608,-127.780223,23.523810,7.570208,-10.012210,3.174603,-6.593407,10.012210,-2.197802,-0.278999,2.759463,0
0.094784,-143.815388,167.868136,-41.591210,7.098901,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.759463,0
0.095826,-155.507696,157.846157,49.942858,-16.564103,10.989011,-5.128205,-4.639805,-10.012210,6.105006,5.128205,0.209402,2.749695,0
0.096867,-170.540663,99.718684,118.426376,-11.831502,10.500611,-1.709402,-8.058608,-9.523810,2.197802,8.058608,0.209402,2.759463,0
0.097909,-170.540663,11.525275,143.147256,7.655678,8.547009,2.686203,-9.523810,-7.570208,-2.197802,10.012210,-0.278999,2.778999,0
0.098951,-149.828575,-80.676925,160.184619,25.750916,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,-0.278999,2.769231,0
0.099993,-72.993408,-131.120882,169.538465,11.831502,1.221001,9.035409,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.769231,0
0.101034,17.204396,-151.164839,167.200004,-10.161172,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,0.209402,2.778999,0
0.102076,104.729673,-166.197806,125.775827,-19.626374,-7.081807,10.500611,-2.686203,7.081807,-10.012210,3.174603,-0.278999,2.759463,0
0.103118,143.147256,-168.870333,40.254946,-2.644689,-9.523810,9.035409,1.221001,10.012210,-8.058608,-0.732601,-0.278999,2.759463,0
0.104159,154.171432,-158.848355,-51.613188,19.904762,-10.012210,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.759463,0
0.105200,169.872531,-101.723079,-119.428574,16.564103,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,0.209402,2.759463,0
0.106242,169.204399,-12.527473,-144.483520,-2.366300,-8.058608,-1.709402,10.012210,8.058608,2.197802,-9.523810,0.209402,2.778999,0
0.107284,148.826377,79.006595,-161.854949,-21.296703,-4.151404,-5.616606,10.989011,4.639805,6.593407,-10.012210,-0.278999,2.778999,0
0.108326,72.659342,129.450552,-171.208795,-7.098901,-0.244200,-8.547009,9.523810,0.732601,9.035409,-8.547009,-0.278999,2.759463,0
0.109367,-17.538462,149.828575,-168.870333,14.336996,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.769231,0
0.110409,-105.731870,164.861542,-127.780223,23.245421,7.570208,-10.012210,3.663004,-6.593407,10.012210,-2.197802,0.209402,2.759463,0
0.111451,-144.149454,167.868136,-42.259342,7.377289,10.012210,-8.058608,-0.732601,-9.035409,9.035409,1.221001,0.209402,2.749695,0
0.112492,-155.173630,157.846157,49.274726,-16.007326,10.989011,-5.616606,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.749695,0
0.113534,-170.874729,100.386815,118.426376,-11.831502,10.012210,-1.221001,-7.570208,-9.523810,2.197802,8.547009,-0.278999,2.749695,0
0.114575,-170.206597,11.859341,142.813190,7.098901,8.547009,2.686203,-9.523810,-7.081807,-1.709402,10.012210,-0.278999,2.769231,0
0.115618,-149.828575,-80.676925,160.518685,26.586081,5.128205,6.593407,-10.500611,-4.151404,-6.105006,10.500611,0.209402,2.769231,0
0.116659,-73.661540,-131.454948,169.872531,11.553114,0.732601,9.035409,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.759463,0
0.117700,16.536264,-151.164839,166.865938,-10.717949,-3.174603,10.500611,-6.593407,4.151404,-10.012210,6.593407,0.209402,2.769231,0
0.118742,104.395607,-166.197806,126.443959,-19.347985,-6.593407,10.500611,-2.686203,7.081807,-9.523810,2.686203,0.209402,2.759463,0
0.119785,142.813190,-169.204399,40.589012,-3.479853,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,0.209402,2.759463,0
0.120826,154.171432,-158.848355,-51.279122,20.739927,-10.012210,6.105006,5.128205,10.500611,-5.128205,-4.639805,-0.278999,2.749695,0
0.121867,170.206597,-102.057145,-119.428574,17.120879,-9.523810,2.197802,8.058608,10.012210,-1.221001,-7.570208,-0.278999,2.749695,0
0.122909,169.204399,-13.195605,-144.483520,-2.644689,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.769231,0
0.123951,149.160443,79.006595,-162.189015,-21.296703,-4.151404,-6.105006,10.989011,4.639805,6.593407,-10.012210,0.209402,2.769231,0
0.124992,72.993408,129.450552,-171.208795,-7.934066,-0.244200,-8.547009,10.012210,0.732601,9.523810,-8.547009,0.209402,2.749695,0
0.126034,-17.204396,149.494509,-168.536267,14.893773,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.769231,0
0.127076,-105.731870,164.861542,-128.114289,23.245421,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.197802,0.209402,2.759463,0
0.128117,-144.483520,168.202202,-41.925276,7.098901,9.523810,-8.547009,-0.732601,-9.035409,9.035409,1.709402,-0.278999,2.749695,0
0.129159,-155.173630,157.846157,49.274726,-15.728938,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.749695,0
0.130200,-170.540663,100.720881,118.092310,-12.945055,10.500611,-1.221001,-7.570208,-9.523810,1.709402,8.547009,-0.278999,2.749695,0
0.131242,-170.540663,11.859341,142.813190,7.655678,8.547009,2.686203,-10.012210,-7.081807,-1.709402,10.500611,0.209402,2.778999,0
0.132284,-150.162641,-80.008793,160.518685,25.750916,5.128205,6.593407,-10.012210,-4.151404,-6.105006,10.989011,0.209402,2.769231,0
0.133326,-73.995606,-131.120882,169.872531,12.109890,1.221001,9.523810,-9.035409,-0.244200,-8.547009,9.035409,-0.278999,2.759463,1
0.134367,16.536264,-151.498904,167.200004,-10.717949,-3.174603,10.989011,-6.593407,3.663004,-10.012210,6.593407,0.209402,2.778999,1
0.135409,104.395607,-165.863740,126.443959,-19.347985,-7.081807,10.500611,-2.686203,7.570208,-10.012210,2.686203,-0.278999,2.769231,1
0.136451,142.813190,-168.870333,40.254946,-2.923077,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,0.209402,2.749695,1
0.137492,154.171432,-158.848355,-50.945056,20.183150,-10.012210,6.105006,5.128205,10.989011,-5.128205,-4.639805,-0.278999,2.749695,1
0.138534,169.538465,-101.723079,-119.428574,16.564103,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,-0.278999,2.759463,1
0.139576,169.204399,-12.861539,-144.483520,-2.644689,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.778999,1
0.140617,148.826377,78.672529,-161.854949,-20.461538,-4.639805,-5.616606,10.989011,5.128205,6.593407,-10.012210,0.209402,2.769231,1
0.141659,73.327474,129.450552,-171.208795,-8.212454,-0.244200,-9.035409,10.012210,0.732601,9.035409,-8.547009,0.209402,2.759463,1
0.142701,-16.870330,149.828575,-168.536267,14.615385,4.151404,-10.012210,7.081807,-3.174603,10.012210,-6.105006,0.209402,2.769231,1
0.143743,-105.731870,164.861542,-127.780223,23.523810,7.570208,-10.012210,3.174603,-6.593407,10.012210,-2.197802,0.209402,2.759463,1
0.144784,-143.815388,167.868136,-42.927473,7.377289,10.012210,-8.547009,-0.244200,-9.035409,8.547009,1.221001,0.209402,2.749695,1
0.145826,-155.173630,158.180223,48.606594,-16.285714,10.989011,-5.128205,-4.639805,-10.012210,6.105006,5.616606,0.209402,2.749695,1
0.146867,-170.540663,100.720881,117.424178,-12.388278,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,0.209402,2.759463,1
0.147910,-170.206597,12.193407,143.147256,6.820513,8.547009,2.197802,-9.523810,-7.081807,-1.709402,10.012210,0.209402,2.769231,1
0.148951,-150.162641,-79.340661,160.518685,26.307692,5.128205,6.593407,-10.500611,-3.663004,-6.105006,10.500611,0.209402,2.769231,1
0.149992,-74.663738,-130.452750,170.206597,12.109890,0.732601,9.035409,-9.035409,-0.244200,-8.547009,9.035409,-0.278999,2.759463,1
0.151034,15.868132,-151.164839,167.200004,-10.161172,-3.174603,10.500611,-6.593407,3.663004,-10.012210,6.593407,-0.278999,2.769231,1
0.152076,104.395607,-165.863740,127.112091,-19.347985,-7.081807,10.500611,-2.686203,7.081807,-9.523810,2.686203,0.209402,2.759463,1
0.153117,142.479124,-169.204399,41.257144,-2.923077,-9.035409,9.035409,1.221001,9.523810,-8.547009,-0.732601,0.209402,2.749695,1
0.154159,154.171432,-159.182421,-50.276924,20.739927,-10.012210,5.616606,5.128205,10.500611,-5.128205,-4.639805,0.209402,2.749695,1
0.155201,169.538465,-102.057145,-119.762640,17.120879,-9.523810,2.197802,8.058608,10.012210,-1.221001,-7.570208,-0.278999,2.749695,1
0.156242,169.204399,-13.529671,-144.483520,-2.087912,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.769231,1
0.157284,149.494509,77.670331,-161.520883,-21.575092,-4.639805,-5.616606,10.989011,4.639805,6.593407,-10.012210,0.209402,2.759463,1
0.158325,73.327474,129.116486,-170.874729,-8.490842,-0.244200,-8.547009,10.012210,0.732601,9.035409,-9.035409,0.209402,2.749695,1
0.159368,-16.536264,149.828575,-168.536267,14.336996,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.759463,1
0.160409,-105.397805,164.861542,-128.448355,23.802198,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.686203,0.209402,2.749695,1
0.161450,-143.481322,167.868136,-42.927473,7.377289,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,-0.278999,2.749695,1
0.162492,-155.173630,157.846157,48.272529,-16.007326,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.128205,0.209402,2.749695,1
0.163535,-170.540663,101.389013,117.758244,-12.945055,10.012210,-1.221001,-7.570208,-9.035409,1.709402,8.058608,0.209402,2.749695,1
0.164575,-170.540663,12.527473,142.813190,6.263736,8.547009,2.686203,-9.523810,-7.570208,-1.709402,10.012210,0.209402,2.769231,1
0.165617,-150.496707,-78.672529,160.518685,26.307692,5.128205,6.105006,-10.500611,-4.151404,-5.616606,10.500611,-0.278999,2.769231,1
0.166659,-74.663738,-130.452750,169.872531,11.831502,1.221001,9.523810,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.769231,1
0.167701,15.868132,-151.164839,167.200004,-10.439560,-3.174603,10.500611,-6.105006,4.151404,-10.012210,6.593407,0.209402,2.769231,1
0.168742,104.061541,-165.863740,127.112091,-19.626374,-6.593407,10.500611,-2.686203,7.570208,-10.012210,3.174603,-0.278999,2.759463,1
0.169784,142.479124,-169.204399,41.591210,-3.201465,-9.035409,9.035409,1.221001,9.523810,-8.058608,-0.732601,-0.278999,2.749695,1
0.170825,154.171432,-159.182421,-50.610990,21.018315,-10.012210,6.105006,5.128205,10.989011,-5.128205,-4.639805,-0.278999,2.749695,1
0.171868,169.872531,-102.725277,-119.094508,17.120879,-9.523810,2.197802,8.547009,10.012210,-1.221001,-7.570208,0.209402,2.749695,1
0.172909,169.538465,-14.531868,-144.149454,-2.366300,-7.570208,-1.709402,10.500611,8.058608,2.686203,-9.523810,-0.278999,2.769231,1
0.173951,149.828575,77.670331,-161.854949,-21.296703,-4.151404,-5.616606,10.989011,5.128205,6.593407,-9.523810,0.209402,2.769231,1
0.174992,73.327474,129.116486,-171.208795,-7.934066,-0.244200,-8.547009,10.012210,0.732601,9.035409,-8.547009,0.209402,2.749695,1
0.176035,-16.536264,149.828575,-168.536267,13.780220,3.663004,-10.012210,7.081807,-3.174603,10.500611,-6.105006,0.209402,2.759463,1
0.177076,-105.063739,164.527476,-129.116486,24.358974,7.570208,-10.012210,3.174603,-6.593407,10.500611,-2.197802,0.209402,2.749695,1
0.178117,-143.481322,167.868136,-43.261539,7.655678,10.012210,-8.547009,-0.244200,-9.035409,8.547009,1.221001,-0.278999,2.749695,1
0.179159,-155.173630,157.846157,48.272529,-15.728938,10.989011,-5.128205,-4.639805,-10.012210,5.616606,5.616606,0.209402,2.739927,1
0.180201,-171.208795,101.054947,118.092310,-12.945055,10.500611,-1.709402,-7.570208,-9.035409,2.197802,8.547009,-0.278999,2.759463,1
0.181242,-15.200000,-2.505495,0.167033,6.263736,19.780220,2.686203,-15.384615,10.012210,-1.221001,-11.965812,6.070208,3.228327,1
0.182284,-5.178022,-101.723079,23.551649,5.150183,37.851038,9.035409,-31.990232,19.780220,7.081807,-21.245421,12.907814,5.465201,1
0.183326,-7.182418,-7.516484,-0.167033,5.428571,55.433455,35.897436,-47.130647,5.128205,14.896215,-17.826618,43.677045,7.995116,1
0.184367,-5.512088,-5.846154,5.846154,8.490842,39.316239,47.619048,-72.527473,40.293040,21.245421,-60.805861,17.303419,10.808303,1
0.185409,-1.169231,-4.843956,10.523077,16.564103,7.081807,48.595849,-105.250305,39.804640,35.897436,-74.481074,-47.653846,12.752137,1
0.186451,-0.501099,-9.186813,5.846154,-8.212454,-13.919414,71.550672,-84.249084,3.663004,58.852259,-60.317460,-31.536630,13.455433,1
0.187493,-3.841758,-14.865934,1.503297,-5.706960,-8.547009,99.389499,-45.665446,1.709402,72.527473,-71.550672,43.188645,13.347985,1
0.188534,-2.505495,-15.200000,-0.501099,-34.659341,-18.803419,101.831502,-17.338217,-11.965812,78.388278,-63.247863,66.631868,11.706960,1
0.189575,3.507692,-10.523077,1.169231,6.820513,-39.316239,59.340659,-13.919414,-49.572650,94.017094,-40.781441,8.023810,9.509158,1
0.190617,6.848352,-6.514286,1.503297,41.619048,-52.014652,29.059829,-15.873016,-55.921856,79.853480,-20.757021,-38.862637,6.822955,1
0.191660,4.509890,-6.180220,-1.169231,11.831502,-36.385836,19.291819,1.221001,-56.410256,61.782662,-2.197802,-16.884615,4.722833,1
0.192700,3.173626,-6.514286,-3.841758,23.523810,-15.384615,19.780220,10.989011,-70.085470,49.572650,23.687424,15.838217,2.964591,1
0.193743,2.839561,-3.841758,-3.841758,-21.018315,-8.547009,10.989011,10.500611,-56.898657,19.291819,39.804640,13.396215,1.431013,1
0.194784,2.171429,-1.503297,-2.839561,14.058608,-4.639805,2.197802,1.709402,-37.851038,-2.197802,41.758242,-1.255800,0.913309,1
0.195827,1.169231,-0.501099,-2.839561,1.809524,3.174603,1.221001,-1.221001,-28.083028,-14.896215,44.688645,2.651404,1.255189,1
0.196867,-0.167033,0.501099,-2.171429,-1.809524,8.058608,1.709402,-7.570208,-4.151404,-33.455433,38.827839,1.186203,1.958486,1
0.197909,-0.835165,1.837363,0.501099,1.809524,8.058608,-1.221001,-20.268620,21.245421,-41.758242,21.733822,-13.954212,2.788767,1
0.198950,-1.837363,0.501099,0.835165,3.758242,8.547009,6.593407,-25.152625,31.501832,-33.455433,3.174603,-12.489011,3.628816,1
0.199993,-4.175824,-1.837363,0.501099,-7.377289,17.338217,21.733822,-22.710623,41.758242,-26.617827,-13.919414,14.373016,4.800977,1
0.201034,-3.507692,-2.171429,2.505495,7.098901,10.989011,31.501832,-23.199023,50.549451,-15.873016,-32.967033,18.280220,5.621490,1
0.202075,-0.835165,-1.837363,5.178022,5.706960,-6.105006,25.152625,-33.455433,41.269841,9.035409,-48.107448,-13.954212,6.207570,1
0.203118,0.835165,-3.173626,5.178022,-7.098901,-21.245421,28.571429,-31.990232,28.571429,27.594628,-53.479853,-26.164225,6.637363,1
0.204159,-0.501099,-5.512088,2.505495,7.655678,-16.849817,34.432234,-12.942613,15.384615,39.804640,-52.014652,2.163004,6.627595,1
0.205201,-0.167033,-7.516484,0.501099,-10.996337,-15.384615,38.827839,2.686203,-8.058608,56.410256,-45.177045,26.094628,6.129426,1
0.206242,2.505495,-5.846154,0.501099,7.934066,-22.222222,22.710623,6.593407,-28.571429,61.782662,-30.036630,8.023810,5.416361,1
0.207285,4.175824,-3.841758,0.835165,6.263736,-27.594628,7.081807,2.197802,-40.293040,52.014652,-8.058608,-17.861416,4.322344,1
0.208326,4.509890,-3.173626,-1.169231,8.490842,-21.245421,-0.732601,8.058608,-52.991453,44.688645,10.989011,-14.442613,3.374847,1
0.209367,3.173626,-3.173626,-3.173626,2.644689,-8.547009,-0.732601,11.477411,-56.898657,30.036630,29.548230,2.163004,2.612943,1
0.210409,2.171429,-1.837363,-3.841758,2.087912,-1.221001,-3.174603,10.500611,-47.130647,3.663004,45.665446,6.558608,1.987790,1
0.211451,1.503297,-0.501099,-3.841758,-2.923077,3.663004,-6.105006,5.128205,-35.897436,-14.407814,52.014652,2.651404,1.577534,1
0.212492,0.167033,0.501099,-3.173626,9.047619,8.058608,-5.128205,0.732601,-19.780220,-29.059829,50.549451,3.628205,1.431013,1
0.213534,-0.835165,1.837363,-2.171429,-0.974359,9.035409,-4.639805,-5.616606,4.151404,-46.642247,43.223443,-1.255800,1.567766,1
0.214576,-1.169231,2.505495,-0.501099,3.201465,8.058608,-4.151404,-13.919414,23.199023,-51.526252,29.548230,-11.512210,2.046398,1
0.215618,-2.505495,1.169231,0.501099,-0.974359,7.081807,2.197802,-16.849817,36.385836,-44.200244,8.547009,-8.581807,2.671551,1
0.216659,-4.175824,-0.501099,0.167033,-3.201465,11.477411,11.965812,-13.919414,50.061050,-37.851038,-10.989011,9.000611,3.384615,1
0.217700,-4.175824,-1.503297,1.169231,2.644689,6.105006,19.291819,-12.942613,53.479853,-23.687424,-27.594628,12.419414,4.166056,1
0.218742,-1.837363,-1.503297,3.173626,5.985348,-5.128205,14.896215,-17.826618,44.688645,0.732601,-43.223443,-7.605006,4.468864,1
0.219785,-0.501099,-2.171429,3.841758,1.809524,-15.873016,15.384615,-16.849817,34.920635,18.803419,-51.037851,-18.349817,4.517705,1
0.220826,-0.167033,-3.841758,2.171429,-2.644689,-14.407814,17.338217,-4.151404,17.826618,32.967033,-48.595849,-3.209402,4.420024,1
0.221867,0.167033,-5.846154,0.501099,2.087912,-11.477411,20.268620,6.593407,-5.616606,50.061050,-40.781441,14.861416,4.156288,1
0.222909,1.837363,-4.843956,-0.167033,-0.417582,-14.896215,11.477411,10.500611,-23.687424,53.968254,-27.594628,8.023810,3.833944,1
0.223951,2.839561,-3.507692,-0.501099,7.377289,-17.826618,0.732601,7.570208,-37.362637,46.153846,-6.105006,-9.070208,3.345543,1
0.224992,3.841758,-2.839561,-1.503297,7.098901,-14.407814,-6.105006,10.012210,-51.526252,39.316239,14.896215,-11.023810,3.062271,1
0.226034,2.839561,-2.171429,-2.839561,1.809524,-5.616606,-7.570208,11.477411,-53.479853,24.175824,31.501832,-1.255800,2.769231,1
0.227076,1.503297,-1.169231,-3.841758,1.809524,1.221001,-7.570208,11.477411,-44.200244,-0.244200,46.642247,5.093407,2.378510,1
0.228117,1.169231,-0.167033,-4.175824,-0.417582,6.105006,-9.035409,7.570208,-34.920635,-18.315018,54.945055,4.605006,2.114774,1
0.229159,0.167033,1.169231,-3.507692,7.377289,9.523810,-8.058608,2.197802,-17.826618,-33.455433,52.503053,3.139805,1.987790,1
0.230200,-0.835165,2.171429,-2.171429,1.252747,9.035409,-8.058608,-3.174603,6.593407,-50.549451,44.200244,-3.209402,2.007326,1
0.231243,-1.503297,2.505495,-1.169231,3.479853,8.547009,-6.593407,-10.500611,23.687424,-54.945055,31.501832,-9.558608,2.251526,1
0.232284,-2.505495,1.503297,-0.167033,-2.644689,7.570208,-0.244200,-11.965812,37.851038,-48.107448,10.500611,-5.651404,2.573871,1
0.233325,-3.841758,0.167033,0.167033,-2.366300,10.500611,7.570208,-9.523810,52.503053,-41.269841,-10.500611,7.535409,2.945055,1
0.234367,-3.841758,-0.835165,1.169231,3.201465,5.616606,12.942613,-8.547009,53.968254,-26.129426,-26.617827,9.000611,3.404151,1
0.235409,-2.171429,-1.169231,2.839561,4.036630,-3.663004,10.012210,-11.477411,45.177045,-1.709402,-41.269841,-5.163004,3.589744,1
0.236450,-0.501099,-2.171429,3.507692,4.036630,-11.965812,10.012210,-10.500611,36.385836,15.873016,-50.549451,-13.465812,3.560440,1
0.237492,-0.501099,-3.507692,2.171429,-2.366300,-11.965812,10.500611,-1.221001,19.780220,31.013431,-48.107448,-3.697802,3.423687,1
0.238534,0.167033,-4.843956,0.501099,2.366300,-9.523810,12.942613,7.570208,-5.128205,47.130647,-39.316239,10.465812,3.238095,1
0.239576,1.503297,-4.509890,-0.167033,2.087912,-10.989011,6.593407,11.477411,-21.733822,52.014652,-26.617827,8.023810,3.111111,1
0.240617,2.505495,-3.173626,-1.169231,6.542125,-12.942613,-2.197802,9.523810,-35.897436,45.177045,-6.105006,-5.163004,2.964591,1
0.241659,3.841758,-2.171429,-1.837363,6.263736,-11.477411,-8.547009,10.500611,-51.037851,37.362637,15.384615,-9.558608,2.915751,1
0.242700,2.839561,-1.837363,-2.839561,2.087912,-3.663004,-10.500611,11.477411,-52.503053,22.710623,31.990232,-2.721001,2.759463,1
0.243743,1.503297,-0.835165,-3.841758,1.531136,2.686203,-9.523810,11.965812,-43.223443,-1.221001,46.153846,4.605006,2.505495,1
0.244784,0.835165,0.167033,-4.175824,-0.417582,7.570208,-10.500611,8.547009,-34.432234,-19.780220,55.921856,6.558608,2.349206,1
0.245825,0.167033,1.503297,-3.507692,7.655678,10.012210,-10.012210,3.174603,-17.826618,-34.920635,52.991453,2.651404,2.261294,1
0.246867,-0.835165,2.505495,-2.171429,1.531136,9.035409,-10.012210,-2.686203,7.570208,-51.037851,44.200244,-4.674603,2.231990,1
0.247910,-1.837363,2.505495,-1.169231,3.758242,8.547009,-7.570208,-8.547009,24.175824,-55.433455,31.501832,-8.093407,2.378510,1
0.248950,-2.839561,1.837363,-0.167033,-3.201465,8.547009,0.732601,-9.035409,38.339438,-49.084249,10.989011,-2.721001,2.525031,1
0.249992,-4.175824,0.167033,0.167033,-2.087912,10.012210,5.616606,-7.570208,53.479853,-41.758242,-10.500611,7.047009,2.739927,1
0.251034,-3.507692,-0.501099,1.503297,3.479853,4.639805,9.523810,-6.593407,54.945055,-26.617827,-26.617827,7.535409,3.003663,1
0.252076,-2.171429,-0.835165,2.505495,4.315018,-2.686203,7.570208,-9.035409,45.665446,-2.686203,-41.269841,-4.674603,3.140415,1
0.253117,-1.169231,-1.837363,2.839561,6.263736,-10.012210,7.570208,-7.570208,37.362637,15.384615,-50.549451,-11.023810,3.150183,1
0.254159,-0.501099,-3.173626,1.837363,-4.315018,-10.500611,7.570208,0.732601,19.780220,30.525031,-47.619048,-3.209402,2.993895,1
0.255201,0.167033,-4.509890,0.835165,2.923077,-8.058608,9.523810,8.058608,-5.128205,46.642247,-39.316239,8.512210,2.886447,1
0.256242,1.503297,-4.175824,-0.167033,0.695971,-9.035409,4.151404,11.965812,-21.245421,51.037851,-27.106227,7.047009,2.876679,1
0.257284,2.839561,-2.839561,-0.167033,7.377289,-10.500611,-3.174603,10.500611,-35.897436,44.688645,-6.105006,-3.697802,2.857143,1
0.258325,3.507692,-2.171429,-1.837363,6.820513,-9.523810,-9.523810,10.989011,-51.037851,37.851038,14.896215,-8.581807,2.827839,1
0.259368,2.839561,-1.503297,-2.839561,2.366300,-2.686203,-11.477411,10.989011,-52.503053,22.222222,31.501832,-3.697802,2.749695,1
0.260409,1.837363,28.562638,-3.841758,-13.223443,3.663004,-10.500611,11.965812,-40.781441,2.197802,39.316239,4.116606,2.603175,1
0.261450,34.909891,123.771431,-36.246155,-38.835165,11.965812,-2.686203,7.570208,-35.409035,-6.105006,42.246642,16.815018,2.085470,1
0.262492,1.503297,47.270331,-42.927473,14.615385,25.641026,14.407814,1.709402,-20.757021,-22.710623,45.177045,41.723443,1.362637,1
0.263534,-116.756047,74.329672,-45.600001,31.875458,11.965812,20.268620,-4.639805,-6.593407,-28.083028,35.409035,28.048230,0.727717,1
0.264576,-23.885715,92.369233,78.338463,-44.681319,-2.197802,16.361416,-14.896215,6.105006,-24.175824,18.803419,-1.255800,0.434676,1
