1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,208.958246,-166.531872,10.857143,-24.358974,-2.197802,9.523810,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.608059,0
0.001042,220.984620,-123.103299,-92.703299,-2.644689,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.315018,0
0.002083,194.259345,-63.305496,-172.545059,18.512821,-7.081807,9.035409,0.732601,8.058608,-7.081807,-0.244200,0.209402,4.339438,0
0.003125,150.162641,16.536264,-228.668137,21.575092,-9.035409,5.616606,4.639805,9.035409,-4.151404,-3.663004,0.209402,4.305250,0
0.004168,109.740662,120.096706,-213.635170,-3.758242,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.305250,0
0.005209,43.595605,191.252752,-183.235169,-14.893773,-6.105006,-1.221001,9.035409,7.570208,2.197802,-8.058608,0.209402,4.319902,0
0.006251,-49.608792,229.002203,-132.457146,-7.934066,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.209402,4.315018,0
0.007292,-127.112091,201.274730,-119.428574,14.336996,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.697802,4.354090,0
0.008334,-210.294510,186.241762,-22.883517,17.120879,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,-0.278999,4.398046,0
0.009375,-222.654950,121.432970,90.698903,5.985348,6.593407,-8.547009,3.663004,-5.128205,9.035409,-2.197802,0.697802,4.608059,0
0.010417,-194.927477,62.303298,170.874729,-19.904762,8.547009,-7.081807,0.244200,-7.570208,8.058608,1.221001,0.697802,4.471306,0
0.011458,-152.167036,-16.870330,225.661543,-17.120879,9.523810,-4.151404,-3.663004,-8.547009,5.128205,5.128205,0.209402,4.310134,0
0.012501,-108.738464,-121.432970,211.964840,9.326007,9.035409,-1.221001,-6.105006,-7.570208,2.197802,7.081807,0.209402,4.310134,0
0.013542,-37.916484,-192.589015,181.230773,20.461538,7.570208,2.197802,-8.058608,-6.593407,-1.709402,9.035409,0.209402,4.324786,0
0.014583,55.287913,-226.997807,137.802201,13.501832,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.523810,0.697802,4.310134,0
0.015625,155.173630,-206.285719,84.351650,-8.490842,1.221001,8.058608,-7.570208,-0.732601,-7.081807,8.547009,0.697802,4.315018,0
0.016667,207.621983,-166.531872,11.525275,-17.120879,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.209402,4.310134,0
0.017708,221.318686,-123.437365,-92.035167,4.036630,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.329670,0
0.018750,194.593411,-64.307694,-172.545059,18.234432,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.339438,0
0.019792,151.164839,15.534066,-227.665939,22.688645,-8.547009,5.616606,4.639805,9.523810,-4.151404,-4.151404,0.697802,4.315018,0
0.020834,107.736266,119.428574,-213.635170,-2.923077,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.315018,0
0.021875,38.918682,190.584620,-182.901103,-14.615385,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.697802,4.329670,0
0.022917,-54.285715,225.661543,-139.138465,-7.934066,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.697802,4.315018,0
0.023959,-150.162641,205.283521,-86.021980,13.223443,-0.244200,-7.081807,8.547009,1.709402,8.058608,-7.570208,0.697802,4.319902,0
0.025003,-211.630774,164.861542,-12.193407,23.245421,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.310134,0
0.026042,-216.307697,121.767036,87.358244,5.706960,6.593407,-8.547009,3.174603,-5.616606,9.523810,-2.686203,0.697802,4.329670,0
0.027083,-198.602202,62.303298,192.254949,-11.274725,8.058608,-7.081807,0.244200,-7.081807,8.058608,0.732601,0.697802,4.354090,0
0.028125,-152.835168,-16.536264,200.940664,-16.564103,9.523810,-4.639805,-4.151404,-8.547009,5.128205,4.639805,0.697802,4.378510,0
0.029169,-109.740662,-121.432970,205.617587,4.871795,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.568987,0
0.030209,-41.591210,-191.920883,181.230773,16.842491,8.058608,2.197802,-8.058608,-6.593407,-1.221001,9.035409,0.209402,4.300366,0
0.031250,51.947254,-227.331873,137.468135,13.780220,4.151404,4.151404,-8.547009,-3.663004,-4.639805,9.035409,0.209402,4.315018,0
0.032292,144.483520,-206.619785,82.681321,-8.490842,1.221001,8.058608,-8.058608,-0.732601,-7.081807,8.058608,0.209402,4.319902,0
0.033333,210.294510,-166.865938,12.193407,-17.399267,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.697802,4.310134,0
0.034375,229.336269,-124.105497,-88.360442,0.139194,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.329670,0
0.035417,171.208795,-61.969232,-167.868136,18.791209,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.344322,0
0.036459,153.503300,7.516484,-234.681324,22.410256,-8.547009,5.128205,4.639805,9.523810,-4.151404,-3.663004,0.209402,4.324786,0
0.037500,108.404398,138.804399,-224.993412,-4.315018,-8.058608,2.686203,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.329670,0
0.038546,38.918682,190.918686,-161.854949,-13.223443,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.209402,4.373626,0
0.039583,-54.285715,225.661543,-139.806597,-2.644689,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.058608,0.697802,4.329670,0
0.040626,-147.156047,205.283521,-85.687914,13.501832,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.697802,4.319902,0
0.041667,-209.292312,165.863740,-13.863737,22.410256,3.174603,-8.058608,6.593407,-2.197802,9.035409,-5.128205,0.209402,4.310134,0
0.042708,-222.989016,122.435168,89.028573,5.150183,6.105006,-8.547009,3.663004,-5.616606,9.035409,-2.197802,0.209402,4.329670,0
0.043750,-195.929675,63.639562,169.872531,-12.388278,8.547009,-7.081807,0.244200,-7.570208,8.058608,0.732601,0.697802,4.344322,0
0.044793,-153.169234,-15.534066,224.993412,-17.399267,9.523810,-4.151404,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.315018,0
0.045834,-110.408794,-119.428574,211.964840,9.604396,9.035409,-1.709402,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.315018,0
0.046875,-41.257144,-210.962642,196.597807,20.739927,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.339438,0
0.047917,51.947254,-227.331873,157.178025,12.945055,4.639805,5.616606,-8.547009,-3.663004,-4.639805,9.523810,1.674603,4.354090,0
0.048959,145.485718,-206.953851,84.017584,-25.194139,1.709402,8.058608,-8.058608,-0.244200,-7.081807,8.547009,6.558608,4.617827,0
0.050000,207.956049,-167.534070,13.195605,-31.875458,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.310134,0
0.051042,220.650554,-124.105497,-90.364837,0.974359,-5.616606,9.523810,-2.686203,5.616606,-8.547009,3.663004,0.209402,4.334554,0
0.052083,195.261543,-65.643958,-171.208795,17.677656,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.349206,0
0.053134,149.494509,15.534066,-226.663741,22.688645,-8.547009,5.128205,4.639805,9.523810,-4.151404,-3.663004,0.209402,4.319902,0
0.054175,109.406596,119.762640,-212.298906,-3.479853,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.315018,0
0.055215,63.973628,191.920883,-180.228575,-15.172161,-6.593407,-1.221001,8.547009,7.081807,2.197802,-8.058608,0.697802,4.329670,0
0.056260,-56.624177,222.654950,-140.474728,-7.377289,-3.663004,-4.639805,9.523810,4.639805,6.105006,-8.547009,0.697802,4.315018,0
0.057300,-151.832970,196.597807,-102.391211,13.780220,-0.732601,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.209402,4.334554,0
0.058341,-209.960444,151.164839,-5.846154,24.080586,3.174603,-8.547009,6.593407,-2.686203,9.035409,-5.128205,0.209402,4.354090,0
0.059375,-222.654950,122.769234,88.026376,4.871795,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.334554,0
0.060418,-196.263741,64.307694,169.204399,-12.109890,8.058608,-7.081807,0.244200,-7.081807,8.058608,0.732601,0.697802,4.349206,0
0.061459,-153.169234,-15.200000,224.993412,-17.399267,9.523810,-4.639805,-3.663004,-9.035409,5.128205,4.639805,0.697802,4.315018,0
0.062501,-113.415387,-119.762640,211.964840,9.604396,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.697802,4.315018,0
0.063542,-42.259342,-191.252752,183.235169,20.461538,7.570208,2.197802,-8.058608,-6.593407,-0.244200,8.547009,0.697802,4.329670,0
0.064584,49.608792,-226.997807,139.806597,12.945055,4.639805,5.128205,-9.035409,-3.663004,-4.639805,10.989011,0.697802,4.319902,0
0.065633,146.487915,-206.619785,83.683518,-8.490842,1.221001,8.058608,-8.058608,-0.732601,-7.081807,8.547009,0.209402,4.319902,0
0.066667,207.621983,-167.868136,13.529671,-18.512821,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.310134,0
0.067709,221.652752,-124.439563,-89.696705,-0.695971,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.334554,0
0.068751,194.927477,-65.978023,-171.208795,17.677656,-7.570208,8.058608,0.732601,8.547009,-7.081807,0.244200,0.209402,4.344322,0
0.069792,152.835168,13.195605,-227.331873,22.410256,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,0.697802,4.310134,0
0.070833,109.406596,117.090113,-213.969236,-3.479853,-8.058608,2.686203,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.315018,0
0.071875,39.252748,189.582422,-182.901103,-15.172161,-6.593407,-1.221001,9.035409,7.570208,2.197802,-8.058608,0.697802,4.329670,0
0.072918,-53.283518,225.327478,-141.810992,-8.490842,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.697802,4.319902,0
0.073959,-157.512091,208.624180,-84.351650,13.223443,-0.732601,-7.081807,8.547009,1.221001,8.058608,-8.058608,0.697802,4.324786,0
0.075000,-232.342862,168.202202,-17.872528,22.410256,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.319902,0
0.076045,-195.929675,115.753849,112.413189,4.871795,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.344322,0
0.077084,-196.263741,64.641760,142.145058,-8.212454,8.547009,-7.081807,0.244200,-7.081807,8.058608,1.221001,-1.744200,4.510379,0
0.078125,-154.505498,-13.529671,224.325280,-9.882784,9.523810,-4.639805,-3.663004,-8.547009,5.616606,4.639805,0.209402,4.363858,0
0.079167,-110.742860,-118.426376,212.298906,8.490842,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.310134,0
0.080209,-42.927473,-190.918686,181.564839,21.296703,7.570208,2.197802,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.329670,0
0.081250,52.281320,-227.331873,139.806597,13.501832,4.639805,5.616606,-8.547009,-3.663004,-4.639805,9.523810,0.697802,4.319902,0
0.082292,145.485718,-206.953851,85.353848,-8.490842,1.709402,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.209402,4.319902,0
0.083342,208.624180,-167.200004,12.527473,-17.399267,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.310134,0
0.084383,228.000005,-125.107695,-91.367035,-0.139194,-5.128205,9.523810,-2.686203,6.105006,-8.058608,3.174603,0.209402,4.334554,0
0.085424,216.307697,-63.973628,-171.208795,18.512821,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.344322,0
0.086466,135.463739,16.870330,-223.323082,23.245421,-8.547009,5.616606,4.639805,9.523810,-4.151404,-4.151404,0.209402,4.319902,0
0.087506,109.072530,122.435168,-243.367038,-4.036630,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.105006,1.186203,4.344322,0
0.088543,41.591210,189.248356,-183.903301,-14.058608,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.661783,0
0.089584,-51.947254,225.661543,-141.142860,-8.769231,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.209402,4.319902,0
0.090625,-145.151652,206.285719,-87.358244,12.945055,-0.732601,-7.081807,9.035409,1.709402,7.570208,-7.570208,0.697802,4.324786,0
0.091667,-207.956049,167.200004,-16.202198,23.245421,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.315018,0
0.092709,-223.323082,123.103299,86.690112,5.706960,6.593407,-8.547009,3.174603,-5.128205,9.035409,-2.686203,0.697802,4.329670,0
0.093750,-196.931873,65.643958,168.536267,-12.109890,8.547009,-7.081807,0.244200,-7.570208,8.058608,0.732601,0.697802,4.349206,0
0.094792,-154.505498,-12.527473,223.991214,-18.234432,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.209402,4.315018,0
0.095833,-112.079123,-95.709892,235.683522,9.882784,9.523810,-1.709402,-6.105006,-8.058608,2.197802,7.081807,0.697802,4.329670,0
0.096876,-43.261539,-190.584620,176.887916,17.120879,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,-1.255800,4.481074,0
0.097917,50.276924,-226.997807,139.472531,10.439560,4.639805,5.616606,-8.547009,-3.663004,-4.639805,9.035409,0.697802,4.554335,0
0.098958,142.479124,-207.956049,86.021980,-35.772894,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.547009,0.697802,4.319902,0
0.100000,206.619785,-168.870333,15.534066,-17.399267,-2.197802,9.523810,-6.593407,2.686203,-8.058608,6.105006,0.697802,4.319902,0
0.101042,223.323082,-125.441761,-87.358244,-1.252747,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.697802,4.334554,0
0.102084,199.270334,-67.648353,-171.208795,17.399267,-7.570208,8.058608,0.244200,8.547009,-7.081807,-0.732601,0.209402,4.349206,0
0.103125,169.538465,9.186813,-229.670335,22.410256,-8.547009,5.616606,4.639805,9.523810,-4.151404,-3.663004,0.697802,4.319902,0
0.104167,116.756047,99.384618,-211.296708,-2.923077,-8.547009,2.686203,7.081807,8.547009,-1.221001,-6.105006,0.209402,4.329670,0
0.105209,42.259342,193.925279,-172.545059,-14.058608,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.058608,0.209402,4.393162,0
0.106250,-50.610990,225.661543,-143.815388,-1.809524,-3.663004,-4.151404,9.523810,4.639805,5.128205,-8.547009,0.209402,4.442002,0
0.107292,-144.483520,206.619785,-88.026376,5.985348,-0.732601,-6.593407,8.547009,1.221001,8.058608,-7.570208,1.186203,4.349206,0
0.108334,-207.287917,167.534070,-17.204396,-0.974359,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.324786,0
0.109375,-223.323082,123.771431,85.353848,6.542125,6.593407,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.334554,0
0.110417,-194.927477,66.312089,168.536267,-12.109890,8.547009,-7.081807,0.732601,-7.570208,8.058608,0.732601,0.697802,4.349206,0
0.111458,-156.509894,-12.193407,225.327478,-17.677656,9.523810,-4.151404,-3.663004,-9.035409,5.128205,4.639805,0.209402,4.315018,0
0.112501,-115.085717,-116.756047,213.635170,8.769231,9.035409,-1.709402,-6.105006,-8.058608,1.709402,7.081807,0.697802,4.319902,0
0.113545,-43.595605,-190.584620,182.232971,21.018315,7.570208,1.709402,-8.058608,-6.593407,-1.221001,9.035409,0.209402,4.334554,0
0.114583,48.940660,-227.331873,139.806597,13.780220,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.035409,0.697802,4.319902,0
0.115625,142.479124,-208.290115,86.356046,-6.820513,1.709402,7.570208,-8.058608,-0.732601,-7.081807,8.547009,0.209402,4.324786,0
0.116668,205.951653,-169.204399,15.868132,-17.120879,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.319902,0
0.117709,222.320884,-125.775827,-87.024178,-0.695971,-5.128205,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.339438,0
0.118750,195.929675,-67.982419,-169.872531,18.234432,-7.570208,8.058608,0.244200,8.547009,-7.570208,0.244200,0.209402,4.354090,0
0.119792,153.169234,10.189011,-225.995609,22.688645,-9.035409,5.616606,4.639805,9.523810,-4.639805,-3.663004,0.697802,4.324786,0
0.120834,110.742860,115.085717,-214.971433,-3.201465,-8.547009,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.324786,0
0.121875,42.259342,188.246158,-184.905499,-15.172161,-6.593407,-1.221001,9.035409,7.570208,2.197802,-8.058608,0.697802,4.339438,0
0.122917,-42.259342,226.663741,-144.149454,-8.212454,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.209402,4.329670,0
0.123958,-157.178025,186.909894,-90.030771,13.501832,-0.732601,-7.081807,9.035409,1.221001,7.570208,-7.570208,0.209402,4.339438,0
0.125000,-206.953851,165.195608,-10.857143,19.626374,3.174603,-8.058608,6.593407,-2.197802,9.035409,-5.616606,0.209402,4.412698,0
0.126042,-223.991214,124.105497,77.336265,10.996337,6.105006,-8.547009,4.151404,-5.128205,9.523810,-2.686203,0.697802,4.710623,0
0.127083,-196.931873,66.646155,167.534070,-4.593407,8.058608,-7.081807,0.244200,-7.081807,8.058608,0.732601,0.209402,4.422466,0
0.128125,-154.171432,-10.857143,223.991214,-19.626374,9.523810,-4.639805,-3.663004,-8.547009,5.616606,4.639805,0.697802,4.319902,0
0.129167,-110.742860,-116.756047,212.632972,9.047619,9.035409,-1.709402,-6.105006,-8.547009,2.197802,7.081807,0.697802,4.324786,0
0.130208,-46.936265,-189.916488,182.901103,20.739927,7.570208,1.709402,-8.547009,-6.593407,-1.221001,8.547009,0.209402,4.334554,0
0.131250,43.595605,-227.331873,139.472531,13.501832,5.128205,5.128205,-8.547009,-3.663004,-4.639805,9.523810,0.209402,4.324786,0
0.132292,128.782420,-206.953851,88.694507,-7.377289,1.709402,8.058608,-8.058608,-0.732601,-6.593407,8.547009,0.697802,4.324786,0
0.133334,213.969236,-167.534070,16.870330,-17.677656,-2.197802,9.035409,-5.616606,3.174603,-8.547009,6.105006,0.209402,4.319902,1
0.134375,222.320884,-120.430772,-56.958243,-0.974359,-5.128205,9.523810,-2.686203,6.105006,-8.547009,3.174603,-0.278999,4.349206,1
0.135417,195.929675,-68.984617,-167.534070,17.677656,-7.570208,8.547009,0.732601,8.547009,-7.081807,0.244200,0.209402,4.388278,1
0.136459,153.837366,9.186813,-226.329675,31.040293,-8.547009,5.616606,4.639805,9.523810,-4.639805,-3.663004,3.139805,4.451770,1
0.137500,111.410991,114.417585,-214.971433,-2.644689,-8.547009,2.686203,7.081807,9.035409,-1.709402,-6.105006,0.209402,4.315018,1
0.138541,43.595605,188.246158,-184.571433,-15.728938,-7.081807,-1.221001,9.035409,7.570208,2.197802,-8.058608,0.697802,4.339438,1
0.139583,-49.274726,225.661543,-142.479124,-7.934066,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.058608,0.697802,4.324786,1
0.140626,-142.479124,207.287917,-89.028573,12.388278,-0.732601,-7.081807,8.547009,1.709402,7.570208,-7.570208,0.697802,4.324786,1
0.141667,-206.285719,168.202202,-18.540660,22.688645,3.174603,-8.058608,6.593407,-2.197802,9.035409,-5.616606,0.697802,4.324786,1
0.142708,-223.657148,124.439563,83.683518,7.098901,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.339438,1
0.143750,-184.237367,60.967034,170.874729,-11.831502,8.547009,-7.570208,0.244200,-7.081807,8.058608,0.732601,0.697802,4.358974,1
0.144792,-155.841762,12.193407,195.261543,-17.677656,9.523810,-4.639805,-3.663004,-8.547009,5.616606,4.639805,0.209402,4.358974,1
0.145834,-113.081321,-115.085717,212.967038,10.439560,9.523810,-1.709402,-6.105006,-8.058608,2.197802,7.081807,2.651404,4.402930,1
0.146875,-44.931869,-189.248356,182.901103,12.388278,8.058608,2.197802,-8.058608,-6.593407,-1.221001,9.035409,0.697802,4.388278,1
0.147916,46.936265,-227.331873,140.808794,16.564103,4.639805,5.616606,-9.035409,-3.663004,-4.639805,9.523810,0.697802,4.329670,1
0.148959,141.476926,-208.958246,87.692310,-7.098901,1.709402,8.058608,-8.058608,-0.732601,-7.081807,8.547009,0.697802,4.329670,1
0.150000,202.945059,-170.206597,16.536264,-16.842491,-2.197802,9.035409,-5.616606,3.174603,-10.500611,6.593407,0.209402,4.329670,1
0.151042,231.340665,-126.443959,-85.019782,-1.531136,-5.616606,9.523810,-3.174603,6.105006,-8.547009,4.151404,0.209402,4.344322,1
0.152083,169.872531,-65.978023,-161.186817,17.120879,-7.570208,8.547009,0.732601,8.547009,-7.081807,0.244200,0.209402,4.358974,1
0.153125,131.120882,16.202198,-226.997807,23.523810,-8.547009,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.697802,4.334554,1
0.154167,111.410991,103.393409,-198.268136,-1.531136,-8.547009,2.686203,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.388278,1
0.155208,43.595605,186.909894,-188.246158,-27.978022,-7.081807,-0.732601,9.035409,7.570208,2.197802,-8.058608,0.697802,4.603175,1
0.156251,-48.272529,225.661543,-142.479124,-6.542125,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.241758,1
0.157292,-142.145058,207.621983,-89.362639,12.388278,-0.732601,-7.081807,8.547009,1.709402,7.570208,-7.570208,0.697802,4.329670,1
0.158333,-205.283521,168.870333,-19.208792,23.245421,2.686203,-8.058608,6.593407,-1.709402,9.523810,-5.616606,0.209402,4.324786,1
0.159375,-225.661543,124.439563,82.013189,6.820513,6.105006,-8.547009,4.151404,-5.616606,9.523810,-2.197802,0.697802,4.344322,1
0.160417,-198.268136,67.982419,166.197806,-12.109890,8.547009,-7.570208,0.244200,-7.081807,10.500611,0.732601,0.697802,4.358974,1
0.161459,-156.175828,-9.520879,223.323082,-17.399267,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.209402,4.324786,1
0.162500,-113.415387,-114.751651,212.967038,9.326007,9.523810,-1.221001,-6.105006,-8.058608,2.686203,7.081807,0.697802,4.324786,1
0.163541,-45.934067,-188.580224,183.569235,21.296703,7.570208,1.709402,-8.058608,-6.593407,-1.221001,9.035409,0.209402,4.339438,1
0.164584,45.934067,-227.331873,141.142860,13.780220,5.128205,5.616606,-9.035409,-3.663004,-4.639805,9.523810,0.209402,4.329670,1
0.165625,140.474728,-208.958246,88.360442,-7.098901,1.221001,8.058608,-8.058608,-0.732601,-6.593407,8.547009,0.209402,4.329670,1
0.166667,204.615389,-170.206597,17.872528,-17.677656,-2.197802,9.523810,-5.616606,3.174603,-8.058608,6.105006,0.209402,4.319902,1
0.167708,222.320884,-126.443959,-84.685716,-1.252747,-5.128205,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.697802,4.339438,1
0.168751,195.261543,-69.318683,-168.536267,17.399267,-7.570208,8.058608,0.732601,8.547009,-7.570208,0.244200,0.697802,4.358974,1
0.169792,156.509894,7.516484,-223.991214,22.967033,-8.547009,5.616606,4.639805,9.523810,-4.639805,-3.663004,0.697802,4.324786,1
0.170833,113.415387,112.747255,-213.969236,-2.923077,-8.547009,2.686203,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.324786,1
0.171875,64.975826,183.569235,-187.912092,-14.893773,-7.081807,-1.221001,9.035409,7.081807,1.709402,-8.058608,0.209402,4.339438,1
0.172917,-48.940660,211.296708,-146.153849,-8.490842,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.697802,4.334554,1
0.173958,-141.142860,217.309895,-87.024178,11.553114,-0.732601,-7.081807,9.035409,1.709402,7.570208,-7.570208,-0.278999,4.422466,1
0.175000,-204.615389,169.204399,-19.876924,22.688645,2.686203,-8.058608,6.593407,-2.197802,9.035409,-5.128205,0.209402,4.183150,1
0.176041,-223.323082,125.107695,81.679123,-4.593407,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.209402,4.368742,1
0.177084,-197.265938,68.650551,166.531872,-12.388278,8.547009,-8.058608,0.732601,-7.570208,8.058608,0.732601,0.697802,4.358974,1
0.178125,-26.892308,-4.175824,1.837363,8.212454,29.059829,-2.197802,-16.849817,-28.571429,3.174603,18.315018,10.954212,5.111111,1
0.179167,-3.173626,-2.839561,5.178022,2.923077,35.409035,-3.174603,-54.945055,-34.432234,3.663004,56.410256,-22.257021,7.484737,1
0.180209,-2.505495,-4.175824,7.516484,3.479853,39.316239,15.873016,-91.086691,-38.339438,-15.873016,90.598291,-37.397436,10.000000,1
0.181250,-6.848352,-10.857143,5.512088,20.183150,54.945055,61.782662,-94.017094,-53.479853,-61.294261,93.528694,19.257021,10.000000,1
0.182292,-6.848352,-14.197803,2.839561,-45.516484,49.572650,104.273504,-100.854701,-47.619048,-103.296703,98.901099,51.491453,10.000000,1
0.183333,-1.169231,-16.202198,7.182418,2.644689,10.989011,115.018315,-119.902320,-8.058608,-113.064713,118.437118,6.558608,10.000000,1
0.184376,3.173626,-13.863737,14.531868,-16.007326,-39.316239,115.018315,-123.809524,41.269841,-114.041514,119.413919,-52.049451,10.000000,1
0.185417,3.507692,-16.870330,4.509890,5.428571,-59.829060,132.112332,-78.876679,61.782662,-130.158730,74.481074,-8.093407,10.000000,1
0.186458,3.173626,-19.876924,-4.175824,49.413919,-60.805861,141.391941,-21.245421,62.271062,-138.949939,17.338217,57.352259,10.000000,1
0.187500,5.178022,-14.865934,-5.178022,4.593407,-73.015873,107.203907,14.896215,73.992674,-103.785104,-17.338217,51.979853,10.000000,1
0.188542,8.852747,-8.518682,-4.509890,52.197802,-85.714286,53.479853,19.780220,86.202686,-50.061050,-21.733822,-9.558608,10.000000,1
0.189584,10.523077,-3.507692,-3.841758,-36.608059,-85.225885,11.965812,22.710623,85.714286,-9.035409,-24.664225,-49.607448,10.000000,1
0.190625,3.507692,-2.505495,-6.180220,15.450549,-51.526252,-8.547009,34.432234,51.037851,9.523810,-36.385836,-25.187424,10.000000,1
0.191667,2.171429,-2.505495,-7.182418,12.666667,-17.826618,-10.989011,37.851038,18.315018,12.942613,-38.827839,9.000611,8.485958,1
0.192709,-1.503297,-0.835165,-6.180220,-1.252747,3.174603,-15.873016,30.036630,-3.174603,18.315018,-31.013431,19.257021,6.879121,1
0.193750,-3.173626,0.167033,-3.841758,2.366300,17.826618,-19.291819,13.919414,-16.849817,21.245421,-14.896215,13.396215,6.156288,1
0.194792,-3.841758,0.501099,-0.835165,19.626374,24.664225,-17.826618,-3.663004,-23.687424,19.291819,3.174603,4.116606,5.975580,1
0.195833,-3.507692,0.835165,2.171429,-20.183150,25.641026,-16.361416,-25.152625,-24.664225,17.338217,24.175824,-15.419414,6.273504,1
0.196876,-3.841758,-0.167033,3.841758,15.450549,22.710623,-3.174603,-43.711844,-21.733822,4.151404,41.758242,-25.675824,7.445665,1
0.197917,-5.512088,-4.175824,3.173626,8.212454,26.617827,19.780220,-42.246642,-25.152625,-18.803419,39.316239,1.186203,9.159951,1
0.198958,-4.509890,-8.184616,1.837363,-1.531136,26.617827,46.153846,-39.804640,-21.733822,-45.177045,37.362637,31.467033,10.000000,1
0.200000,-2.171429,-7.182418,2.839561,7.377289,3.174603,51.526252,-41.269841,-1.221001,-49.572650,39.316239,13.396215,10.000000,1
0.201042,0.501099,-5.846154,4.509890,-10.439560,-26.129426,45.665446,-47.619048,28.083028,-43.711844,45.177045,-28.606227,10.000000,1
0.202083,7.182418,-10.523077,2.171429,-2.644689,-44.200244,46.153846,-31.013431,45.177045,-45.177045,27.594628,-30.559829,10.000000,1
0.203125,3.173626,-7.516484,-1.503297,20.183150,-40.293040,52.991453,-0.244200,40.781441,-51.526252,-2.686203,11.442613,10.000000,1
0.204167,2.839561,-9.186813,-4.843956,2.644689,-38.339438,48.107448,24.175824,39.316239,-46.153846,-26.617827,34.397436,10.000000,1
0.205209,4.509890,-5.512088,-4.175824,-12.945055,-43.223443,20.757021,28.571429,44.200244,-18.803419,-30.525031,9.000611,9.956044,1
0.206250,5.846154,-1.503297,-4.175824,-18.512821,-46.153846,-4.151404,25.641026,46.642247,6.105006,-27.106227,-22.745421,8.661783,1
0.207292,3.507692,0.167033,-5.178022,-5.985348,-31.501832,-20.757021,30.036630,31.013431,22.222222,-31.990232,-21.280220,7.533578,1
0.208334,0.167033,0.167033,-5.846154,16.007326,-8.547009,-20.757021,31.501832,8.547009,22.222222,-32.967033,2.651404,6.874237,1
0.209375,-0.501099,0.501099,-5.846154,1.531136,9.035409,-21.245421,29.548230,-8.547009,22.710623,-30.036630,18.768620,6.312576,1
0.210417,3.173626,1.503297,-3.841758,7.377289,21.245421,-22.710623,16.361416,-20.757021,24.175824,-17.338217,16.326618,6.131868,1
0.211458,-3.841758,1.837363,6.514286,1.531136,23.199023,-22.222222,0.244200,-22.222222,24.175824,-1.221001,2.163004,6.009768,1
0.212501,-1.503297,1.837363,1.503297,3.201465,23.199023,-21.245421,-16.849817,-22.222222,22.710623,15.873016,-16.884615,6.053724,1
0.213541,-3.841758,0.501099,-3.841758,1.252747,21.245421,-9.035409,-28.083028,-19.780220,10.012210,26.129426,-17.373016,6.620269,1
0.214584,-5.178022,-2.839561,2.505495,4.593407,24.175824,9.035409,-26.129426,-22.710623,-7.570208,23.687424,-2.232601,7.050061,1
0.215625,-4.843956,-5.512088,1.837363,-6.820513,22.710623,28.083028,-24.664225,-20.757021,-26.617827,22.710623,25.117827,7.592186,1
0.216667,-2.171429,-5.846154,2.505495,0.695971,3.174603,31.501832,-24.175824,-2.686203,-30.036630,22.710623,12.419414,8.026862,1
0.217709,1.837363,-4.843956,4.175824,1.809524,-16.361416,26.617827,-29.059829,18.315018,-25.152625,27.106227,-18.349817,7.797314,1
0.218750,3.507692,-5.512088,2.505495,-3.479853,-31.501832,26.129426,-17.826618,32.478632,-25.152625,15.384615,-24.699023,7.714286,1
0.219792,2.505495,-7.182418,-1.503297,12.666667,-28.571429,30.525031,3.174603,29.059829,-29.548230,-6.105006,5.093407,7.777778,1
0.220834,2.171429,-7.182418,-4.509890,9.882784,-25.641026,29.548230,23.199023,26.129426,-28.571429,-24.664225,28.048230,7.269841,1
0.221875,3.507692,-4.509890,-4.509890,4.871795,-27.594628,11.477411,28.083028,28.083028,-9.523810,-29.059829,14.373016,7.103785,1
0.222917,4.509890,-1.169231,-4.175824,1.252747,-30.525031,-7.570208,23.687424,31.501832,9.523810,-24.664225,-12.977411,6.732601,1
0.223958,3.507692,0.835165,-5.178022,-8.769231,-22.710623,-22.222222,26.129426,23.199023,23.199023,-27.594628,-17.861416,6.625153,1
0.225000,0.835165,0.835165,-5.846154,-5.706960,-5.128205,-22.710623,27.106227,5.616606,24.175824,-28.083028,-0.767399,6.556777,1
0.226042,-2.171429,1.169231,-5.846154,-17.120879,10.500611,-21.245421,27.594628,-10.012210,22.710623,-28.083028,17.303419,6.053724,1
0.227083,-3.507692,1.837363,-4.175824,7.098901,21.733822,-22.710623,17.338217,-21.245421,24.175824,-17.826618,17.303419,5.941392,1
0.228125,-3.841758,2.171429,-1.169231,-0.695971,22.710623,-22.710623,1.221001,-21.733822,24.175824,-2.686203,3.139805,5.780220,1
0.229167,-1.503297,2.171429,1.503297,0.695971,21.245421,-21.733822,-12.942613,-20.757021,23.199023,11.965812,-13.465812,5.687424,1
0.230208,-10.189011,1.837363,5.178022,0.139194,20.268620,-10.989011,-21.733822,-19.291819,12.454212,20.268620,-13.465812,5.897436,1
0.231250,-3.841758,-2.505495,-0.501099,7.655678,22.710623,4.151404,-19.780220,-21.733822,-2.686203,18.315018,5.581807,6.136752,1
0.232292,-4.843956,-4.509890,2.171429,11.553114,21.245421,19.780220,-18.803419,-19.780220,-18.315018,17.826618,19.745421,6.434676,1
0.233333,-2.171429,-5.512088,10.857143,-15.728938,6.593407,23.687424,-17.826618,-4.639805,-22.222222,16.849817,11.931013,6.449328,1
0.234375,0.835165,-4.509890,3.173626,-12.109890,-10.989011,19.291819,-21.733822,11.965812,-17.826618,20.757021,-12.977411,6.283272,1
0.235417,2.839561,-4.843956,1.837363,-24.637363,-24.175824,18.803419,-13.919414,25.152625,-17.826618,12.454212,-19.815018,6.214896,1
0.236459,1.837363,-5.846154,-1.169231,8.212454,-22.222222,20.757021,4.151404,23.199023,-19.780220,-5.128205,1.186203,6.092796,1
0.237500,0.835165,-5.846154,-2.839561,9.604396,-19.780220,21.733822,19.291819,23.199023,-20.268620,-20.757021,22.187424,5.916972,1
0.238542,3.507692,-4.175824,-4.843956,5.985348,-20.757021,8.058608,26.129426,21.245421,-7.570208,-26.617827,14.861416,5.946276,1
0.239583,4.843956,-1.169231,-4.843956,-0.417582,-23.687424,-7.570208,22.222222,24.175824,10.012210,-22.710623,-7.605006,5.897436,1
0.240625,6.180220,0.501099,-2.839561,1.252747,-19.291819,-20.757021,23.687424,19.780220,22.222222,-23.687424,-16.396215,5.931624,1
0.241667,4.175824,1.169231,-5.846154,7.098901,-4.151404,-22.710623,23.687424,4.639805,23.687424,-24.175824,-3.209402,5.936508,1
0.242708,-1.837363,1.169231,-5.178022,5.150183,10.012210,-20.757021,25.152625,-9.523810,22.222222,-25.641026,14.861416,5.687424,1
0.243750,-3.507692,1.837363,-4.175824,7.655678,20.757021,-21.733822,17.338217,-20.268620,23.199023,-17.338217,17.303419,5.628816,1
0.244792,-3.507692,2.505495,-1.503297,0.417582,21.245421,-21.733822,3.174603,-20.757021,23.687424,-3.174603,3.628205,5.496947,1
0.245833,-3.841758,2.505495,1.169231,-1.252747,19.780220,-22.222222,-10.012210,-19.291819,23.199023,9.523810,-12.489011,5.374847,1
0.246875,-4.175824,1.169231,2.505495,1.252747,19.780220,-11.965812,-18.315018,-18.315018,13.431013,17.826618,-12.489011,5.492063,1
0.247916,-4.843956,-1.837363,1.837363,7.377289,21.733822,1.221001,-16.361416,-20.757021,-0.244200,15.873016,4.605006,5.565324,1
0.248959,-3.841758,-3.841758,2.171429,7.655678,20.268620,14.896215,-16.361416,-18.803419,-13.919414,15.384615,18.768620,5.672772,1
0.250000,-5.846154,-4.509890,5.178022,0.695971,7.570208,19.291819,-15.384615,-6.105006,-17.826618,14.407814,11.442613,5.677656,1
0.251042,3.841758,-7.516484,4.175824,-0.695971,-7.570208,15.384615,-18.315018,8.547009,-14.407814,17.826618,-9.558608,5.570208,1
0.252083,2.505495,-8.184616,-4.509890,-2.087912,-19.780220,15.384615,-12.454212,20.757021,-14.407814,11.477411,-17.373016,5.633700,1
0.253125,2.505495,-5.178022,-0.835165,6.820513,-19.291819,16.361416,2.197802,19.780220,-15.384615,-3.174603,0.209402,5.536020,1
0.254166,2.839561,-5.512088,-3.507692,10.161172,-16.361416,18.315018,16.361416,17.338217,-17.338217,-17.338217,18.280220,5.516484,1
0.255208,2.505495,-3.841758,-4.175824,6.263736,-17.338217,7.081807,24.175824,17.826618,-5.616606,-24.175824,15.349817,5.511600,1
0.256251,5.512088,-31.235166,-29.898902,7.655678,-19.780220,-8.058608,20.757021,20.757021,9.523810,-20.268620,-6.628205,5.467643,1
0.257292,34.241759,157.178025,-37.582418,-44.681319,-10.500611,-10.012210,18.803419,10.989011,10.500611,-18.803419,-2.721001,5.189255,1
0.258333,38.584616,111.410991,-43.595605,-34.102564,6.593407,7.570208,19.291819,-5.616606,-6.593407,-19.780220,33.420635,3.880342,1
0.259375,-91.367035,151.498904,-47.604397,-0.417582,16.361416,13.919414,17.826618,-15.384615,-13.431013,-17.826618,50.514652,2.288156,1
0.260417,-194.593411,-36.914287,-53.617584,100.915751,4.639805,9.523810,-3.174603,-2.686203,-8.058608,3.174603,12.907814,0.818071,1
0.261459,-138.470333,-6.180220,63.639562,27.699634,-2.686203,9.035409,-6.593407,3.663004,-8.058608,6.105006,0.209402,0.119658,1
0.262500,-105.397805,-74.663738,167.200004,-11.553114,-11.965812,10.989011,0.732601,12.942613,-10.012210,-1.221001,-0.767399,0.305250,1
0.263541,19.876924,-118.760442,163.525278,-30.483516,-10.500611,4.639805,5.128205,10.989011,-3.663004,-5.616606,-0.767399,0.105006,1
0.264584,31.235166,-136.465937,140.474728,-21.575092,-12.454212,-0.244200,11.965812,12.942613,1.221001,-12.454212,-0.767399,0.075702,1
