1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-135.797805,5.846154,156.509894,-12.109890,8.058608,-0.244200,-6.105006,-7.081807,1.221001,7.570208,0.209402,2.864469,0
0.001042,-145.485718,-59.964837,188.246158,10.161172,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.898657,0
0.002084,-96.712090,-148.826377,169.204399,22.967033,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,3.030525,0
0.003125,-5.846154,-178.224180,160.518685,8.490842,0.732601,8.058608,-6.593407,0.244200,-6.593407,7.570208,-0.767399,2.923077,0
0.004167,95.041760,-182.567037,130.452750,-34.102564,-1.709402,8.547009,-4.639805,3.663004,-7.081807,5.128205,0.209402,2.849817,0
0.005209,162.857146,-166.197806,62.637364,-18.234432,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.830281,0
0.006250,181.564839,-151.498904,-31.569231,1.531136,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,0.209402,2.840049,0
0.007291,176.553850,-115.753849,-126.443959,23.245421,-8.058608,4.639805,4.639805,8.058608,-4.151404,-3.663004,-0.278999,2.849817,0
0.008334,169.538465,-35.578023,-169.204399,16.007326,-7.570208,1.221001,7.081807,8.058608,-0.244200,-5.616606,-0.278999,2.849817,0
0.009375,142.145058,62.971430,-184.237367,-7.098901,-5.616606,-2.197802,8.547009,6.105006,3.174603,-7.570208,0.209402,2.864469,0
0.010417,95.709892,147.490113,-170.540663,-24.637363,-2.686203,-4.639805,9.035409,3.174603,5.616606,-7.570208,0.209402,2.840049,0
0.011459,4.843956,177.221982,-161.520883,-5.150183,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.849817,0
0.012502,-95.709892,181.564839,-131.789014,18.512821,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.849817,0
0.013542,-165.195608,165.195608,-64.641760,22.688645,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.830281,0
0.014583,-183.235169,150.496707,27.894506,2.644689,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.844933,0
0.015625,-177.221982,115.085717,123.771431,-19.626374,8.547009,-3.663004,-4.151404,-8.058608,4.151404,4.639805,0.209402,2.849817,0
0.016668,-164.193410,34.909891,169.872531,-12.666667,8.058608,-0.244200,-6.105006,-7.081807,1.221001,7.570208,0.209402,2.844933,0
0.017708,-145.819783,-63.639562,182.567037,11.274725,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.864469,0
0.018750,-85.353848,-148.826377,167.868136,27.699634,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.844933,0
0.019792,-1.503297,-164.527476,143.815388,9.047619,0.732601,7.570208,-7.081807,0.732601,-6.593407,7.570208,-0.278999,2.854701,0
0.020834,94.373628,-182.567037,126.109893,-14.893773,-2.686203,8.547009,-4.151404,3.663004,-7.570208,4.639805,-0.767399,2.888889,0
0.021875,164.193410,-166.531872,63.639562,-23.523810,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,-21.768620,2.981685,0
0.022917,181.564839,-151.498904,-30.232968,-0.139194,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.888889,0
0.023958,177.556048,-116.087915,-125.107695,24.358974,-8.058608,4.639805,4.639805,8.547009,-3.663004,-3.663004,-0.278999,2.854701,0
0.025001,163.525278,-36.246155,-170.874729,16.007326,-7.081807,1.709402,9.523810,7.570208,-0.732601,-6.105006,0.209402,2.854701,0
0.026042,145.485718,62.303298,-183.903301,-7.655678,-6.105006,-1.709402,8.547009,6.593407,2.686203,-7.570208,0.209402,2.874237,0
0.027083,95.041760,146.487915,-170.874729,-23.245421,-3.174603,-5.128205,8.547009,3.663004,5.616606,-7.570208,0.209402,2.854701,0
0.028126,16.202198,175.217586,-164.861542,-4.315018,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.854701,0
0.029167,-128.448355,182.567037,-121.767036,18.234432,3.663004,-7.570208,5.616606,-2.686203,8.547009,-4.151404,0.209402,2.859585,0
0.030208,-164.527476,161.854949,-97.714288,21.853480,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.221001,0.697802,2.869353,0
0.031250,-182.901103,150.830773,21.881319,0.974359,8.547009,-6.105006,-0.732601,-7.081807,6.593407,2.197802,0.209402,2.981685,0
0.032293,-177.890114,115.085717,123.437365,-11.274725,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.697802,3.118437,0
0.033334,-163.525278,36.246155,169.538465,-12.109890,8.547009,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.849817,0
0.034375,-146.153849,-62.971430,182.232971,11.831502,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.864469,0
0.035417,-98.048354,-147.490113,169.872531,27.421245,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,-0.278999,2.844933,0
0.036459,-6.848352,-177.890114,160.518685,8.490842,0.732601,8.058608,-7.081807,0.244200,-6.593407,7.570208,-0.278999,2.849817,0
0.037500,93.037365,-182.901103,131.120882,-14.058608,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,-0.278999,2.849817,0
0.038542,163.859344,-166.197806,64.975826,-19.069597,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.825397,0
0.039583,181.898905,-152.167036,-28.896704,1.252747,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.840049,0
0.040626,176.887916,-117.090113,-124.439563,23.523810,-8.058608,4.639805,4.151404,8.547009,-3.174603,-3.663004,0.209402,2.849817,0
0.041667,163.191212,-37.582418,-170.874729,16.007326,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.105006,-1.744200,2.854701,0
0.042708,145.485718,61.635166,-183.903301,-27.978022,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.864469,0
0.043750,98.382420,145.819783,-170.874729,-24.358974,-2.686203,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.844933,0
0.044792,7.516484,176.553850,-161.186817,-5.428571,0.244200,-6.105006,7.570208,0.244200,7.570208,-6.105006,0.209402,2.844933,0
0.045833,-93.705497,181.898905,-131.454948,18.791209,3.663004,-7.570208,4.639805,-2.686203,8.058608,-4.151404,0.209402,2.849817,0
0.046875,-156.843960,164.861542,-67.648353,24.358974,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.830281,0
0.047917,-169.204399,150.830773,25.556045,3.201465,8.058608,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.844933,0
0.048959,-181.564839,92.703299,118.426376,-18.512821,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.209402,2.859585,0
0.050000,-164.193410,36.914287,162.523081,-8.769231,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.081807,1.674603,2.957265,0
0.051042,-146.821981,-61.969232,182.232971,5.985348,6.593407,2.686203,-7.570208,-5.616606,-2.197802,8.547009,0.697802,3.147741,0
0.052083,-98.716486,-147.156047,170.206597,29.926740,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,0.209402,2.844933,0
0.053126,-8.184616,-177.890114,160.852751,-7.934066,0.244200,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.849817,0
0.054167,93.705497,-182.901103,130.786816,-13.223443,-2.686203,9.035409,-4.639805,3.663004,-7.570208,5.128205,0.209402,2.849817,0
0.055208,166.865938,-166.197806,65.978023,-19.347985,-5.616606,8.058608,-1.221001,7.081807,-7.081807,2.197802,-0.278999,2.830281,0
0.056250,183.235169,-151.832970,-28.228572,0.417582,-7.570208,7.081807,1.709402,8.058608,-5.616606,-1.221001,0.209402,2.844933,0
0.057292,175.551652,-116.756047,-122.101102,23.245421,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,0.209402,2.859585,0
0.058333,163.191212,-38.584616,-170.540663,16.285714,-7.570208,1.221001,7.081807,8.058608,0.244200,-6.593407,0.209402,2.854701,0
0.059375,145.819783,60.632968,-183.903301,-7.655678,-5.616606,-1.709402,8.547009,6.105006,2.686203,-8.058608,0.209402,2.869353,0
0.060417,97.380222,145.485718,-171.208795,-23.802198,-2.686203,-4.639805,9.035409,3.663004,5.616606,-7.570208,0.209402,2.854701,0
0.061458,6.848352,176.553850,-161.854949,-5.985348,0.244200,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.209402,2.854701,0
0.062500,-92.703299,182.232971,-132.791212,17.956044,3.174603,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.854701,0
0.063541,-164.527476,165.529674,-67.314287,23.802198,6.105006,-7.570208,2.686203,-5.616606,8.058608,-1.221001,0.209402,2.835165,0
0.064584,-182.901103,151.164839,26.558242,3.201465,8.058608,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.844933,0
0.065625,-177.890114,116.087915,121.432970,-18.791209,8.547009,-3.663004,-3.663004,-7.570208,4.639805,5.128205,0.209402,2.854701,0
0.066667,-161.186817,37.582418,169.872531,-13.223443,8.058608,-0.732601,-6.105006,-7.081807,1.221001,6.593407,0.209402,2.854701,0
0.067708,-135.129673,-63.639562,182.232971,10.717949,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.869353,0
0.068751,-98.716486,-143.815388,211.630774,27.142857,3.663004,5.616606,-7.570208,-2.686203,-5.128205,8.547009,-0.278999,2.859585,0
0.069792,-8.852747,-177.221982,156.175828,2.923077,0.244200,7.570208,-7.081807,0.244200,-6.593407,7.081807,-0.767399,2.981685,0
0.070833,91.701101,-183.235169,131.789014,-17.677656,-2.197802,8.547009,-4.639805,3.174603,-7.570208,5.128205,0.209402,2.898657,0
0.071875,163.859344,-166.197806,65.978023,-25.472527,-5.616606,8.547009,-1.709402,6.105006,-7.081807,2.197802,-0.278999,2.825397,0
0.072921,181.564839,-152.167036,-28.896704,-0.695971,-7.081807,7.081807,1.221001,8.058608,-6.105006,-0.732601,0.209402,2.844933,0
0.073958,176.887916,-117.090113,-122.769234,27.699634,-8.058608,4.639805,5.128205,8.547009,-3.663004,-3.663004,-0.278999,2.854701,0
0.075000,162.857146,-38.918682,-170.540663,16.007326,-7.570208,1.709402,8.058608,8.547009,-0.732601,-6.105006,0.209402,2.854701,0
0.076042,150.496707,59.296705,-184.571433,-5.985348,-5.616606,-1.709402,8.547009,6.105006,2.686203,-8.058608,0.209402,2.869353,0
0.077084,120.096706,143.147256,-175.217586,-20.183150,-3.174603,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.849817,0
0.078125,6.180220,180.562641,-173.881323,-5.706960,0.244200,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.209402,2.859585,0
0.079166,-92.035167,184.237367,-148.492311,17.956044,3.174603,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.903541,0
0.080209,-164.193410,165.195608,-67.982419,26.029304,6.105006,-7.570208,2.686203,-5.128205,8.547009,-1.221001,-0.278999,2.884005,0
0.081250,-182.567037,151.498904,26.224176,5.706960,8.547009,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,3.089133,0
0.082295,-177.890114,116.087915,121.767036,-19.347985,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.849817,0
0.083334,-164.527476,38.250550,169.538465,-13.223443,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.570208,0.697802,2.854701,0
0.084376,-147.156047,-60.967034,182.567037,11.831502,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.864469,0
0.085417,-99.384618,-145.485718,170.540663,26.864469,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.058608,0.209402,2.849817,0
0.086458,-8.852747,-177.556048,160.852751,9.604396,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.278999,2.849817,0
0.087500,91.032969,-183.235169,131.789014,-13.501832,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,0.209402,2.854701,0
0.088543,163.525278,-166.197806,66.980221,-19.626374,-5.616606,8.058608,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.835165,0
0.089583,181.230773,-152.501102,-26.558242,1.252747,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,-0.278999,2.849817,0
0.090625,177.221982,-117.758244,-122.101102,26.586081,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,-0.278999,3.079365,0
0.091667,163.859344,-39.920880,-170.206597,8.490842,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.105006,0.209402,2.864469,0
0.092709,146.821981,59.296705,-183.569235,-6.263736,-5.616606,-1.709402,8.547009,6.105006,2.197802,-7.081807,0.209402,2.874237,0
0.093750,96.378024,144.149454,-172.545059,-22.131868,-2.686203,-4.639805,9.523810,3.663004,5.616606,-7.570208,0.209402,2.854701,0
0.094792,9.186813,176.553850,-160.852751,-5.985348,0.244200,-7.081807,8.058608,0.732601,7.570208,-6.593407,0.209402,2.859585,0
0.095833,-85.019782,182.567037,-131.789014,17.677656,3.174603,-7.570208,5.616606,-2.197802,8.058608,-4.151404,0.209402,2.859585,0
0.096898,-165.863740,165.195608,-65.643958,23.245421,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.221001,0.209402,2.835165,0
0.097923,-176.553850,148.492311,34.575825,2.923077,8.058608,-6.105006,-0.244200,-7.570208,7.081807,1.709402,0.209402,2.854701,0
0.098961,-178.224180,138.804399,120.096706,-19.347985,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.697802,2.898657,0
0.100002,-164.193410,38.584616,169.872531,-2.087912,8.547009,-0.244200,-6.105006,-7.570208,1.709402,7.081807,-0.278999,3.118437,0
0.101044,-147.156047,-60.298902,182.567037,3.479853,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.981685,0
0.102086,-101.054947,-145.485718,170.874729,26.864469,3.174603,5.616606,-8.058608,-2.686203,-4.639805,8.547009,0.209402,2.849817,0
0.103132,-8.184616,-177.556048,160.852751,3.479853,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.209402,2.849817,0
0.104169,89.028573,-183.569235,131.454948,-13.501832,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,0.209402,2.849817,0
0.105212,162.523081,-166.197806,66.980221,-20.739927,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.830281,0
0.106262,181.898905,-151.832970,-28.896704,2.366300,-7.081807,7.081807,1.221001,9.035409,-6.105006,-1.221001,-0.278999,2.840049,0
0.107303,176.887916,-117.090113,-123.437365,23.245421,-7.570208,4.151404,4.151404,8.547009,-3.174603,-3.663004,-0.278999,2.854701,0
0.108343,163.191212,-37.916484,-170.874729,16.842491,-7.570208,1.221001,7.081807,8.058608,-0.732601,-6.105006,0.209402,2.854701,0
0.109376,146.487915,58.628573,-183.569235,-5.985348,-6.105006,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.869353,0
0.110417,99.384618,143.481322,-171.876927,-22.967033,-2.686203,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.844933,0
0.111458,9.520879,175.885718,-162.189015,-5.985348,0.244200,-7.081807,8.058608,0.732601,7.570208,-6.593407,0.209402,2.849817,0
0.112502,-91.032969,182.567037,-133.459344,17.677656,3.663004,-7.570208,5.616606,-2.686203,8.058608,-4.151404,0.209402,2.854701,0
0.113542,-163.859344,165.195608,-70.320881,24.637363,6.105006,-7.570208,2.197802,-5.128205,8.058608,-1.709402,0.209402,2.835165,0
0.114583,-182.567037,152.167036,24.219781,3.479853,8.058608,-6.105006,-0.732601,-7.081807,7.570208,1.709402,0.209402,2.840049,0
0.115625,-188.580224,119.094508,122.101102,-18.512821,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.209402,2.854701,0
0.116668,-198.268136,44.597803,175.217586,-12.945055,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.854701,0
0.117713,-163.191212,-58.628573,194.259345,9.882784,7.081807,2.686203,-7.570208,-5.128205,-1.709402,8.547009,-0.278999,2.869353,0
0.118756,-99.384618,-146.153849,164.193410,25.750916,3.663004,5.128205,-8.058608,-2.686203,-4.639805,8.547009,0.209402,2.884005,0
0.119792,-10.189011,-176.887916,161.186817,9.047619,0.732601,8.058608,-7.081807,0.244200,-7.081807,7.570208,1.186203,2.908425,0
0.120834,90.030771,-183.903301,132.457146,-15.450549,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.128205,0.209402,2.874237,0
0.121875,163.191212,-166.197806,68.650551,-19.904762,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.835165,0
0.122917,179.560444,-153.169234,-25.556045,0.695971,-7.081807,7.081807,1.221001,8.058608,-6.105006,-0.732601,0.209402,2.849817,0
0.123958,178.558246,-118.092310,-120.096706,21.853480,-8.058608,4.639805,4.151404,8.547009,-3.663004,-4.151404,0.209402,2.864469,0
0.125000,168.870333,-41.925276,-171.876927,17.120879,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.105006,0.209402,2.859585,0
0.126044,158.514289,59.296705,-187.912092,-5.706960,-5.616606,-1.709402,8.547009,6.593407,2.686203,-7.570208,0.209402,2.874237,0
0.127084,98.716486,146.487915,-172.210993,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.854701,0
0.128126,10.523077,175.551652,-197.600004,-4.871795,0.244200,-6.593407,8.058608,0.244200,8.058608,-6.593407,0.697802,2.893773,0
0.129167,-89.696705,182.901103,-133.793410,22.410256,3.663004,-7.570208,5.616606,-2.197802,8.058608,-4.151404,0.209402,3.001221,0
0.130209,-163.859344,165.195608,-70.654947,24.637363,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.221001,0.209402,2.835165,0
0.131250,-181.564839,152.501102,23.217583,4.036630,8.058608,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.840049,0
0.132292,-178.224180,117.424178,119.094508,-18.234432,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.209402,2.854701,0
0.133334,-164.861542,40.589012,168.870333,-13.223443,8.058608,-0.732601,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.854701,1
0.134375,-148.158245,-57.960441,182.232971,9.882784,6.593407,2.686203,-8.058608,-5.128205,-1.709402,8.058608,0.209402,2.874237,1
0.135417,-100.720881,-144.149454,171.208795,26.864469,3.663004,5.616606,-7.570208,-3.174603,-4.639805,8.058608,0.209402,2.849817,1
0.136459,-10.857143,-176.887916,160.852751,10.161172,0.732601,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.209402,2.849817,1
0.137500,88.360442,-183.569235,131.789014,-13.501832,-2.686203,8.547009,-4.639805,3.663004,-7.570208,5.128205,0.209402,2.854701,1
0.138542,162.857146,-165.863740,69.652749,-25.750916,-5.616606,8.547009,-1.709402,6.105006,-7.081807,2.197802,-2.721001,2.962149,1
0.139583,180.562641,-153.503300,-24.219781,17.120879,-7.570208,7.081807,1.221001,8.058608,-6.105006,-1.221001,0.209402,2.786325,1
0.140626,177.221982,-118.760442,-120.096706,21.853480,-7.570208,4.639805,4.151404,8.547009,-3.663004,-3.663004,-0.278999,2.854701,1
0.141667,162.523081,-41.591210,-169.872531,18.512821,-7.570208,1.709402,7.081807,8.058608,-0.244200,-6.105006,0.209402,2.849817,1
0.142708,149.160443,56.958243,-183.235169,-4.871795,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.869353,1
0.143750,99.384618,142.145058,-171.208795,-22.967033,-3.174603,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.844933,1
0.144792,-2.171429,176.887916,-161.854949,-6.263736,0.244200,-6.593407,8.058608,0.732601,8.058608,-6.593407,0.209402,2.854701,1
0.145833,-115.753849,181.230773,-129.450552,17.120879,3.174603,-7.570208,5.616606,-2.197802,8.058608,-4.151404,0.209402,2.864469,1
0.146875,-164.193410,168.870333,-83.683518,24.915751,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.221001,0.209402,2.869353,1
0.147917,-181.564839,152.835168,22.883517,-1.809524,8.547009,-6.593407,-0.244200,-7.081807,7.081807,1.709402,0.209402,2.991453,1
0.148959,-178.892312,117.758244,118.426376,-19.904762,8.547009,-4.151404,-3.663004,-7.570208,4.639805,4.639805,5.581807,2.908425,1
0.150000,-163.859344,41.257144,168.870333,-43.846154,8.058608,-0.732601,-6.593407,-7.570208,1.709402,7.081807,0.209402,2.840049,1
0.151041,-148.158245,-57.292309,182.232971,10.996337,6.593407,2.197802,-7.570208,-5.616606,-1.709402,8.547009,0.209402,2.869353,1
0.152083,-104.061541,-143.481322,171.876927,27.421245,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,-0.278999,2.844933,1
0.153125,-13.195605,-176.553850,161.520883,9.882784,0.732601,7.570208,-7.081807,0.244200,-6.593407,7.570208,0.209402,2.849817,1
0.154167,87.358244,-183.903301,132.791212,-12.388278,-2.197802,8.547009,-4.639805,3.174603,-7.570208,5.128205,-0.278999,2.854701,1
0.155208,162.857146,-166.197806,70.989013,-20.461538,-5.128205,8.547009,-1.709402,6.105006,-7.570208,2.686203,0.209402,2.835165,1
0.156250,180.562641,-154.171432,-23.551649,3.201465,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,0.209402,2.844933,1
0.157292,177.556048,-119.094508,-119.094508,22.410256,-7.570208,4.639805,4.151404,8.547009,-3.663004,-3.663004,0.209402,2.859585,1
0.158333,163.859344,-42.259342,-169.204399,16.842491,-7.570208,1.709402,7.081807,8.058608,-0.732601,-5.616606,-0.278999,2.859585,1
0.159375,147.490113,55.956045,-183.569235,-5.706960,-6.105006,-1.221001,8.547009,6.593407,2.686203,-7.570208,0.209402,2.869353,1
0.160417,101.054947,141.476926,-172.210993,-22.410256,-2.686203,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.854701,1
0.161458,11.191209,175.217586,-162.189015,-5.706960,0.244200,-7.081807,7.570208,0.732601,8.058608,-6.593407,0.209402,2.854701,1
0.162500,-87.358244,183.235169,-134.127476,16.842491,3.663004,-7.570208,5.616606,-3.663004,8.547009,-4.151404,0.209402,2.859585,1
0.163542,-165.529674,165.195608,-71.991210,24.915751,6.105006,-7.570208,2.686203,-5.616606,8.058608,-1.221001,0.209402,2.835165,1
0.164584,-202.610994,154.839564,24.887913,4.871795,8.058608,-6.105006,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.844933,1
0.165625,-186.909894,125.107695,123.437365,-18.234432,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.209402,2.859585,1
0.166667,-164.861542,44.263737,136.131871,-10.996337,8.058608,-0.732601,-6.593407,-7.081807,1.709402,7.081807,0.697802,2.903541,1
0.167708,-148.826377,-56.290111,182.901103,6.263736,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.767399,3.094017,1
0.168751,-102.057145,-142.813190,171.542861,16.285714,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,0.209402,2.893773,1
0.169792,-12.527473,-176.553850,160.852751,-4.593407,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,0.209402,2.849817,1
0.170833,86.356046,-183.903301,133.125278,-12.666667,-2.686203,8.547009,-4.639805,3.174603,-7.570208,5.616606,0.209402,2.854701,1
0.171875,164.193410,-166.197806,71.991210,-21.018315,-5.128205,8.058608,-1.709402,6.105006,-7.570208,2.686203,-0.278999,2.830281,1
0.172917,6.180220,-190.250554,1.169231,62.498168,-16.849817,2.686203,-3.663004,18.315018,-1.221001,4.639805,-18.349817,2.840049,1
0.173959,17.872528,-21.213187,-121.098904,41.897436,-40.781441,8.547009,1.709402,42.246642,-8.058608,-0.732601,-31.536630,4.368742,1
0.175000,-3.841758,-1.837363,-7.516484,3.479853,-50.061050,19.291819,26.617827,51.037851,-18.803419,-26.129426,-6.139805,7.128205,1
0.176042,4.843956,-2.505495,-10.189011,7.098901,-63.736264,22.222222,56.410256,64.713065,-20.757021,-55.433455,13.884615,10.000000,1
0.177083,9.520879,3.507692,-25.890110,12.666667,-94.505495,-6.105006,66.666667,95.482295,7.570208,-64.224664,-32.513431,10.000000,1
0.178125,11.859341,6.180220,-7.516484,-40.783883,-104.273504,-44.688645,80.341880,103.296703,45.665446,-77.899878,-78.423077,10.000000,1
0.179166,6.848352,5.512088,-12.527473,-28.534799,-68.131868,-56.410256,103.785104,67.155067,56.410256,-101.343101,-24.210623,10.000000,1
0.180209,0.501099,2.839561,-16.870330,-1.809524,-17.826618,-52.991453,127.228327,17.338217,53.479853,-122.832723,54.910256,10.000000,1
0.181250,-1.169231,6.848352,-13.195605,55.260073,7.570208,-69.597070,94.993895,-7.081807,70.573871,-88.644689,34.885836,10.000000,1
0.182292,1.169231,11.191209,-6.514286,20.461538,4.639805,-88.156288,47.130647,-4.151404,89.133089,-41.758242,-33.978632,10.000000,1
0.183333,-2.171429,10.523077,-3.841758,-3.758242,12.942613,-87.667888,16.361416,-12.454212,86.202686,-11.477411,-60.352259,10.000000,1
0.184376,-5.512088,5.846154,-5.512088,-5.150183,29.548230,-46.642247,6.593407,-28.571429,46.153846,-2.686203,-13.465812,8.666667,1
0.185416,-3.173626,1.503297,0.501099,-2.087912,34.920635,-19.291819,6.593407,-33.943834,18.803419,-2.686203,21.210623,6.234432,1
0.186458,-5.512088,1.169231,-4.175824,5.985348,24.664225,-6.105006,-3.663004,-23.199023,6.593407,8.058608,15.349817,4.647131,1
0.187500,-3.507692,1.169231,0.167033,5.706960,9.523810,-0.732601,-9.523810,-8.058608,1.221001,12.942613,-2.232601,3.304029,1
0.188543,-2.505495,-0.501099,1.169231,-3.758242,-0.244200,6.105006,-7.570208,1.221001,-5.616606,11.477411,-4.674603,2.693529,1
0.189583,-0.167033,-1.169231,1.169231,8.769231,-11.965812,10.012210,-5.128205,13.431013,-9.523810,8.547009,-9.558608,3.089133,1
0.190624,2.171429,-1.169231,0.501099,-8.490842,-25.641026,7.570208,2.686203,26.129426,-7.081807,0.244200,-17.373016,3.909646,1
0.191667,1.837363,-2.839561,-2.171429,5.706960,-24.664225,10.989011,17.826618,25.152625,-10.989011,-14.896215,0.697802,4.793651,1
0.192709,1.837363,-3.841758,-4.509890,7.934066,-22.710623,12.454212,37.851038,23.199023,-11.965812,-33.943834,25.606227,6.126984,1
0.193750,3.841758,-1.169231,-5.178022,2.923077,-26.617827,-4.151404,39.804640,27.594628,4.151404,-35.409035,8.512210,7.645910,1
0.194791,10.189011,4.175824,-2.505495,-4.036630,-35.897436,-26.617827,34.920635,35.897436,27.106227,-30.525031,-29.583028,8.021978,1
0.195833,4.175824,6.514286,-3.173626,-1.809524,-21.245421,-36.874237,37.851038,20.757021,36.874237,-33.455433,-23.233822,8.632479,1
0.196875,0.501099,2.171429,-16.536264,-5.706960,2.686203,-29.548230,47.130647,-2.686203,29.548230,-42.735043,17.791819,8.881563,1
0.197917,-1.837363,2.839561,-7.850550,31.875458,21.245421,-31.990232,41.269841,-20.757021,32.478632,-35.897436,30.490232,8.671551,1
0.198958,-1.503297,5.178022,-4.509890,4.593407,19.291819,-36.874237,17.338217,-18.315018,36.874237,-11.965812,-0.278999,7.797314,1
0.200000,-2.171429,6.180220,-1.837363,2.644689,17.338217,-39.804640,-1.709402,-16.849817,39.804640,6.105006,-25.187424,6.722833,1
0.201042,-5.178022,3.841758,-1.837363,1.809524,23.687424,-22.710623,-9.523810,-23.199023,22.710623,13.919414,-11.023810,5.721612,1
0.202083,-5.512088,1.503297,-1.837363,-3.479853,26.129426,-5.128205,-7.570208,-25.152625,8.058608,11.965812,10.954212,4.661783,1
0.203125,-5.512088,0.167033,0.501099,7.655678,21.733822,5.616606,-10.989011,-20.268620,-5.128205,15.384615,14.861416,4.026862,1
0.204167,-3.507692,-4.509890,-1.837363,2.087912,10.012210,10.989011,-12.942613,-8.547009,-10.500611,16.849817,6.558608,3.655678,1
0.205209,-2.505495,-3.173626,1.169231,6.542125,-0.244200,12.942613,-12.454212,1.221001,-12.454212,16.361416,-0.278999,3.401709,1
0.206250,-0.501099,-2.505495,7.516484,-2.923077,-10.989011,13.919414,-10.012210,11.965812,-13.431013,13.431013,-9.070208,3.626374,1
0.207292,1.169231,-2.839561,1.169231,0.139194,-18.315018,11.477411,-1.709402,19.291819,-11.477411,5.128205,-12.000611,3.626374,1
0.208334,1.169231,-3.841758,-0.835165,-7.934066,-15.873016,13.431013,10.500611,17.338217,-12.942613,-7.081807,4.605006,4.046398,1
0.209375,1.837363,-3.841758,-3.507692,9.604396,-14.896215,13.431013,24.175824,15.384615,-11.965812,-20.268620,19.257021,4.778999,1
0.210417,3.173626,-1.837363,-3.507692,4.315018,-15.873016,-0.244200,25.152625,16.361416,1.221001,-20.757021,8.512210,5.536020,1
0.211458,3.507692,0.835165,-2.839561,0.417582,-20.757021,-15.873016,21.245421,20.268620,16.849817,-16.849817,-16.884615,5.951160,1
0.212501,1.169231,2.171429,-4.843956,-1.252747,-10.989011,-24.664225,21.245421,10.989011,24.664225,-16.849817,-16.396215,6.009768,1
0.213545,-0.167033,1.503297,-6.180220,-0.139194,5.616606,-19.291819,26.129426,-5.128205,19.291819,-22.222222,10.465812,5.887668,1
0.214583,-1.837363,1.837363,-6.514286,10.161172,19.780220,-19.780220,24.175824,-19.291819,20.268620,-18.803419,22.675824,5.706960,1
0.215625,-2.505495,3.173626,-4.175824,6.542125,19.780220,-20.757021,7.570208,-18.315018,21.733822,-3.174603,5.581807,5.409035,1
0.216668,-2.505495,4.175824,-1.837363,3.758242,16.849817,-23.687424,-6.105006,-15.873016,24.175824,10.989011,-14.442613,4.949939,1
0.217708,-3.841758,3.173626,-0.835165,-0.695971,19.780220,-13.919414,-13.919414,-18.803419,14.407814,17.826618,-10.535409,4.700855,1
0.218750,-5.512088,1.169231,-0.835165,-0.695971,21.733822,-0.732601,-12.942613,-20.268620,1.221001,16.361416,5.581807,4.432234,1
0.219792,-5.512088,-0.167033,0.167033,4.036630,20.268620,9.523810,-13.431013,-18.803419,-9.035409,17.338217,13.884615,4.153846,1
0.220834,-4.175824,-1.169231,1.503297,5.428571,10.012210,14.407814,-14.407814,-9.035409,-14.407814,18.315018,8.512210,3.948718,1
0.221875,-2.505495,-1.503297,2.171429,4.315018,0.244200,14.407814,-14.896215,0.732601,-13.919414,18.315018,-1.255800,3.694750,1
0.222916,-1.503297,-2.171429,2.171429,-2.923077,-9.523810,14.896215,-12.942613,10.500611,-14.407814,15.873016,-9.558608,3.636142,1
0.223958,6.514286,-4.175824,2.505495,0.974359,-14.407814,13.431013,-4.639805,15.384615,-13.431013,7.081807,-8.093407,3.768010,1
0.225000,1.169231,-4.175824,-4.175824,0.139194,-12.942613,14.896215,6.105006,13.431013,-14.407814,-3.174603,5.093407,3.948718,1
0.226042,1.503297,-3.841758,5.512088,10.161172,-12.454212,12.942613,16.849817,12.942613,-12.454212,-13.431013,-5.651404,4.476190,1
0.227084,2.839561,-2.171429,-2.839561,1.531136,-12.454212,1.709402,17.826618,12.942613,-1.221001,-13.919414,5.581807,4.754579,1
0.228125,4.509890,0.167033,-3.173626,-16.564103,-15.873016,-10.500611,14.896215,16.361416,10.989011,-10.989011,-12.489011,4.837607,1
0.229167,2.505495,1.169231,-3.507692,-0.695971,-7.570208,-18.315018,14.896215,8.058608,18.315018,-11.477411,-12.977411,4.818071,1
0.230208,-0.167033,1.169231,-5.178022,-0.139194,5.128205,-14.407814,17.826618,-4.639805,14.407814,-14.407814,6.558608,4.608059,1
0.231250,-2.171429,1.503297,-5.178022,8.490842,16.849817,-14.407814,16.361416,-16.361416,14.896215,-12.942613,18.280220,4.481074,1
0.232292,-4.509890,3.173626,-2.839561,4.593407,18.803419,-14.407814,4.151404,-17.826618,14.896215,0.244200,7.535409,4.368742,1
0.233333,-0.501099,5.512088,-2.171429,4.871795,15.873016,-16.849817,-7.570208,-14.896215,17.338217,11.477411,-10.047009,4.241758,1
0.234375,-3.173626,2.505495,-4.843956,-0.695971,17.826618,-10.500611,-15.384615,-16.361416,10.989011,18.803419,-10.535409,4.319902,1
0.235417,-5.512088,0.835165,-2.171429,2.087912,18.803419,0.732601,-14.407814,-17.338217,-0.732601,17.338217,2.651404,4.319902,1
0.236459,-5.512088,-0.501099,0.501099,-5.706960,18.803419,10.500611,-13.919414,-17.338217,-10.012210,17.338217,18.768620,4.329670,1
0.237500,-4.175824,-1.503297,1.503297,-13.501832,10.500611,15.873016,-14.896215,-8.547009,-15.384615,17.826618,9.977411,3.934066,1
0.238541,-2.505495,-1.837363,2.505495,5.706960,0.732601,14.896215,-15.384615,0.732601,-14.407814,18.803419,-1.744200,3.748474,1
0.239583,-0.501099,-2.505495,2.839561,-1.809524,-9.035409,14.896215,-13.919414,10.012210,-14.407814,16.849817,-9.558608,3.699634,1
0.240626,0.835165,-3.173626,1.503297,0.695971,-12.942613,14.407814,-5.616606,13.919414,-13.919414,8.058608,-7.116606,3.753358,1
0.241667,0.835165,-4.175824,-0.167033,-0.139194,-10.989011,15.384615,4.151404,11.965812,-15.384615,-1.221001,6.070208,3.802198,1
0.242708,1.837363,-3.841758,-1.837363,7.098901,-10.989011,12.454212,13.431013,11.477411,-12.454212,-10.500611,13.884615,4.021978,1
0.243750,3.173626,-2.171429,-2.839561,6.263736,-10.989011,2.686203,14.407814,11.965812,-2.197802,-10.989011,5.093407,4.212454,1
0.244792,4.175824,-0.167033,-2.839561,0.974359,-12.942613,-8.058608,11.965812,13.919414,8.547009,-8.547009,-10.535409,4.280830,1
0.245833,2.505495,0.835165,-3.507692,-0.695971,-6.105006,-14.896215,11.477411,6.593407,14.896215,-8.547009,-11.023810,4.266178,1
0.246875,0.835165,0.835165,-5.178022,5.150183,4.639805,-11.965812,13.919414,-4.151404,11.965812,-10.989011,4.605006,4.290598,1
0.247917,-1.169231,1.503297,-5.178022,8.490842,15.384615,-11.477411,12.942613,-14.407814,11.965812,-9.523810,15.349817,4.046398,1
0.248958,-2.839561,2.505495,-3.507692,4.871795,17.826618,-11.477411,2.197802,-16.361416,12.454212,0.732601,7.535409,4.007326,1
0.250000,-2.171429,3.507692,-1.837363,5.150183,14.896215,-13.919414,-7.570208,-13.919414,14.407814,11.477411,-7.605006,3.982906,1
0.251041,-3.507692,2.839561,-0.167033,-2.087912,15.873016,-8.547009,-15.873016,-14.896215,9.035409,18.315018,-10.047009,4.100122,1
0.252083,-2.171429,1.503297,0.167033,0.139194,16.361416,1.709402,-14.896215,-15.873016,-1.709402,17.826618,1.186203,4.056166,1
0.253125,-5.512088,-1.837363,-0.501099,2.644689,17.338217,10.989011,-13.919414,-15.873016,-10.500611,16.849817,11.931013,3.943834,1
0.254167,-4.175824,-2.171429,-9.186813,4.036630,10.012210,16.361416,-14.407814,-8.547009,-15.384615,17.338217,10.465812,3.948718,1
0.255208,-2.505495,-1.837363,2.839561,7.655678,0.732601,14.896215,-15.873016,0.732601,-14.407814,18.315018,-2.721001,4.095238,1
0.256250,-0.835165,-2.505495,2.839561,-26.307692,-8.547009,14.896215,-14.407814,9.523810,-14.407814,16.849817,-8.581807,3.763126,1
0.257292,0.835165,-3.507692,1.503297,-12.388278,-11.965812,13.919414,-6.105006,12.942613,-13.919414,8.547009,-6.139805,3.768010,1
0.258333,1.169231,-4.175824,-0.167033,0.417582,-10.012210,15.384615,2.686203,10.989011,-15.384615,-1.221001,6.558608,3.763126,1
0.259375,1.169231,-3.841758,-1.503297,7.655678,-10.500611,12.942613,11.477411,10.989011,-11.965812,-9.035409,12.419414,3.894994,1
0.260418,0.835165,-2.505495,-1.837363,6.820513,-10.500611,3.174603,12.454212,11.477411,-2.197802,-9.523810,4.116606,3.987790,1
0.261458,3.507692,-0.501099,-2.839561,1.252747,-12.454212,-6.593407,10.500611,12.942613,7.081807,-8.058608,-9.558608,4.061050,1
0.262500,3.173626,0.501099,-3.507692,-0.417582,-5.616606,-12.942613,10.500611,6.105006,13.431013,-7.570208,-10.047009,4.109890,1
0.263541,27.560440,34.909891,-31.235166,-10.996337,5.616606,-7.570208,11.477411,-5.128205,8.058608,-9.035409,7.535409,3.894994,1
0.264584,85.353848,38.584616,-38.918682,-16.564103,19.291819,-5.128205,8.058608,-18.803419,5.616606,-5.128205,21.210623,3.592186,1
