1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-43.595605,-156.175828,163.859344,1.809524,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.593407,2.163004,2.610501,1
0.001042,46.602199,-183.569235,139.806597,1.809524,-0.244200,9.035409,-4.151404,1.221001,-8.058608,4.639805,3.139805,2.625153,1
0.002083,123.771431,-173.881323,89.362639,2.087912,-3.663004,7.570208,-2.686203,4.151404,-6.593407,3.174603,0.209402,2.615385,1
0.003125,165.863740,-159.850553,11.525275,1.252747,-7.081807,6.105006,-1.221001,7.570208,-5.128205,1.709402,-3.209402,2.600733,1
0.004167,182.232971,-122.435168,-79.340661,1.531136,-8.058608,4.639805,2.197802,8.547009,-3.174603,-1.709402,-2.721001,2.620269,1
0.005208,168.536267,-67.982419,-144.817586,1.531136,-6.593407,3.174603,5.616606,7.081807,-2.197802,-4.639805,1.186203,2.620269,1
0.006250,153.837366,16.870330,-174.549454,2.366300,-4.639805,0.732601,8.058608,5.616606,-0.244200,-7.570208,3.628205,2.615385,1
0.007292,108.070332,100.386815,-178.224180,2.366300,-3.174603,-2.686203,8.058608,3.663004,3.663004,-7.081807,1.674603,2.625153,1
0.008334,43.261539,156.509894,-164.193410,1.809524,-2.197802,-6.105006,6.593407,2.686203,6.593407,-5.616606,-2.232601,2.615385,1
0.009375,-46.936265,182.901103,-139.806597,1.252747,0.732601,-8.058608,5.128205,-0.244200,8.547009,-4.151404,-3.209402,2.625153,1
0.010417,-123.437365,174.549454,-88.694507,1.809524,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.197802,-0.278999,2.610501,1
0.011459,-165.195608,159.850553,-12.193407,1.531136,7.570208,-5.616606,1.709402,-7.081807,5.616606,-0.732601,3.139805,2.595849,1
0.012500,-182.901103,122.435168,79.006595,1.809524,8.547009,-3.663004,-1.709402,-7.570208,4.639805,2.197802,2.651404,2.615385,1
0.013542,-168.202202,67.648353,144.483520,1.531136,7.570208,-2.686203,-5.128205,-6.105006,3.174603,6.105006,-1.255800,2.620269,1
0.014583,-153.837366,-16.870330,174.215389,1.809524,6.105006,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.209402,2.615385,1
0.015625,-108.070332,-101.054947,177.890114,1.531136,3.663004,3.174603,-7.570208,-3.174603,-2.686203,8.058608,-1.744200,2.625153,1
0.016667,-43.261539,-156.175828,163.859344,1.809524,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.105006,2.163004,2.610501,1
0.017708,46.602199,-183.235169,139.472531,2.087912,-0.244200,9.035409,-4.151404,0.732601,-7.570208,4.639805,3.628205,2.620269,1
0.018750,123.771431,-173.881323,89.362639,1.809524,-3.174603,7.570208,-2.686203,4.639805,-6.593407,3.174603,0.209402,2.610501,1
0.019792,166.197806,-159.850553,11.191209,2.644689,-7.081807,6.105006,-1.221001,7.570208,-5.128205,1.221001,-2.721001,2.590965,1
0.020833,182.232971,-122.435168,-79.340661,1.809524,-8.058608,4.639805,2.197802,8.058608,-3.663004,-1.709402,-2.232601,2.615385,1
0.021875,168.202202,-68.316485,-144.149454,1.809524,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.610501,1
0.022917,153.837366,16.870330,-174.549454,1.809524,-4.639805,1.221001,8.547009,5.616606,-0.244200,-8.058608,3.628205,2.610501,1
0.023958,108.404398,101.054947,-177.890114,2.087912,-3.174603,-2.686203,8.058608,3.663004,3.663004,-7.081807,1.674603,2.620269,1
0.025000,42.927473,156.509894,-164.193410,1.252747,-2.197802,-6.105006,6.593407,2.197802,7.081807,-5.616606,-2.232601,2.610501,1
0.026042,-46.936265,182.901103,-140.140662,1.252747,1.221001,-8.058608,5.128205,-0.244200,8.547009,-3.663004,-3.697802,2.620269,1
0.027084,-123.437365,174.549454,-89.028573,2.087912,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.686203,-0.278999,2.610501,1
0.028125,-165.529674,159.516487,-11.859341,1.531136,7.570208,-5.616606,1.221001,-6.593407,6.105006,-0.732601,3.139805,2.595849,1
0.029167,-182.567037,122.101102,79.006595,1.809524,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.197802,2.651404,2.620269,1
0.030208,-168.202202,67.314287,144.483520,1.809524,7.081807,-2.197802,-4.639805,-6.593407,3.174603,6.105006,-1.255800,2.620269,1
0.031251,-153.837366,-16.870330,174.215389,1.252747,5.616606,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.209402,2.610501,1
0.032291,-108.070332,-101.054947,178.224180,2.366300,4.151404,3.174603,-7.570208,-2.686203,-2.686203,7.570208,-1.255800,2.620269,1
0.033333,-42.927473,-156.175828,163.859344,1.531136,2.686203,7.081807,-5.616606,-1.709402,-6.105006,6.105006,2.163004,2.610501,1
0.034375,47.270331,-183.235169,139.806597,1.809524,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.628205,2.620269,1
0.035417,123.771431,-173.881323,88.694507,2.644689,-3.663004,7.570208,-2.686203,4.639805,-6.593407,3.174603,0.209402,2.610501,1
0.036458,165.863740,-159.850553,11.525275,1.531136,-6.593407,6.105006,-1.221001,7.081807,-5.128205,1.221001,-2.721001,2.595849,1
0.037500,182.232971,-122.101102,-79.340661,0.974359,-8.058608,4.151404,1.709402,8.058608,-3.663004,-1.709402,-2.232601,2.620269,1
0.038542,168.202202,-67.648353,-144.817586,1.531136,-6.593407,3.174603,5.616606,7.081807,-2.686203,-5.128205,1.186203,2.620269,1
0.039584,153.837366,16.870330,-174.215389,2.366300,-4.639805,1.221001,8.547009,5.128205,-0.244200,-7.570208,3.139805,2.610501,1
0.040625,108.404398,100.720881,-178.224180,0.974359,-3.663004,-2.686203,8.547009,3.663004,3.663004,-7.081807,1.674603,2.625153,1
0.041667,42.927473,156.175828,-164.527476,1.252747,-1.709402,-6.105006,7.081807,2.197802,7.081807,-5.616606,-2.232601,2.615385,1
0.042709,-47.604397,182.901103,-139.806597,1.809524,0.732601,-8.058608,5.128205,-0.244200,8.547009,-3.663004,-3.209402,2.620269,1
0.043750,-123.437365,174.549454,-89.028573,2.087912,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.197802,-0.278999,2.610501,1
0.044792,-165.529674,159.850553,-11.859341,2.087912,7.570208,-5.616606,1.709402,-6.593407,5.616606,-0.732601,2.651404,2.595849,1
0.045833,-182.567037,122.101102,79.006595,1.809524,9.035409,-3.663004,-1.221001,-7.570208,4.151404,2.197802,2.651404,2.615385,0
0.046876,-168.202202,67.648353,144.483520,1.809524,7.081807,-2.197802,-5.128205,-6.593407,2.686203,6.105006,-0.767399,2.615385,0
0.047917,-154.171432,-16.870330,174.215389,1.809524,5.616606,-0.244200,-8.058608,-4.639805,0.732601,8.547009,-3.209402,2.610501,0
0.048958,-108.070332,-101.054947,177.890114,1.809524,4.151404,3.174603,-7.570208,-2.686203,-2.686203,7.570208,-1.744200,2.620269,0
0.050000,-43.261539,-156.509894,163.859344,1.531136,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.105006,2.163004,2.610501,0
0.051042,46.936265,-183.235169,139.806597,2.366300,-0.244200,9.035409,-4.151404,1.221001,-8.058608,4.639805,3.139805,2.615385,0
0.052083,123.771431,-174.215389,89.362639,1.809524,-3.663004,7.570208,-2.686203,4.639805,-6.593407,3.174603,0.209402,2.605617,0
0.053125,166.197806,-159.850553,11.191209,0.974359,-7.081807,6.105006,-0.732601,7.570208,-5.128205,1.221001,-3.209402,2.590965,0
0.054167,182.567037,-122.101102,-79.674727,1.252747,-7.570208,4.639805,1.709402,8.547009,-3.174603,-1.709402,-2.721001,2.610501,0
0.055209,168.202202,-67.314287,-144.817586,1.809524,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.610501,0
0.056250,154.171432,17.204396,-174.549454,2.366300,-5.128205,1.221001,8.547009,5.616606,0.244200,-7.570208,3.628205,2.605617,0
0.057292,108.070332,101.054947,-178.224180,1.531136,-3.174603,-2.197802,8.547009,3.663004,3.174603,-7.081807,1.674603,2.615385,0
0.058333,43.261539,156.175828,-164.193410,1.531136,-1.709402,-6.105006,6.593407,2.686203,7.081807,-5.616606,-2.232601,2.615385,0
0.059376,-47.270331,182.901103,-139.806597,1.809524,1.221001,-8.058608,5.128205,-0.244200,8.547009,-3.663004,-3.209402,2.615385,0
0.060417,-123.437365,174.215389,-88.694507,2.644689,4.151404,-6.593407,3.174603,-3.663004,7.570208,-2.197802,-0.278999,2.610501,0
0.061458,-165.529674,159.850553,-11.525275,1.809524,7.570208,-5.616606,1.709402,-6.593407,5.616606,-0.732601,2.651404,2.595849,0
0.062500,-182.567037,122.435168,79.006595,1.252747,8.547009,-4.151404,-1.221001,-7.570208,4.151404,2.197802,2.651404,2.615385,0
0.063542,-167.868136,67.648353,144.149454,1.531136,7.570208,-2.197802,-4.639805,-6.593407,2.686203,6.105006,-1.255800,2.615385,0
0.064583,-153.837366,-17.538462,174.215389,1.531136,5.616606,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.209402,2.610501,0
0.065625,-108.070332,-101.389013,177.890114,2.087912,4.151404,3.663004,-7.570208,-2.686203,-2.686203,7.570208,-1.744200,2.625153,0
0.066667,-42.927473,-156.175828,163.525278,2.644689,2.686203,7.081807,-5.616606,-1.709402,-6.105006,6.105006,2.163004,2.610501,0
0.067709,46.936265,-183.569235,139.806597,2.366300,-0.244200,9.035409,-4.151404,1.221001,-8.058608,4.639805,3.628205,2.620269,0
0.068750,124.105497,-173.881323,88.694507,1.809524,-3.663004,7.570208,-2.686203,4.151404,-7.081807,3.174603,0.209402,2.615385,0
0.069791,165.863740,-159.850553,10.857143,2.366300,-6.593407,6.105006,-0.732601,7.570208,-5.128205,1.221001,-3.209402,2.595849,0
0.070833,182.567037,-122.101102,-79.674727,2.087912,-8.058608,4.639805,2.197802,8.547009,-3.174603,-1.709402,-2.721001,2.620269,0
0.071875,167.534070,-67.648353,-144.817586,-13.501832,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.620269,0
0.072917,153.837366,17.204396,-174.215389,1.252747,-5.128205,1.221001,8.058608,5.616606,-0.244200,-7.570208,3.139805,2.615385,0
0.073958,108.404398,101.054947,-178.558246,1.809524,-3.174603,-2.686203,8.058608,3.663004,3.663004,-7.081807,1.674603,2.620269,0
0.075000,42.927473,156.175828,-164.193410,1.809524,-1.709402,-6.105006,6.593407,2.686203,7.081807,-5.616606,-2.232601,2.610501,0
0.076042,-47.270331,183.235169,-139.806597,0.974359,1.221001,-8.058608,5.128205,-0.244200,9.035409,-4.151404,-3.209402,2.620269,0
0.077083,-123.771431,174.215389,-88.694507,1.809524,4.639805,-7.081807,3.663004,-3.663004,7.570208,-2.686203,-0.278999,2.610501,0
0.078125,-165.529674,159.850553,-11.191209,0.974359,7.570208,-5.128205,1.709402,-6.593407,5.616606,-0.732601,3.139805,2.600733,0
0.079167,-182.901103,122.435168,79.006595,2.366300,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.197802,2.651404,2.620269,0
0.080208,-168.202202,67.314287,144.817586,1.531136,7.081807,-2.686203,-5.128205,-6.593407,3.174603,6.105006,-1.255800,2.615385,0
0.081250,-153.837366,-17.204396,174.215389,1.809524,5.616606,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.697802,2.610501,0
0.082292,-107.736266,-101.054947,177.890114,2.366300,4.151404,3.174603,-7.081807,-2.686203,-2.686203,7.570208,-1.744200,2.620269,0
0.083334,-42.927473,-156.175828,163.525278,2.366300,2.686203,6.593407,-6.105006,-1.709402,-6.105006,6.593407,2.163004,2.610501,0
0.084375,47.604397,-183.569235,139.472531,1.252747,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.628205,2.615385,0
0.085417,124.105497,-173.881323,89.028573,2.366300,-3.663004,7.570208,-2.686203,4.639805,-6.593407,2.686203,0.209402,2.610501,0
0.086458,165.863740,-159.850553,11.191209,2.087912,-7.081807,6.105006,-1.221001,7.570208,-5.128205,1.221001,-2.721001,2.590965,0
0.087500,182.901103,-122.435168,-79.674727,2.087912,-8.058608,4.639805,1.709402,8.547009,-3.174603,-1.709402,-2.721001,2.610501,0
0.088542,168.202202,-67.314287,-144.817586,0.974359,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.610501,0
0.089584,153.837366,17.204396,-174.215389,1.809524,-5.128205,0.732601,8.547009,5.616606,0.244200,-7.570208,3.139805,2.605617,0
0.090625,108.070332,101.054947,-178.224180,1.531136,-3.174603,-2.686203,8.058608,3.663004,3.663004,-7.081807,1.186203,2.620269,0
0.091667,42.593408,156.509894,-164.193410,1.252747,-1.709402,-6.105006,6.593407,2.686203,7.081807,-5.616606,-2.232601,2.610501,0
0.092708,-47.270331,182.901103,-139.806597,1.252747,0.732601,-8.058608,4.639805,-0.244200,8.547009,-3.663004,-3.209402,2.615385,0
0.093750,-123.771431,174.215389,-88.694507,1.809524,4.151404,-7.081807,3.663004,-3.663004,7.570208,-2.197802,0.209402,2.610501,0
0.094792,-165.529674,159.516487,-10.857143,1.252747,7.570208,-5.128205,1.709402,-6.593407,5.616606,-0.732601,3.139805,2.595849,0
0.095833,-182.567037,122.101102,79.006595,1.809524,8.547009,-3.663004,-1.221001,-8.058608,4.151404,2.197802,2.651404,2.620269,0
0.096875,-167.868136,67.314287,144.483520,1.531136,7.081807,-2.197802,-5.128205,-6.105006,3.174603,5.616606,-1.255800,2.610501,0
0.097917,-153.837366,-17.204396,173.881323,2.087912,6.105006,-0.244200,-7.570208,-5.128205,0.732601,8.547009,-3.209402,2.610501,0
0.098959,-108.070332,-101.054947,178.224180,2.087912,4.151404,3.174603,-7.570208,-3.174603,-2.686203,8.058608,-1.255800,2.620269,0
0.100000,-42.927473,-156.175828,163.525278,2.366300,2.686203,7.081807,-6.105006,-1.221001,-6.105006,6.105006,2.163004,2.610501,0
0.101041,47.270331,-183.569235,139.138465,2.366300,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.139805,2.620269,0
0.102083,124.105497,-173.881323,88.694507,1.809524,-3.663004,8.058608,-2.686203,4.151404,-7.081807,3.174603,0.209402,2.610501,0
0.103125,165.863740,-159.850553,11.191209,2.366300,-7.081807,6.105006,-1.221001,7.570208,-5.128205,1.221001,-2.721001,2.595849,0
0.104166,182.901103,-122.101102,-80.008793,1.252747,-8.058608,4.639805,2.197802,8.547009,-3.663004,-1.709402,-2.721001,2.615385,0
0.105208,168.202202,-67.648353,-144.483520,1.531136,-6.593407,3.174603,5.616606,6.593407,-2.197802,-5.128205,1.186203,2.620269,0
0.106250,153.503300,17.538462,-174.215389,1.531136,-5.128205,0.732601,8.547009,5.616606,0.244200,-7.570208,3.139805,2.610501,0
0.107292,108.070332,101.389013,-178.224180,1.252747,-3.174603,-2.686203,8.058608,3.663004,3.174603,-7.081807,1.186203,2.625153,0
0.108333,42.593408,156.175828,-164.193410,1.531136,-1.709402,-6.105006,6.593407,2.686203,7.081807,-5.616606,-2.232601,2.610501,0
0.109375,-47.604397,182.901103,-139.806597,2.087912,0.732601,-8.058608,5.128205,-0.244200,9.035409,-4.151404,-3.209402,2.620269,0
0.110417,-123.771431,174.549454,-88.694507,2.087912,4.639805,-6.593407,3.174603,-3.663004,7.081807,-2.197802,-0.278999,2.610501,0
0.111459,-165.529674,159.850553,-11.191209,1.531136,7.570208,-5.128205,1.709402,-7.081807,5.616606,-0.244200,2.651404,2.590965,0
0.112500,-182.567037,121.767036,79.340661,1.531136,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.686203,2.651404,2.615385,0
0.113542,-168.202202,66.980221,144.817586,1.809524,7.570208,-2.197802,-5.128205,-6.105006,2.686203,5.616606,-1.255800,2.615385,0
0.114583,-153.837366,-17.204396,174.215389,1.531136,5.616606,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.209402,2.610501,0
0.115625,-108.070332,-101.389013,177.890114,1.252747,4.151404,3.174603,-7.570208,-3.174603,-2.686203,8.058608,-1.255800,2.620269,0
0.116667,-42.593408,-156.509894,163.525278,1.531136,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.593407,2.163004,2.610501,0
0.117708,47.270331,-183.235169,139.138465,2.087912,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.628205,2.615385,0
0.118750,124.105497,-173.547257,88.694507,2.644689,-3.174603,7.570208,-2.686203,4.151404,-6.593407,3.174603,0.209402,2.610501,0
0.119792,165.863740,-159.850553,11.525275,2.366300,-7.081807,6.105006,-0.732601,7.570208,-5.128205,1.221001,-3.209402,2.590965,0
0.120833,182.567037,-122.435168,-80.008793,2.087912,-8.058608,4.639805,2.197802,8.547009,-3.174603,-1.709402,-2.721001,2.615385,0
0.121875,167.868136,-67.648353,-144.817586,1.809524,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.610501,0
0.122917,153.503300,17.204396,-174.215389,1.252747,-5.128205,1.221001,8.547009,5.616606,-0.244200,-7.570208,3.628205,2.605617,0
0.123958,108.070332,101.389013,-178.224180,1.531136,-3.663004,-2.197802,8.058608,3.663004,3.663004,-7.081807,1.674603,2.615385,0
0.125000,42.593408,156.509894,-164.193410,1.809524,-1.709402,-6.105006,6.593407,2.197802,6.593407,-5.616606,-2.232601,2.610501,0
0.126042,-47.270331,182.901103,-139.472531,2.087912,1.221001,-8.058608,5.128205,-0.244200,8.547009,-3.663004,-3.209402,2.615385,0
0.127083,-123.771431,174.215389,-89.028573,1.809524,4.639805,-6.593407,3.174603,-3.663004,7.081807,-2.197802,-0.278999,2.610501,0
0.128125,-165.529674,159.850553,-11.191209,1.809524,7.570208,-5.128205,1.709402,-6.593407,5.616606,-0.732601,3.139805,2.595849,0
0.129167,-182.567037,122.435168,79.006595,2.087912,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.686203,2.651404,2.615385,0
0.130208,-167.868136,67.314287,144.483520,1.809524,7.081807,-2.686203,-4.639805,-6.593407,2.686203,6.105006,-1.255800,2.615385,0
0.131250,-153.503300,-17.538462,174.215389,2.366300,5.616606,-0.244200,-7.570208,-4.639805,1.221001,8.058608,-3.209402,2.610501,0
0.132291,-108.070332,-101.389013,177.890114,1.531136,4.151404,3.174603,-7.570208,-2.686203,-2.686203,7.570208,-1.255800,2.615385,0
0.133333,-42.593408,-156.509894,163.525278,2.087912,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.105006,2.163004,2.610501,1
0.134375,47.604397,-183.569235,139.472531,2.087912,-0.244200,9.035409,-4.151404,1.221001,-8.058608,4.639805,3.139805,2.615385,1
0.135417,124.105497,-173.547257,88.360442,1.531136,-3.663004,7.570208,-2.686203,4.639805,-7.081807,3.174603,0.209402,2.610501,1
0.136458,165.529674,-159.850553,10.857143,2.366300,-7.081807,6.105006,-1.221001,7.570208,-5.128205,1.221001,-2.721001,2.595849,1
0.137500,182.901103,-122.101102,-80.008793,1.252747,-8.058608,4.639805,2.197802,8.547009,-3.174603,-1.709402,-2.721001,2.615385,1
0.138542,168.202202,-67.648353,-144.483520,1.531136,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.620269,1
0.139584,153.503300,17.538462,-174.215389,1.252747,-5.128205,1.221001,8.547009,5.616606,-0.244200,-7.570208,3.628205,2.615385,1
0.140625,108.404398,101.054947,-178.224180,2.366300,-3.174603,-2.686203,8.058608,3.663004,3.174603,-7.570208,1.186203,2.620269,1
0.141667,42.927473,156.509894,-164.193410,1.531136,-1.709402,-6.105006,6.593407,2.197802,7.081807,-5.616606,-2.232601,2.615385,1
0.142709,-47.604397,182.901103,-139.806597,1.809524,1.221001,-8.058608,5.128205,-0.244200,8.547009,-4.151404,-3.209402,2.620269,1
0.143750,-123.771431,174.549454,-88.694507,1.809524,4.151404,-7.081807,3.663004,-3.663004,7.081807,-2.197802,0.209402,2.610501,1
0.144792,-165.529674,159.850553,-11.191209,2.366300,7.570208,-5.128205,1.709402,-6.593407,6.105006,-0.244200,3.139805,2.590965,1
0.145833,-182.901103,122.101102,79.340661,1.531136,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.686203,2.651404,2.615385,1
0.146875,-168.202202,67.314287,144.817586,1.809524,7.570208,-2.197802,-5.128205,-6.105006,3.174603,6.105006,-0.767399,2.615385,1
0.147916,-153.503300,-17.538462,173.881323,1.531136,5.616606,-0.244200,-8.058608,-4.639805,0.732601,8.547009,-3.697802,2.610501,1
0.148958,-107.736266,-101.389013,177.890114,1.809524,4.151404,3.663004,-7.081807,-3.174603,-2.686203,8.058608,-1.255800,2.620269,1
0.150000,-42.593408,-156.509894,163.859344,1.809524,2.686203,7.081807,-6.105006,-1.709402,-6.593407,6.105006,2.163004,2.610501,1
0.151042,47.604397,-183.569235,139.472531,2.087912,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.628205,2.615385,1
0.152083,124.105497,-173.881323,88.694507,1.809524,-3.663004,7.570208,-2.686203,4.151404,-6.593407,3.174603,0.209402,2.610501,1
0.153125,165.863740,-159.850553,10.857143,1.252747,-6.593407,6.105006,-0.732601,7.570208,-5.128205,1.709402,-2.721001,2.590965,1
0.154167,182.567037,-122.101102,-79.340661,1.531136,-8.058608,4.639805,2.197802,8.547009,-3.174603,-1.709402,-2.721001,2.610501,1
0.155209,168.202202,-67.314287,-145.151652,1.252747,-6.593407,3.174603,5.616606,7.081807,-2.197802,-5.128205,1.186203,2.610501,1
0.156250,153.503300,17.538462,-174.549454,2.366300,-4.639805,0.732601,8.547009,5.616606,-0.244200,-8.058608,3.139805,2.605617,1
0.157292,107.736266,101.389013,-178.224180,2.087912,-3.663004,-2.197802,8.058608,3.663004,3.663004,-7.081807,1.674603,2.615385,1
0.158333,42.593408,156.509894,-164.193410,0.974359,-1.709402,-6.105006,6.593407,2.197802,7.081807,-5.616606,-2.232601,2.610501,1
0.159375,-47.604397,183.235169,-139.806597,1.809524,0.732601,-8.058608,5.128205,-0.244200,8.547009,-3.663004,-3.209402,2.615385,1
0.160417,-123.771431,174.549454,-88.694507,1.809524,4.639805,-7.081807,3.174603,-3.663004,7.081807,-2.197802,-0.278999,2.610501,1
0.161458,-165.529674,159.850553,-11.191209,2.366300,7.570208,-5.128205,1.709402,-7.081807,5.616606,-0.732601,2.651404,2.595849,1
0.162500,-182.567037,122.101102,79.340661,2.087912,8.547009,-3.663004,-1.221001,-7.570208,4.151404,2.197802,2.651404,2.615385,1
0.163542,-167.868136,66.980221,144.483520,1.809524,7.081807,-2.197802,-4.639805,-6.105006,2.686203,5.616606,-1.255800,2.615385,1
0.164583,-153.837366,-17.204396,173.881323,1.809524,5.616606,-0.244200,-7.570208,-4.639805,0.732601,8.547009,-3.697802,2.615385,1
0.165625,-108.070332,-101.389013,178.224180,1.252747,4.151404,3.663004,-7.081807,-2.686203,-2.686203,8.058608,-1.744200,2.615385,1
0.166667,-42.259342,-156.509894,163.525278,2.087912,2.686203,7.081807,-6.105006,-1.709402,-6.105006,6.105006,2.163004,2.610501,1
0.167709,47.604397,-183.569235,139.138465,1.809524,-0.244200,9.035409,-4.151404,0.732601,-8.058608,4.639805,3.139805,2.620269,1
0.168750,124.105497,-173.547257,88.360442,2.087912,-3.663004,7.570208,-2.197802,4.639805,-6.593407,3.174603,0.209402,2.610501,1
0.169792,91.701101,-162.523081,75.331870,-3.479853,-9.523810,7.570208,0.732601,6.105006,-57.875458,20.757021,-2.232601,2.512821,1
0.170833,93.371431,-164.527476,77.336265,0.417582,-18.803419,9.523810,7.081807,-10.500611,-8.058608,23.199023,-4.186203,3.172161,1
0.171875,-24.553847,-27.894506,-32.905495,2.366300,-35.897436,10.989011,25.641026,-19.291819,8.547009,11.477411,-1.255800,4.652015,1
0.172916,-27.560440,-32.237363,-36.914287,4.036630,-54.945055,15.384615,49.572650,-37.362637,11.477411,15.873016,9.000611,7.943834,1
0.173958,54.285715,50.610990,39.252748,4.036630,-73.015873,3.174603,73.504274,-41.269841,-21.733822,60.805861,3.139805,10.000000,1
0.175000,97.046156,88.026376,68.984617,0.417582,-86.202686,-22.710623,90.598291,-57.875458,-10.989011,87.667888,-17.373016,10.000000,1
0.176042,-55.287913,-59.296705,-76.000002,0.695971,-74.969475,-50.061050,110.622711,-45.177045,-8.547009,69.108669,-12.489011,10.000000,1
0.177083,-72.993408,-67.982419,-86.690112,4.593407,-45.177045,-69.108669,114.529915,-35.897436,-57.875458,94.505495,1.186203,10.000000,1
0.178125,-5.512088,2.839561,-17.538462,2.923077,-10.989011,-76.923077,106.715507,-30.525031,-74.969475,86.202686,21.699023,10.000000,1
0.179167,73.995606,83.683518,64.641760,4.315018,10.500611,-85.225885,76.923077,-10.500611,-68.620269,76.434676,2.651404,10.000000,1
0.180208,41.257144,51.279122,30.901100,3.201465,25.152625,-73.015873,44.688645,26.129426,-84.249084,62.271062,-1.744200,10.000000,1
0.181250,-44.931869,-33.573627,-46.936265,6.263736,31.990232,-57.387057,20.757021,35.897436,-69.597070,38.827839,-4.674603,10.000000,1
0.182292,-41.925276,-31.569231,-40.923078,4.315018,34.920635,-32.967033,10.989011,41.269841,-68.131868,15.384615,12.907814,7.162393,1
0.183334,-1.169231,8.852747,4.175824,4.593407,26.617827,-16.849817,0.244200,52.014652,-48.595849,-10.989011,10.465812,4.871795,1
0.184375,22.549451,28.562638,24.887913,3.758242,14.896215,-5.616606,-4.639805,48.107448,-26.617827,-23.687424,4.116606,3.181929,1
0.185416,-10.189011,-7.516484,-8.518682,2.923077,5.128205,1.709402,-4.151404,35.409035,-3.174603,-32.967033,2.163004,2.058608,1
0.186458,2.839561,4.175824,5.178022,2.366300,-4.151404,6.593407,-1.221001,25.641026,15.873016,-39.316239,-0.278999,2.097680,1
0.187500,24.553847,22.549451,23.217583,1.252747,-14.407814,8.058608,3.663004,5.128205,31.013431,-31.013431,-3.697802,2.864469,1
0.188541,-20.879121,-25.890110,-26.558242,2.087912,-22.222222,8.058608,12.454212,-16.361416,40.293040,-20.757021,-2.721001,3.904762,1
0.189583,-29.564836,-34.575825,-35.578023,2.087912,-25.641026,6.593407,25.641026,-32.478632,36.874237,-10.500611,5.581807,5.091575,1
0.190625,17.204396,13.529671,10.857143,1.809524,-26.129426,-1.709402,36.874237,-47.130647,28.571429,10.012210,9.000611,6.825397,1
0.191667,52.281320,48.272529,41.925276,-0.139194,-27.594628,-16.361416,39.804640,-49.084249,21.245421,31.501832,-4.186203,8.007326,1
0.192708,-3.507692,-5.846154,-15.200000,0.139194,-22.710623,-30.525031,43.711844,-42.735043,5.128205,45.665446,-9.070208,8.832723,1
0.193750,-57.960441,-57.960441,-68.984617,0.974359,-6.593407,-35.409035,45.665446,-36.874237,-19.291819,52.014652,3.139805,9.496947,1
0.194792,-15.868132,-11.525275,-22.549451,1.531136,10.012210,-37.362637,40.781441,-26.129426,-37.851038,49.572650,13.396215,9.233211,1
0.195833,50.276924,56.958243,45.934067,1.809524,20.268620,-40.781441,27.594628,-3.174603,-49.572650,44.200244,8.023810,8.808303,1
0.196875,39.920880,47.604397,36.914287,2.366300,22.710623,-38.827839,8.547009,21.245421,-52.014652,36.874237,-7.116606,7.792430,1
0.197916,-26.892308,-18.540660,-26.558242,2.923077,25.641026,-29.059829,-3.174603,36.385836,-51.037851,19.780220,-7.116606,6.459096,1
0.198958,-40.254946,-31.903297,-36.914287,2.644689,25.641026,-14.407814,-7.570208,46.642247,-44.688645,-5.128205,3.628205,5.067155,1
0.200000,-2.171429,5.178022,3.173626,3.479853,21.245421,-3.174603,-10.989011,51.037851,-32.478632,-24.664225,7.047009,3.890110,1
0.201041,9.854945,14.531868,14.531868,3.201465,12.454212,5.128205,-12.942613,47.130647,-11.477411,-38.339438,4.605006,3.147741,1
0.202083,-1.503297,0.501099,2.171429,3.201465,3.663004,9.035409,-10.989011,38.339438,10.012210,-48.595849,1.186203,2.551893,1
0.203125,7.850550,7.850550,10.523077,2.923077,-3.663004,11.477411,-7.570208,25.152625,27.594628,-50.061050,-0.767399,2.278388,1
0.204166,11.859341,8.852747,11.859341,2.087912,-11.965812,10.989011,-2.686203,5.128205,42.735043,-42.246642,-4.186203,2.405372,1
0.205208,-16.202198,-21.213187,-19.542858,1.809524,-16.361416,9.523810,5.128205,-14.896215,51.037851,-32.478632,-2.721001,2.888889,1
0.206250,-19.876924,-25.221979,-24.553847,2.644689,-17.338217,8.058608,13.919414,-31.990232,46.642247,-18.315018,4.605006,3.684982,1
0.207292,11.859341,7.182418,6.514286,2.366300,-16.361416,0.732601,20.757021,-46.153846,38.827839,2.197802,6.070208,4.691087,1
0.208333,42.927473,38.250550,34.241759,1.809524,-15.873016,-9.523810,22.222222,-49.084249,29.548230,22.222222,-2.232601,5.682540,1
0.209375,5.178022,2.505495,-3.841758,1.252747,-12.454212,-19.291819,23.687424,-42.735043,12.454212,37.851038,-7.116606,6.141636,1
0.210416,-40.923078,-40.923078,-49.274726,1.531136,-0.732601,-23.199023,23.199023,-35.897436,-10.989011,46.153846,-0.278999,6.268620,1
0.211459,-16.536264,-13.529671,-21.881319,2.366300,10.989011,-23.687424,20.757021,-24.664225,-29.548230,44.200244,9.000611,6.190476,1
0.212500,28.228572,33.573627,25.556045,2.366300,17.826618,-24.664225,11.477411,-2.686203,-42.735043,37.851038,6.558608,6.009768,1
0.213541,31.569231,37.582418,29.230770,2.366300,19.780220,-23.687424,-0.244200,19.780220,-47.130647,30.036630,-3.209402,5.477411,1
0.214583,-14.197803,-7.516484,-13.529671,2.923077,21.245421,-17.338217,-9.523810,35.409035,-44.688645,13.919414,-5.163004,4.827839,1
0.215625,-29.564836,-22.549451,-25.890110,3.479853,20.757021,-7.081807,-12.454212,47.130647,-38.827839,-9.523810,1.186203,4.227106,1
0.216666,-9.854945,-3.841758,-4.509890,2.923077,17.826618,1.709402,-14.407814,52.014652,-27.594628,-28.571429,5.093407,3.763126,1
0.217708,5.512088,9.186813,10.523077,2.366300,11.965812,8.547009,-15.873016,46.642247,-7.081807,-42.246642,4.116606,3.323565,1
0.218750,5.178022,7.182418,9.854945,2.644689,3.663004,11.477411,-13.919414,38.339438,13.919414,-52.014652,0.697802,2.903541,1
0.219792,6.514286,6.180220,9.854945,2.644689,-3.174603,13.431013,-10.989011,25.152625,31.501832,-52.991453,-1.744200,2.659341,1
0.220833,4.843956,1.503297,5.512088,2.366300,-10.012210,12.942613,-6.105006,5.128205,45.665446,-45.177045,-4.186203,2.693529,1
0.221875,-13.863737,-18.874726,-15.534066,2.366300,-12.942613,11.477411,0.732601,-15.384615,53.968254,-34.920635,-2.232601,2.937729,1
0.222917,-13.863737,-19.208792,-17.204396,2.087912,-13.919414,9.523810,8.058608,-31.990232,50.061050,-20.757021,3.628205,3.367521,1
0.223958,10.523077,5.512088,6.180220,1.531136,-12.942613,3.663004,13.431013,-46.153846,42.246642,0.244200,4.605006,3.934066,1
0.225000,33.573627,28.896704,26.224176,1.809524,-11.965812,-5.128205,14.896215,-49.572650,31.501832,19.780220,-1.744200,4.520147,1
0.226042,7.182418,3.841758,-1.169231,1.531136,-9.035409,-13.431013,15.384615,-42.735043,13.919414,35.409035,-6.628205,4.813187,1
0.227084,-28.228572,-28.896704,-35.912089,0.974359,0.244200,-16.361416,14.407814,-35.897436,-8.547009,45.177045,-1.255800,4.744811,1
0.228125,-15.868132,-13.529671,-20.545055,1.809524,9.523810,-16.361416,12.942613,-24.175824,-26.617827,43.711844,6.558608,4.661783,1
0.229166,17.538462,22.549451,15.200000,0.139194,15.873016,-16.849817,5.616606,-2.197802,-40.293040,36.874237,5.581807,4.578755,1
0.230208,25.556045,31.903297,24.887913,2.644689,17.338217,-15.873016,-3.663004,19.291819,-46.642247,28.571429,-1.744200,4.285714,1
0.231250,-7.516484,-1.169231,-6.514286,3.201465,18.315018,-11.965812,-11.477411,34.920635,-43.223443,12.942613,-4.674603,4.012210,1
0.232292,-23.551649,-17.538462,-20.210989,3.758242,17.826618,-3.663004,-14.407814,47.130647,-37.362637,-9.523810,-0.278999,3.811966,1
0.233333,-14.531868,-8.184616,-8.852747,3.201465,16.361416,3.663004,-15.384615,52.014652,-26.129426,-28.571429,3.628205,3.572650,1
0.234375,3.173626,6.848352,8.518682,3.479853,10.989011,10.012210,-16.361416,46.642247,-6.105006,-42.735043,4.116606,3.289377,1
0.235417,8.184616,9.854945,13.195605,2.644689,3.663004,12.942613,-14.896215,38.339438,14.896215,-52.991453,1.186203,3.001221,1
0.236458,6.848352,5.846154,9.854945,2.087912,-3.174603,13.919414,-12.454212,25.641026,31.501832,-53.479853,-2.232601,2.810745,1
0.237500,1.169231,-2.171429,1.837363,2.644689,-8.547009,13.431013,-8.058608,4.639805,46.642247,-45.665446,-3.697802,2.815629,1
0.238541,-13.195605,-18.206594,-14.531868,1.531136,-10.989011,12.454212,-1.709402,-15.384615,53.968254,-35.897436,-1.744200,2.927961,1
0.239584,-8.852747,-14.531868,-12.527473,1.809524,-11.477411,10.012210,5.128205,-31.501832,50.549451,-20.757021,2.651404,3.172161,1
0.240625,10.857143,5.512088,6.180220,2.087912,-10.500611,5.128205,10.012210,-46.153846,43.223443,0.732601,3.628205,3.518926,1
0.241666,27.560440,22.883517,20.879121,1.252747,-10.012210,-2.686203,10.500611,-49.572650,32.478632,19.780220,-1.744200,3.890110,1
0.242709,6.180220,3.173626,-1.503297,1.531136,-7.081807,-10.012210,11.477411,-43.223443,13.919414,34.920635,-5.651404,4.134310,1
0.243750,-21.547253,-22.549451,-28.896704,2.644689,0.732601,-12.454212,10.500611,-35.897436,-7.570208,45.177045,-1.744200,4.051282,1
0.244791,-13.529671,-11.859341,-18.540660,1.809524,8.547009,-12.454212,8.547009,-23.687424,-25.641026,44.688645,4.605006,3.894994,1
0.245833,12.193407,16.870330,9.854945,2.644689,14.407814,-12.942613,3.174603,-2.197802,-40.293040,37.362637,4.605006,3.807082,1
0.246875,21.547253,27.226374,20.879121,2.087912,15.384615,-11.477411,-4.639805,19.291819,-46.642247,29.059829,-0.767399,3.655678,1
0.247916,-4.175824,1.837363,-2.505495,2.644689,16.361416,-8.547009,-10.989011,34.920635,-43.711844,13.431013,-3.697802,3.597070,1
0.248958,-20.210989,-14.197803,-16.870330,2.644689,15.873016,-1.709402,-14.407814,47.619048,-36.874237,-9.523810,-0.767399,3.587302,1
0.250000,-15.534066,-9.854945,-9.854945,2.366300,14.407814,5.128205,-15.384615,52.014652,-25.641026,-28.083028,3.139805,3.421245,1
0.251042,1.503297,5.178022,7.182418,2.366300,10.012210,10.989011,-16.361416,46.642247,-6.105006,-42.246642,3.628205,3.230769,1
0.252083,9.520879,11.525275,14.865934,2.087912,3.663004,13.431013,-14.896215,38.339438,14.407814,-52.503053,0.697802,3.025641,1
0.253125,6.848352,5.846154,9.854945,2.644689,-2.686203,14.407814,-12.454212,25.641026,32.478632,-52.991453,-2.232601,2.874237,1
0.254167,-1.503297,-4.843956,-0.501099,1.809524,-7.570208,13.919414,-8.058608,4.151404,46.642247,-45.177045,-4.186203,2.874237,1
0.255209,-13.195605,-18.540660,-14.197803,2.366300,-10.012210,12.942613,-2.197802,-15.873016,53.968254,-35.897436,-1.255800,2.923077,1
0.256250,-5.846154,-11.525275,-8.518682,2.366300,-10.500611,10.500611,4.151404,-31.501832,51.037851,-20.268620,2.651404,3.059829,1
0.257291,11.859341,6.848352,7.516484,1.252747,-10.012210,5.128205,8.058608,-45.665446,43.223443,1.709402,2.651404,3.284493,1
0.258333,23.551649,18.874726,16.870330,1.252747,-9.035409,-1.221001,9.035409,-50.061050,32.478632,20.268620,-1.255800,3.499389,1
0.259375,4.843956,1.837363,-2.171429,2.087912,-6.105006,-7.570208,9.523810,-43.711844,13.431013,35.409035,-4.674603,3.689866,1
0.260417,-20.879121,-6.848352,-41.925276,2.366300,0.732601,-9.523810,8.058608,-33.943834,-4.639805,42.246642,-1.255800,3.611722,1
0.261458,18.874726,19.208792,-52.949452,1.809524,9.035409,-8.058608,2.686203,-18.803419,-21.733822,37.851038,3.139805,3.206349,1
0.262500,-36.246155,58.628573,-21.547253,1.531136,14.896215,-5.128205,-5.128205,-10.500611,-28.571429,35.409035,4.116606,2.952381,1
0.263542,-115.419783,117.758244,27.226374,2.644689,7.570208,4.639805,-9.035409,-2.686203,-24.664225,25.152625,2.163004,2.376068,1
0.264583,-157.846157,147.824179,-7.182418,2.366300,-4.151404,17.826618,-10.989011,9.035409,-10.989011,1.221001,1.674603,0.945055,1
