1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,156.175828,15.534066,-181.564839,5.428571,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.827839,0
0.001041,123.437365,112.079123,-181.564839,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,-0.278999,2.827839,0
0.002084,47.270331,166.531872,-166.197806,-14.336996,-1.221001,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.209402,2.818071,0
0.003124,-51.947254,184.571433,-149.828575,10.161172,2.197802,-8.058608,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.827839,0
0.004166,-141.142860,172.210993,-102.725277,27.142857,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.005208,-174.549454,161.186817,-14.197803,10.717949,7.570208,-7.081807,0.732601,-6.105006,7.570208,0.244200,0.209402,2.808303,0
0.006249,-184.237367,134.461541,86.356046,-10.996337,8.547009,-5.128205,-2.197802,-7.570208,5.128205,3.174603,0.209402,2.827839,0
0.007291,-165.195608,78.004397,161.186817,-22.967033,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.818071,0
0.008332,-157.178025,-16.870330,180.228575,-0.974359,7.570208,1.221001,-7.081807,-6.593407,-0.732601,8.058608,0.209402,2.827839,0
0.009375,-124.439563,-113.415387,179.894510,22.131868,4.639805,4.151404,-7.570208,-4.151404,-3.174603,8.547009,-0.278999,2.837607,0
0.010416,-48.606594,-167.868136,164.193410,18.791209,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.818071,0
0.011457,51.279122,-185.573631,147.824179,-5.706960,-1.221001,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.827839,0
0.012499,140.140662,-173.881323,100.386815,-22.410256,-4.151404,8.547009,-3.174603,5.128205,-7.570208,3.174603,0.209402,2.808303,0
0.013541,173.213191,-162.523081,12.527473,-6.542125,-6.593407,7.570208,0.244200,7.081807,-7.081807,0.244200,0.209402,2.808303,0
0.014582,182.901103,-136.131871,-88.360442,15.172161,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.209402,2.837607,0
0.015624,163.859344,-79.006595,-162.189015,26.586081,-7.570208,2.686203,6.105006,8.058608,-1.709402,-5.128205,-0.278999,2.827839,0
0.016666,156.175828,15.534066,-181.564839,4.593407,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.837607,0
0.017708,123.103299,112.413189,-181.564839,-17.956044,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.827839,0
0.018749,47.604397,166.531872,-166.197806,-14.058608,-1.221001,-6.105006,8.547009,1.709402,7.081807,-7.081807,0.209402,2.818071,0
0.019791,-52.281320,184.237367,-149.828575,9.604396,2.197802,-7.570208,6.593407,-1.221001,8.547009,-5.128205,0.209402,2.827839,0
0.020833,-141.476926,172.210993,-102.391211,27.421245,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.021875,-174.549454,161.520883,-13.863737,11.553114,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.209402,2.808303,0
0.022916,-184.237367,134.461541,86.021980,-10.161172,8.547009,-4.639805,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.827839,0
0.023957,-165.195608,77.670331,161.186817,-22.967033,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.024999,-157.178025,-16.870330,180.228575,-0.974359,7.081807,1.221001,-7.570208,-6.593407,-0.732601,7.570208,0.209402,2.827839,0
0.026042,-124.105497,-113.415387,179.894510,22.688645,4.639805,4.151404,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.837607,0
0.027082,-48.606594,-167.868136,164.527476,18.512821,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.818071,0
0.028124,50.945056,-185.573631,147.824179,-5.706960,-1.709402,8.547009,-6.105006,2.197802,-7.570208,6.105006,-0.278999,2.827839,0
0.029166,139.806597,-173.547257,100.386815,-22.131868,-4.151404,8.058608,-3.174603,5.128205,-7.081807,3.174603,-0.278999,2.808303,0
0.030208,173.547257,-162.523081,12.193407,-6.820513,-6.593407,8.058608,0.244200,7.081807,-6.593407,0.244200,0.209402,2.808303,0
0.031250,182.901103,-135.797805,-88.026376,14.336996,-8.058608,5.616606,3.174603,8.547009,-4.639805,-3.174603,0.209402,2.827839,0
0.032291,163.859344,-78.672529,-162.189015,27.421245,-7.570208,2.686203,5.616606,8.058608,-1.709402,-5.128205,0.209402,2.827839,0
0.033333,155.841762,16.202198,-181.564839,4.593407,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.837607,0
0.034374,123.103299,112.747255,-181.564839,-18.512821,-4.151404,-3.663004,8.547009,4.639805,4.151404,-7.081807,0.209402,2.827839,0
0.035416,46.936265,166.531872,-166.197806,-14.615385,-1.221001,-6.593407,8.058608,1.709402,7.081807,-7.081807,0.209402,2.827839,0
0.036458,-52.281320,184.571433,-149.828575,9.882784,2.197802,-8.058608,6.593407,-1.709402,8.058608,-5.616606,-0.278999,2.818071,0
0.037500,-141.476926,172.210993,-101.389013,27.699634,5.128205,-8.058608,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.798535,0
0.038541,-174.883520,161.186817,-13.863737,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,0
0.039583,-184.237367,134.461541,86.356046,-10.717949,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.827839,0
0.040624,-165.195608,77.002200,161.520883,-22.688645,8.547009,-2.197802,-5.616606,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.041667,-157.178025,-17.204396,180.228575,-1.531136,7.570208,1.221001,-7.081807,-6.105006,-0.732601,8.058608,0.209402,2.827839,0
0.042707,-124.105497,-113.749453,179.894510,22.131868,4.639805,4.151404,-8.058608,-3.663004,-3.663004,8.058608,-0.278999,2.837607,0
0.043749,-48.272529,-167.868136,164.527476,18.512821,1.709402,6.593407,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.818071,0
0.044791,50.945056,-185.573631,148.158245,-4.871795,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,-0.278999,2.837607,0
0.045834,140.140662,-173.547257,99.718684,-22.410256,-4.639805,8.058608,-3.174603,5.128205,-7.570208,3.663004,-0.278999,2.808303,0
0.046874,173.547257,-162.523081,11.859341,-8.490842,-6.593407,7.570208,-0.244200,7.570208,-7.081807,0.244200,0.209402,2.818071,0
0.047916,182.901103,-136.131871,-87.692310,15.172161,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.837607,0
0.048958,163.859344,-79.006595,-162.523081,26.864469,-8.058608,2.686203,6.105006,8.058608,-2.197802,-5.128205,-0.278999,2.837607,0
0.050000,155.841762,16.536264,-181.564839,5.706960,-6.593407,-0.244200,8.058608,7.570208,1.221001,-7.570208,0.209402,2.837607,0
0.051041,123.103299,112.747255,-181.564839,-17.956044,-4.151404,-3.663004,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,0
0.052083,46.602199,166.865938,-166.197806,-14.615385,-1.221001,-6.105006,8.058608,1.709402,7.081807,-7.570208,0.209402,2.827839,0
0.053124,-52.949452,184.237367,-149.828575,9.882784,2.197802,-7.570208,6.105006,-1.709402,8.058608,-5.128205,0.209402,2.827839,0
0.054167,-141.810992,172.210993,-101.389013,27.978022,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.055207,-174.883520,160.852751,-13.529671,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,0
0.056249,-184.237367,134.461541,87.024178,-10.996337,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.827839,0
0.057291,-165.195608,77.336265,161.186817,-22.967033,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.058332,-157.178025,-17.204396,180.228575,-0.139194,7.570208,1.221001,-7.570208,-6.593407,-0.244200,8.058608,0.209402,2.837607,0
0.059374,-124.105497,-113.749453,179.894510,22.967033,5.128205,4.151404,-7.570208,-3.663004,-3.663004,8.058608,0.209402,2.837607,0
0.060416,-47.938463,-168.202202,164.527476,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.827839,0
0.061458,51.613188,-185.573631,147.824179,-5.428571,-1.709402,8.058608,-5.616606,2.197802,-7.570208,6.105006,-0.278999,2.827839,0
0.062500,140.808794,-173.547257,99.718684,-22.410256,-4.151404,8.547009,-2.686203,4.639805,-7.570208,3.174603,-0.278999,2.798535,0
0.063541,173.881323,-162.523081,11.859341,-7.098901,-7.081807,7.570208,0.244200,7.081807,-6.593407,0.732601,0.209402,2.808303,0
0.064583,182.901103,-135.797805,-88.360442,14.615385,-7.570208,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.278999,2.837607,0
0.065625,163.859344,-78.672529,-162.857146,27.421245,-8.058608,2.686203,6.105006,8.547009,-1.709402,-5.128205,0.209402,2.818071,0
0.066666,155.841762,16.202198,-181.564839,5.150183,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.081807,0.209402,2.827839,0
0.067708,123.103299,113.081321,-181.564839,-17.956044,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.827839,0
0.068749,46.936265,166.865938,-166.197806,-13.780220,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.081807,0.209402,2.818071,0
0.069792,-52.949452,184.571433,-149.494509,10.439560,2.197802,-8.058608,6.105006,-1.709402,8.058608,-5.128205,0.209402,2.827839,0
0.070833,-141.810992,172.545059,-101.389013,28.256410,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.071874,-174.549454,161.186817,-13.863737,10.439560,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.732601,0.209402,2.808303,0
0.072917,-184.237367,134.461541,86.690112,-10.161172,8.547009,-5.128205,-2.197802,-8.058608,5.616606,3.174603,0.209402,2.827839,0
0.073958,-165.195608,76.668134,161.520883,-22.410256,8.547009,-2.197802,-5.128205,-8.058608,2.686203,6.105006,0.209402,2.818071,0
0.074999,-157.178025,-17.538462,180.228575,-0.974359,7.570208,1.221001,-7.081807,-6.593407,-0.244200,7.570208,0.209402,2.827839,0
0.076041,-124.105497,-113.749453,179.894510,22.131868,4.639805,4.151404,-7.570208,-3.663004,-3.174603,8.058608,0.209402,2.827839,0
0.077082,-47.938463,-168.202202,164.527476,19.069597,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.827839,0
0.078125,51.947254,-185.907696,147.824179,-5.985348,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.593407,-0.278999,2.827839,0
0.079166,140.474728,-173.547257,99.384618,-21.853480,-4.151404,8.547009,-3.174603,4.639805,-7.570208,3.174603,0.209402,2.808303,0
0.080207,173.881323,-162.523081,11.525275,-5.706960,-6.593407,7.570208,-0.244200,7.081807,-6.593407,0.244200,0.209402,2.818071,0
0.081249,182.901103,-135.463739,-88.360442,15.172161,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.827839,0
0.082291,163.859344,-78.004397,-162.857146,26.864469,-7.570208,2.686203,6.105006,8.547009,-2.197802,-5.128205,-0.278999,2.827839,0
0.083333,155.507696,16.536264,-181.898905,4.871795,-6.593407,-0.244200,8.058608,7.570208,1.221001,-7.570208,0.209402,2.837607,0
0.084374,122.769234,112.747255,-181.564839,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.837607,0
0.085416,46.936265,166.865938,-166.197806,-13.780220,-1.221001,-6.105006,8.547009,1.709402,6.593407,-7.081807,0.209402,2.827839,0
0.086457,-52.949452,184.237367,-149.494509,9.882784,2.197802,-7.570208,6.593407,-1.221001,8.058608,-5.616606,0.697802,2.827839,0
0.087499,-142.145058,172.545059,-101.389013,27.699634,4.639805,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.088541,-174.883520,161.186817,-13.529671,10.996337,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,0
0.089583,-184.237367,134.127476,87.024178,-10.717949,8.547009,-5.128205,-2.686203,-7.570208,5.616606,3.663004,0.209402,2.827839,0
0.090624,-165.195608,77.002200,161.854949,-22.410256,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.818071,0
0.091666,-157.178025,-17.204396,180.228575,-0.417582,7.081807,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.827839,0
0.092708,-123.771431,-114.417585,179.894510,21.853480,4.639805,4.151404,-8.058608,-3.663004,-3.174603,8.058608,0.209402,2.827839,0
0.093750,-47.604397,-167.868136,164.193410,18.512821,1.709402,6.593407,-7.570208,-1.221001,-6.105006,7.570208,0.209402,2.808303,0
0.094791,51.947254,-185.573631,147.490113,-8.212454,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.818071,0
0.095832,140.474728,-173.547257,99.384618,-22.410256,-4.151404,8.058608,-3.174603,5.128205,-7.570208,3.174603,0.209402,2.798535,0
0.096874,173.547257,-162.189015,11.859341,-6.263736,-6.593407,7.570208,0.244200,7.081807,-6.593407,0.732601,0.209402,2.798535,0
0.097917,182.901103,-135.797805,-89.028573,15.450549,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.197802,0.209402,2.827839,0
0.098957,163.859344,-78.004397,-162.523081,27.142857,-7.570208,2.686203,6.105006,8.058608,-1.709402,-5.128205,0.209402,2.818071,0
0.099999,155.841762,16.536264,-181.898905,5.150183,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.827839,0
0.101041,122.435168,113.081321,-181.564839,-18.512821,-4.151404,-3.663004,8.547009,4.639805,4.151404,-7.570208,0.209402,2.827839,0
0.102083,46.268133,166.865938,-165.863740,-14.058608,-1.221001,-6.105006,8.058608,1.221001,7.081807,-7.081807,0.209402,2.808303,0
0.103124,-53.283518,184.237367,-149.494509,10.161172,2.197802,-7.570208,6.593407,-1.221001,8.547009,-5.616606,0.209402,2.818071,0
0.104167,-142.145058,171.876927,-101.054947,27.421245,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.808303,0
0.105208,-174.883520,160.852751,-13.529671,10.439560,7.570208,-7.081807,0.732601,-6.593407,7.081807,0.244200,0.209402,2.808303,0
0.106249,-184.237367,134.127476,86.690112,-10.717949,8.547009,-5.128205,-2.686203,-7.570208,5.616606,3.174603,0.209402,2.827839,0
0.107291,-165.195608,76.668134,161.520883,-22.688645,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.818071,0
0.108332,-157.178025,-17.538462,180.562641,-0.417582,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.827839,0
0.109374,-123.771431,-114.083519,179.894510,22.688645,5.128205,4.151404,-7.570208,-3.663004,-3.663004,8.058608,-0.278999,2.827839,0
0.110416,-47.604397,-168.202202,164.193410,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,0.209402,2.818071,0
0.111458,51.947254,-185.573631,147.490113,-5.706960,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.827839,0
0.112499,140.474728,-173.547257,99.384618,-22.688645,-4.151404,8.547009,-2.686203,5.128205,-7.570208,3.174603,-0.278999,2.808303,0
0.113541,173.881323,-162.523081,11.191209,-5.428571,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.808303,0
0.114583,183.235169,-135.463739,-89.028573,14.058608,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,0.209402,2.827839,0
0.115624,163.859344,-78.338463,-162.523081,26.864469,-7.570208,2.686203,6.105006,8.058608,-2.197802,-5.128205,0.209402,2.818071,0
0.116666,155.507696,16.536264,-181.898905,5.428571,-6.593407,-0.244200,8.058608,7.081807,1.221001,-7.081807,0.209402,2.827839,0
0.117708,122.435168,113.081321,-181.564839,-17.677656,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.570208,0.209402,2.827839,0
0.118749,46.602199,167.200004,-165.863740,-14.336996,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.081807,0.209402,2.818071,0
0.119791,-53.617584,184.571433,-149.160443,10.439560,2.197802,-7.570208,6.593407,-1.709402,8.058608,-5.128205,0.209402,2.827839,0
0.120832,-142.145058,172.210993,-101.389013,27.699634,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.798535,0
0.121875,-175.217586,160.852751,-12.861539,10.439560,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,0
0.122916,-184.237367,134.127476,87.358244,-10.439560,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.174603,0.209402,2.818071,0
0.123957,-165.195608,76.668134,161.186817,-22.688645,8.547009,-1.709402,-5.128205,-7.570208,3.174603,6.105006,0.209402,2.827839,0
0.125000,-156.843960,-18.206594,180.562641,-0.695971,7.570208,1.221001,-7.570208,-6.593407,-0.732601,8.058608,0.209402,2.827839,0
0.126042,-123.771431,-114.417585,179.894510,23.245421,4.639805,4.151404,-8.058608,-4.151404,-3.174603,8.058608,0.209402,2.827839,0
0.127082,-47.604397,-168.202202,164.193410,18.234432,1.709402,7.081807,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.818071,0
0.128124,52.281320,-185.907696,147.824179,-5.428571,-1.709402,8.547009,-5.616606,2.197802,-7.081807,6.105006,0.209402,2.827839,0
0.129166,140.474728,-173.547257,99.384618,-21.575092,-4.151404,8.547009,-2.686203,4.639805,-7.570208,3.174603,0.209402,2.798535,0
0.130208,173.881323,-162.189015,11.191209,-7.098901,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.732601,-0.278999,2.808303,0
0.131249,182.901103,-135.463739,-88.694507,16.007326,-7.570208,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.827839,0
0.132291,163.859344,-78.004397,-162.523081,26.586081,-7.570208,2.686203,5.616606,8.058608,-1.709402,-5.128205,-0.278999,2.818071,0
0.133333,155.507696,17.204396,-181.898905,4.315018,-6.593407,-0.732601,8.547009,7.081807,1.221001,-7.081807,0.209402,2.827839,1
0.134374,122.435168,113.081321,-181.564839,-18.512821,-4.151404,-3.174603,8.547009,4.639805,3.663004,-7.570208,0.209402,2.818071,1
0.135417,46.268133,167.200004,-165.863740,-13.780220,-0.732601,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.209402,2.818071,1
0.136457,-53.617584,184.237367,-149.160443,10.161172,2.197802,-7.570208,6.593407,-1.709402,8.547009,-5.616606,0.209402,2.818071,1
0.137500,-142.479124,171.876927,-100.720881,27.978022,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,-0.278999,2.798535,1
0.138541,-174.883520,161.186817,-13.195605,10.439560,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,1
0.139583,-184.237367,134.127476,87.692310,-10.717949,8.547009,-4.639805,-2.197802,-7.570208,5.128205,3.174603,0.697802,2.818071,1
0.140624,-165.195608,76.668134,161.186817,-22.967033,8.547009,-2.197802,-5.128205,-7.081807,2.686203,6.105006,0.209402,2.818071,1
0.141666,-156.843960,-17.872528,180.562641,-1.252747,7.570208,1.221001,-7.081807,-6.105006,-0.732601,8.058608,0.209402,2.827839,1
0.142708,-123.437365,-114.751651,179.560444,22.410256,4.639805,4.151404,-7.570208,-3.663004,-3.174603,8.058608,0.209402,2.827839,1
0.143749,-47.270331,-168.202202,164.193410,18.512821,1.709402,6.593407,-7.081807,-0.732601,-6.105006,7.570208,0.209402,2.818071,1
0.144791,52.615386,-185.573631,147.824179,-6.542125,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,-0.278999,2.818071,1
0.145834,140.808794,-173.213191,98.716486,-21.853480,-4.151404,8.547009,-2.686203,4.639805,-7.570208,3.174603,-0.278999,2.798535,1
0.146874,173.547257,-162.189015,10.857143,-5.985348,-6.593407,7.570208,0.244200,7.570208,-7.081807,0.244200,-0.278999,2.808303,1
0.147916,183.235169,-135.463739,-89.028573,15.172161,-8.058608,5.616606,3.174603,8.058608,-4.639805,-2.686203,0.209402,2.827839,1
0.148957,164.193410,-77.336265,-162.857146,26.586081,-7.570208,2.686203,6.105006,8.547009,-2.197802,-5.616606,0.209402,2.818071,1
0.150000,155.507696,16.870330,-181.898905,4.593407,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.081807,-0.278999,2.827839,1
0.151041,122.435168,113.415387,-181.230773,-18.512821,-4.151404,-3.174603,8.547009,4.639805,4.151404,-7.081807,0.209402,2.827839,1
0.152082,45.934067,167.200004,-165.863740,-13.780220,-0.732601,-6.593407,8.058608,1.709402,7.081807,-7.570208,0.209402,2.818071,1
0.153124,-53.617584,184.571433,-149.160443,10.439560,2.197802,-7.570208,6.105006,-1.709402,8.058608,-5.616606,0.209402,2.818071,1
0.154167,-142.479124,171.876927,-100.720881,27.978022,5.128205,-7.570208,3.663004,-4.151404,8.058608,-2.686203,0.209402,2.798535,1
0.155207,-174.883520,160.852751,-12.527473,11.274725,7.570208,-7.081807,0.732601,-6.593407,7.570208,0.244200,0.209402,2.808303,1
0.156250,-184.237367,134.127476,87.692310,-11.274725,8.547009,-5.128205,-2.197802,-7.570208,5.616606,3.663004,0.209402,2.827839,1
0.157291,-165.195608,76.334068,161.186817,-22.131868,8.547009,-2.197802,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.818071,1
0.158333,-156.843960,-18.206594,180.562641,-0.974359,7.081807,1.221001,-7.570208,-6.105006,-0.244200,8.058608,0.209402,2.827839,1
0.159374,-123.437365,-114.751651,179.894510,22.688645,4.639805,4.151404,-7.570208,-3.663004,-3.174603,8.058608,-0.278999,2.827839,1
0.160416,-47.270331,-168.202202,164.193410,18.512821,1.709402,6.593407,-7.570208,-0.732601,-6.105006,8.058608,-0.278999,2.808303,1
0.161458,52.949452,-185.573631,147.824179,-6.263736,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,-0.278999,2.827839,1
0.162499,141.142860,-173.213191,98.716486,-22.131868,-4.151404,8.058608,-2.686203,4.639805,-7.570208,3.174603,0.209402,2.798535,1
0.163541,173.881323,-162.189015,10.857143,-5.985348,-6.593407,8.058608,0.244200,7.081807,-6.593407,0.244200,0.209402,2.798535,1
0.164582,182.901103,-135.129673,-89.028573,15.172161,-7.570208,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.827839,1
0.165625,163.859344,-77.336265,-162.857146,26.307692,-7.570208,2.686203,6.105006,8.547009,-2.197802,-5.128205,-0.278999,2.818071,1
0.166666,155.507696,17.204396,-181.898905,4.315018,-6.593407,-0.732601,8.547009,7.081807,1.221001,-7.081807,0.209402,2.827839,1
0.167707,122.435168,113.081321,-181.564839,-18.234432,-4.151404,-3.663004,8.547009,4.639805,4.151404,-7.570208,0.209402,2.827839,1
0.168749,45.934067,167.200004,-165.863740,-14.336996,-1.221001,-6.105006,8.058608,1.709402,6.593407,-7.081807,0.209402,2.808303,1
0.169791,-54.285715,184.571433,-149.160443,10.161172,2.197802,-7.570208,6.593407,-1.709402,8.058608,-5.616606,0.209402,2.818071,1
0.170832,-142.813190,172.210993,-100.386815,27.978022,5.128205,-7.570208,3.663004,-4.151404,8.547009,-2.686203,-0.278999,2.798535,1
0.171874,-175.217586,160.852751,-12.527473,11.274725,7.081807,-6.593407,0.732601,-6.593407,7.570208,0.244200,0.209402,2.798535,1
0.172916,-184.237367,133.793410,87.692310,-10.717949,8.547009,-5.128205,-2.197802,-7.570208,5.128205,3.663004,0.697802,2.818071,1
0.173958,-15.200000,36.580221,16.870330,-19.347985,14.407814,-2.686203,-11.477411,31.013431,-11.965812,-17.826618,0.209402,2.925519,1
0.174999,32.905495,35.243957,41.257144,-35.216117,33.455433,-1.221001,-30.525031,17.338217,1.709402,-21.245421,0.209402,4.947497,1
0.176041,-43.261539,-32.905495,-24.553847,35.216117,48.107448,8.547009,-55.921856,12.942613,12.454212,-23.687424,0.209402,8.327228,1
0.177083,-71.323079,-67.314287,-51.947254,56.930403,52.991453,30.036630,-81.807082,39.804640,15.873016,-54.945055,0.697802,11.824176,1
0.178125,1.169231,1.503297,18.874726,22.688645,50.061050,54.456654,-102.808303,44.688645,36.385836,-79.365079,0.697802,15.272283,1
0.179166,48.606594,40.923078,58.962639,-72.241758,27.106227,82.783883,-107.203907,14.407814,57.875458,-69.108669,0.697802,18.036630,1
0.180207,-19.542858,-29.898902,-7.850550,-0.139194,-1.221001,100.854701,-96.459096,9.523810,76.923077,-84.249084,0.209402,18.778999,1
0.181249,-57.292309,-70.320881,-50.276924,1.809524,-26.617827,103.296703,-74.969475,-4.151404,79.853480,-72.039072,1.186203,18.319902,1
0.182291,-40.923078,-58.294507,-41.257144,47.743590,-46.642247,90.109890,-42.246642,-43.223443,103.785104,-56.410256,1.186203,16.346764,1
0.183332,56.290111,42.593408,56.624177,-16.007326,-53.968254,71.062271,-16.361416,-49.572650,86.202686,-32.967033,1.186203,13.435897,1
0.184374,73.995606,60.967034,69.652749,-68.065934,-49.572650,48.107448,1.709402,-53.479853,67.155067,-10.012210,1.674603,10.358974,1
0.185416,-2.505495,-16.202198,-12.193407,61.663004,-38.339438,26.129426,12.942613,-69.597070,57.875458,14.896215,1.674603,7.409035,1
0.186457,-62.637364,-70.654947,-68.316485,33.267399,-25.152625,9.523810,15.384615,-58.363858,29.548230,31.990232,1.674603,5.211233,1
0.187500,-8.852747,-13.195605,-13.195605,26.307692,-11.965812,-0.244200,12.454212,-41.758242,4.151404,39.316239,1.186203,3.648352,1
0.188541,15.534066,12.861539,11.191209,-2.644689,-1.709402,-5.616606,7.081807,-33.943834,-9.035409,45.177045,1.186203,2.505495,1
0.189583,-12.527473,-12.193407,-14.197803,1.809524,7.570208,-7.570208,0.244200,-10.500611,-27.106227,39.316239,0.209402,2.388278,1
0.190624,16.870330,20.545055,19.542858,-12.945055,15.384615,-6.105006,-8.547009,15.384615,-40.781441,26.617827,0.209402,3.023199,1
0.191666,41.925276,44.931869,45.600001,-38.835165,20.757021,-1.709402,-18.315018,27.106227,-36.385836,10.989011,0.209402,4.009768,1
0.192707,-19.876924,-17.872528,-15.868132,4.315018,22.222222,6.593407,-28.083028,40.293040,-29.548230,-9.035409,-0.278999,5.191697,1
0.193749,-75.665936,-72.659342,-66.980221,85.047619,19.291819,17.826618,-36.385836,51.037851,-21.733822,-27.594628,-0.767399,6.813187,1
0.194791,-27.226374,-25.556045,-16.870330,23.802198,12.942613,29.059829,-41.269841,44.688645,-0.244200,-42.246642,-0.278999,8.073260,1
0.195832,63.639562,60.298902,68.984617,-66.117216,1.709402,39.316239,-40.293040,33.455433,22.222222,-52.503053,-0.278999,8.835165,1
0.196874,30.901100,23.885715,32.905495,-10.161172,-11.965812,44.688645,-31.990232,22.710623,34.432234,-53.968254,0.209402,9.216117,1
0.197916,-53.283518,-61.969232,-51.613188,44.959707,-22.710623,45.665446,-22.710623,0.244200,50.549451,-47.130647,0.209402,9.294261,1
0.198958,-46.602199,-56.624177,-47.604397,50.805861,-31.501832,38.827839,-7.081807,-22.222222,61.294261,-35.409035,0.209402,8.727717,1
0.199999,35.578023,27.894506,35.578023,-25.750916,-34.432234,29.059829,5.616606,-34.920635,54.456654,-16.361416,0.697802,7.731380,1
0.201041,62.971430,53.283518,57.292309,-61.106227,-30.525031,16.849817,13.431013,-49.572650,47.619048,5.616606,0.697802,6.520147,1
0.202083,8.518682,-0.835165,0.167033,12.109890,-22.710623,4.151404,18.315018,-56.898657,35.409035,24.175824,0.697802,5.191697,1
0.203124,-34.909891,-40.254946,-41.257144,38.556777,-14.407814,-5.128205,18.803419,-49.572650,11.477411,40.293040,1.186203,4.126984,1
0.204166,-17.872528,-20.545055,-22.883517,16.285714,-5.128205,-10.500611,15.384615,-39.804640,-10.012210,51.526252,0.697802,3.433455,1
0.205208,-0.167033,-0.501099,-4.175824,11.553114,3.174603,-13.431013,10.012210,-27.106227,-24.664225,53.479853,0.697802,2.905983,1
0.206249,-4.175824,-1.837363,-5.512088,2.923077,10.012210,-13.431013,3.663004,-3.174603,-41.758242,46.642247,0.697802,2.652015,1
0.207291,20.210989,24.553847,21.547253,-22.967033,14.896215,-10.989011,-4.151404,17.338217,-51.526252,35.897436,0.209402,2.730159,1
0.208333,28.228572,32.571429,31.235166,-28.256410,17.826618,-6.105006,-11.477411,31.501832,-48.107448,17.826618,0.209402,3.179487,1
0.209374,-17.538462,-13.863737,-13.529671,14.893773,17.338217,0.732601,-17.338217,47.130647,-41.758242,-3.663004,0.209402,3.882784,1
0.210416,-56.290111,-52.615386,-49.942858,49.970696,13.919414,9.035409,-22.222222,53.968254,-30.525031,-21.733822,0.209402,4.781441,1
0.211457,-21.213187,-18.874726,-12.861539,25.472527,8.058608,16.849817,-24.175824,47.619048,-8.547009,-36.385836,-0.278999,5.748474,1
0.212499,53.283518,51.947254,58.962639,-54.703297,-0.244200,23.199023,-22.222222,38.827839,11.965812,-48.595849,0.697802,6.080586,1
0.213541,33.573627,29.564836,36.580221,-28.813187,-9.523810,26.129426,-15.873016,25.641026,27.106227,-49.084249,0.209402,6.139194,1
0.214583,-38.918682,-44.931869,-37.582418,41.897436,-16.849817,26.129426,-8.547009,2.197802,42.735043,-41.758242,0.209402,6.168498,1
0.215624,-48.606594,-55.956045,-48.606594,48.300366,-22.710623,21.733822,1.221001,-17.826618,52.991453,-31.501832,0.697802,5.924298,1
0.216666,18.874726,12.193407,18.540660,-12.109890,-24.664225,14.407814,10.012210,-31.990232,48.595849,-13.431013,0.697802,5.455433,1
0.217708,49.942858,42.259342,44.597803,-42.454212,-22.222222,6.105006,15.873016,-48.107448,41.269841,10.012210,1.186203,4.888889,1
0.218750,16.870330,9.854945,9.854945,-5.150183,-16.849817,-2.686203,19.291819,-53.968254,29.548230,27.106227,0.697802,4.332112,1
0.219791,-21.881319,-26.558242,-28.562638,27.142857,-10.500611,-9.523810,19.291819,-47.130647,7.081807,42.246642,0.697802,3.970696,1
0.220832,-22.215385,-23.885715,-27.560440,24.637363,-2.686203,-14.407814,16.361416,-38.339438,-14.407814,54.456654,0.697802,3.570208,1
0.221875,-5.846154,-5.512088,-9.854945,10.439560,4.151404,-16.361416,11.965812,-24.664225,-29.548230,55.921856,0.697802,3.179487,1
0.222916,2.171429,4.843956,0.501099,1.252747,10.012210,-15.873016,5.616606,-0.732601,-45.665446,47.619048,0.209402,2.974359,1
0.223957,20.545055,25.221979,21.213187,-19.347985,13.919414,-13.431013,-0.732601,18.315018,-55.433455,37.851038,0.209402,2.964591,1
0.224999,18.874726,23.551649,20.879121,-23.245421,16.361416,-8.547009,-7.081807,32.967033,-52.014652,20.268620,0.209402,3.199023,1
0.226042,-18.874726,-14.197803,-14.531868,17.956044,15.384615,-3.174603,-11.965812,49.084249,-44.688645,-2.686203,-0.278999,3.589744,1
0.227082,-44.597803,-40.589012,-38.584616,38.835165,11.965812,4.151404,-15.873016,54.945055,-32.967033,-20.268620,0.209402,4.097680,1
0.228124,-14.531868,-11.859341,-6.848352,15.450549,7.570208,10.500611,-16.849817,48.595849,-11.477411,-34.920635,-0.278999,4.664225,1
0.229167,41.925276,41.925276,47.938463,-41.619048,0.244200,15.873016,-14.896215,40.293040,9.523810,-47.130647,0.209402,4.830281,1
0.230208,29.230770,26.224176,32.571429,-27.699634,-7.570208,17.826618,-10.012210,26.617827,25.152625,-49.084249,0.209402,4.752137,1
0.231249,-26.558242,-31.903297,-25.221979,29.648352,-13.431013,17.338217,-3.174603,2.686203,41.269841,-40.293040,0.209402,4.722833,1
0.232291,-42.259342,-48.940660,-42.259342,43.289377,-17.826618,14.407814,4.151404,-16.849817,50.549451,-30.525031,0.209402,4.566545,1
0.233333,7.516484,1.169231,6.514286,-2.644689,-19.780220,8.058608,10.989011,-31.013431,47.130647,-12.942613,0.209402,4.322344,1
0.234374,41.257144,34.241759,36.580221,-34.380952,-17.338217,1.709402,15.384615,-47.619048,39.804640,10.989011,0.697802,4.117216,1
0.235416,21.213187,14.531868,14.197803,-8.769231,-13.431013,-5.616606,18.315018,-53.479853,27.594628,28.083028,0.697802,3.941392,1
0.236457,-14.531868,-18.540660,-20.879121,16.842491,-8.058608,-11.477411,18.803419,-46.153846,5.616606,42.246642,0.697802,3.775336,1
0.237500,-23.551649,-25.556045,-29.230770,27.978022,-1.221001,-15.384615,16.361416,-38.339438,-15.384615,54.945055,0.697802,3.501832,1
0.238541,-8.518682,-7.850550,-12.527473,11.831502,5.128205,-17.338217,11.477411,-24.175824,-31.013431,56.410256,0.697802,3.247863,1
0.239583,5.512088,8.852747,4.175824,-3.201465,10.012210,-16.849817,6.593407,-0.244200,-47.130647,47.619048,0.209402,3.091575,1
0.240624,21.213187,25.890110,21.547253,-18.791209,13.431013,-13.919414,0.732601,18.803419,-56.410256,37.851038,0.209402,3.052503,1
0.241667,12.861539,17.538462,14.531868,-16.564103,15.384615,-10.012210,-5.128205,28.571429,-52.991453,14.896215,0.209402,3.159951,1
0.242707,-20.210989,-15.534066,-16.202198,18.512821,14.407814,-4.151404,-9.523810,50.061050,-45.665446,-3.174603,-0.278999,3.365079,1
0.243749,-37.248352,-32.905495,-31.235166,31.318681,11.477411,1.709402,-12.454212,55.433455,-33.455433,-20.268620,-0.278999,3.658120,1
0.244791,-9.186813,-6.180220,-2.171429,9.326007,7.081807,7.081807,-13.431013,49.084249,-12.454212,-34.432234,-0.278999,4.019536,1
0.245833,33.907693,34.241759,40.254946,-33.267399,0.244200,11.965812,-11.477411,40.781441,9.035409,-47.130647,0.209402,4.156288,1
0.246874,23.217583,20.545055,26.558242,-22.131868,-6.105006,13.919414,-7.081807,26.617827,25.152625,-49.084249,0.209402,4.078144,1
0.247916,-20.210989,-25.221979,-18.874726,21.575092,-10.989011,13.431013,-1.709402,3.174603,40.781441,-40.293040,0.209402,3.960928,1
0.248957,-36.580221,-42.593408,-36.580221,38.835165,-14.896215,10.500611,5.128205,-16.361416,50.061050,-30.525031,0.697802,3.814408,1
0.250000,2.839561,-3.173626,1.169231,2.923077,-16.361416,5.128205,11.477411,-30.525031,47.130647,-13.431013,0.697802,3.726496,1
0.251041,34.909891,28.562638,30.567034,-29.091575,-14.896215,-0.244200,14.896215,-47.130647,39.316239,10.500611,0.697802,3.706960,1
0.252082,21.881319,16.202198,15.868132,-10.439560,-10.989011,-6.593407,17.826618,-53.479853,27.106227,28.083028,0.697802,3.706960,1
0.253124,-0.167033,-28.562638,-6.514286,9.326007,-6.105006,-12.454212,18.315018,-41.269841,4.151404,43.711844,0.697802,3.619048,1
0.254166,-35.578023,67.648353,-102.725277,26.586081,0.244200,-11.477411,10.989011,-40.293040,0.244200,41.269841,0.209402,3.150183,1
0.255207,-3.841758,144.149454,-84.017584,-17.956044,3.174603,-1.709402,-0.732601,-27.106227,-9.035409,36.874237,0.209402,1.782662,1
0.256249,-45.600001,108.070332,-196.597807,50.249084,5.128205,9.035409,-13.919414,-1.221001,-20.268620,22.710623,-0.278999,0.122100,1
0.257291,-92.369233,22.215385,62.303298,0.695971,3.663004,16.361416,-19.291819,1.221001,-27.594628,27.106227,-0.278999,0.073260,1
0.258332,-60.967034,-7.182418,208.290115,-48.300366,-2.686203,12.942613,-10.012210,7.081807,-23.687424,17.338217,-0.767399,0.249084,1
0.259374,-132.791212,-78.338463,243.367038,-6.263736,-12.454212,9.523810,2.686203,16.849817,-20.268620,4.151404,-0.767399,0.092796,1
0.260416,-33.239561,-71.657144,96.378024,3.758242,-20.268620,6.593407,12.454212,23.687424,-17.826618,-5.128205,-1.255800,0.073260,1
0.261458,6.848352,-148.158245,-16.536264,49.970696,-17.338217,6.105006,10.012210,21.245421,-16.849817,-3.174603,-1.255800,0.122100,1
0.262499,119.094508,-146.821981,41.257144,-4.036630,-12.454212,-0.244200,11.477411,15.873016,-10.012210,-4.639805,-0.767399,0.385836,1
0.263541,107.736266,-134.461541,71.323079,-16.007326,-8.547009,-8.058608,16.361416,11.965812,-1.709402,-9.523810,-0.767399,0.307692,1
0.264582,136.465937,-67.314287,35.912089,-35.494505,-7.081807,-15.873016,23.199023,10.989011,6.105006,-15.873016,-0.767399,0.063492,1
