1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-194.259345,162.857146,-42.259342,26.307692,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.638584,0
0.001041,-202.945059,141.476926,65.643958,1.809524,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.732601,0.209402,3.648352,0
0.002083,-183.569235,90.030771,153.503300,-19.347985,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,0
0.003124,-161.186817,7.182418,194.593411,-11.831502,10.012210,-1.709402,-6.105006,-9.035409,2.686203,7.081807,0.209402,3.648352,0
0.004166,-132.791212,-99.718684,198.936268,15.450549,8.058608,1.221001,-8.547009,-7.570208,-0.732601,8.547009,0.209402,3.667888,0
0.005207,-73.327474,-176.553850,171.542861,28.256410,5.128205,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.006250,26.892308,-201.608796,152.835168,8.212454,1.709402,8.058608,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.648352,0
0.007291,126.109893,-194.593411,110.408794,-15.172161,-1.709402,9.035409,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.648352,0
0.008332,192.254949,-164.527476,40.589012,-21.296703,-5.616606,10.012210,-3.663004,6.105006,-9.035409,3.663004,0.209402,3.638584,0
0.009374,200.940664,-143.481322,-67.648353,3.479853,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.732601,0.209402,3.658120,0
0.010416,181.898905,-91.701101,-155.173630,25.472527,-9.035409,6.105006,3.663004,9.523810,-5.616606,-3.174603,0.209402,3.658120,0
0.011458,159.850553,-8.518682,-196.597807,16.842491,-9.035409,2.686203,7.081807,9.523810,-2.197802,-6.593407,0.209402,3.648352,0
0.012499,131.120882,98.382420,-200.606598,-9.882784,-7.570208,-0.732601,9.035409,8.058608,1.709402,-8.058608,0.209402,3.677656,0
0.013541,71.657144,174.883520,-173.213191,-24.080586,-4.639805,-4.151404,10.012210,5.128205,4.639805,-9.035409,0.209402,3.648352,0
0.014582,-27.894506,199.604400,-155.173630,-2.366300,-1.221001,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.209402,3.648352,0
0.015626,-127.780223,192.923081,-112.079123,19.347985,2.197802,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.016667,-194.259345,162.857146,-42.259342,26.307692,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.638584,0
0.017708,-202.945059,141.476926,65.643958,1.252747,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.732601,0.209402,3.648352,0
0.018749,-183.569235,89.696705,153.503300,-19.347985,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.697802,3.658120,0
0.019792,-161.520883,6.848352,194.593411,-11.274725,9.523810,-2.197802,-6.593407,-9.035409,2.686203,7.570208,0.697802,3.648352,0
0.020832,-133.125278,-99.384618,198.936268,14.615385,8.058608,1.221001,-8.547009,-7.081807,-0.244200,8.547009,0.209402,3.667888,0
0.021874,-73.327474,-176.553850,171.542861,28.813187,5.616606,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.022916,26.558242,-201.274730,153.169234,7.934066,2.197802,8.058608,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.648352,0
0.023958,125.775827,-194.593411,110.074728,-14.336996,-1.709402,9.035409,-6.105006,2.197802,-8.058608,7.081807,0.209402,3.648352,0
0.024999,192.589015,-164.861542,39.920880,-21.575092,-5.128205,10.012210,-3.663004,5.616606,-8.547009,3.663004,0.209402,3.638584,0
0.026041,200.940664,-143.481322,-67.648353,4.315018,-8.058608,9.035409,0.244200,8.547009,-7.570208,0.244200,0.209402,3.648352,0
0.027083,181.898905,-91.367035,-155.841762,24.915751,-9.035409,6.593407,3.663004,9.523810,-5.616606,-2.686203,0.209402,3.658120,0
0.028125,159.516487,-8.184616,-196.597807,16.842491,-9.035409,2.686203,7.081807,9.523810,-2.197802,-6.593407,0.209402,3.648352,0
0.029166,131.120882,98.048354,-200.940664,-9.604396,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.030208,71.657144,174.883520,-173.213191,-22.967033,-4.639805,-4.151404,10.012210,5.128205,5.128205,-8.547009,0.209402,3.638584,0
0.031250,-28.562638,199.604400,-154.839564,-3.201465,-1.221001,-7.081807,9.035409,1.709402,8.058608,-8.547009,0.209402,3.638584,0
0.032291,-127.780223,192.923081,-111.745057,19.069597,2.686203,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.638584,0
0.033333,-194.259345,162.857146,-41.925276,26.029304,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.628816,0
0.034374,-202.945059,141.476926,65.978023,1.252747,8.547009,-8.058608,0.732601,-8.058608,8.547009,0.244200,0.209402,3.648352,0
0.035416,-183.235169,90.030771,153.169234,-19.347985,9.523810,-5.616606,-3.174603,-8.547009,6.105006,3.663004,0.697802,3.658120,0
0.036457,-161.186817,6.848352,194.593411,-12.109890,10.012210,-2.197802,-6.105006,-8.547009,2.686203,7.081807,0.209402,3.648352,0
0.037500,-133.125278,-99.718684,198.936268,15.450549,8.547009,1.221001,-8.058608,-7.081807,-0.732601,9.035409,0.209402,3.667888,0
0.038541,-72.993408,-176.553850,171.542861,28.534799,5.616606,5.128205,-9.035409,-4.639805,-4.639805,9.523810,0.209402,3.648352,0
0.039583,26.558242,-201.608796,152.835168,7.655678,1.709402,8.058608,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.648352,0
0.040624,125.775827,-194.593411,110.074728,-14.615385,-1.709402,9.523810,-6.593407,2.197802,-8.058608,6.593407,0.209402,3.648352,0
0.041666,192.589015,-164.861542,40.254946,-21.018315,-5.128205,10.012210,-3.174603,6.105006,-8.547009,3.663004,0.209402,3.648352,0
0.042707,200.940664,-143.481322,-67.648353,3.758242,-8.058608,8.547009,0.244200,8.547009,-8.058608,0.244200,0.209402,3.648352,0
0.043749,181.898905,-91.367035,-155.173630,24.080586,-9.035409,6.105006,3.663004,9.523810,-5.616606,-3.174603,0.209402,3.667888,0
0.044791,159.516487,-8.184616,-196.597807,17.677656,-9.035409,2.686203,7.570208,9.523810,-2.197802,-6.105006,-0.278999,3.658120,0
0.045833,131.454948,97.714288,-200.940664,-9.326007,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.046874,71.991210,174.549454,-173.547257,-22.967033,-4.639805,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.648352,0
0.047917,-28.562638,199.604400,-154.839564,-2.366300,-1.221001,-7.081807,9.035409,1.709402,8.058608,-8.058608,0.209402,3.648352,0
0.048958,-127.780223,193.257147,-112.079123,18.791209,2.197802,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.049999,-193.925279,162.857146,-42.593408,26.586081,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.638584,0
0.051041,-202.610994,141.810992,65.309892,0.974359,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.697802,3.648352,0
0.052083,-183.235169,89.696705,153.503300,-19.347985,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,0
0.053124,-161.854949,7.182418,194.927477,-11.274725,10.012210,-2.197802,-6.593407,-8.547009,2.686203,7.081807,0.209402,3.648352,0
0.054166,-133.125278,-99.718684,199.270334,14.893773,8.058608,1.221001,-8.547009,-7.081807,-0.732601,8.547009,0.209402,3.667888,0
0.055208,-73.327474,-176.219784,171.542861,27.699634,5.128205,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.056249,26.558242,-201.274730,153.503300,8.490842,1.709402,8.058608,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.638584,0
0.057291,125.775827,-194.593411,110.408794,-14.336996,-1.709402,9.523810,-6.105006,2.197802,-8.058608,6.593407,0.209402,3.648352,0
0.058334,192.589015,-164.527476,39.920880,-20.739927,-5.128205,10.012210,-3.174603,5.616606,-9.035409,3.663004,0.209402,3.648352,0
0.059374,200.940664,-143.481322,-67.648353,4.315018,-8.058608,9.035409,0.244200,8.547009,-8.058608,0.732601,0.209402,3.658120,0
0.060416,181.564839,-91.701101,-155.173630,24.637363,-9.035409,6.105006,3.174603,9.523810,-5.616606,-3.174603,0.209402,3.658120,0
0.061458,159.516487,-8.518682,-196.597807,16.564103,-9.035409,3.174603,7.081807,9.523810,-1.709402,-6.593407,0.209402,3.648352,0
0.062499,131.454948,97.714288,-200.940664,-9.047619,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.063541,71.657144,174.883520,-173.213191,-23.523810,-4.639805,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.648352,0
0.064582,-27.894506,199.604400,-154.839564,-2.366300,-0.732601,-7.570208,9.035409,2.197802,8.058608,-8.058608,0.209402,3.638584,0
0.065624,-127.446157,192.923081,-112.413189,19.069597,2.197802,-8.547009,7.570208,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.066666,-193.925279,162.857146,-42.593408,26.029304,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.697802,3.638584,0
0.067708,-202.945059,141.810992,65.643958,1.809524,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.697802,3.648352,0
0.068750,-183.569235,89.696705,154.171432,-19.069597,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,0
0.069791,-161.186817,6.848352,194.927477,-12.109890,9.523810,-2.197802,-6.593407,-9.035409,2.686203,7.081807,0.209402,3.648352,0
0.070832,-133.125278,-99.718684,198.936268,14.893773,8.058608,1.221001,-8.547009,-7.081807,-0.732601,9.035409,0.209402,3.667888,0
0.071875,-72.993408,-176.553850,171.208795,28.534799,5.616606,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.072916,26.892308,-201.274730,153.169234,8.212454,1.709402,8.058608,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.648352,0
0.073957,126.109893,-194.259345,109.740662,-14.336996,-1.709402,9.035409,-6.105006,2.197802,-8.547009,6.593407,0.209402,3.658120,0
0.074999,192.254949,-164.861542,40.254946,-20.739927,-5.616606,10.012210,-3.663004,6.105006,-8.547009,3.663004,0.209402,3.648352,0
0.076041,200.940664,-143.481322,-67.648353,4.593407,-7.570208,8.547009,0.244200,8.547009,-8.058608,0.244200,0.209402,3.648352,0
0.077082,181.898905,-91.701101,-155.507696,24.358974,-9.035409,6.105006,3.663004,9.523810,-5.616606,-2.686203,0.209402,3.658120,0
0.078124,159.516487,-8.518682,-196.597807,17.677656,-9.035409,3.174603,7.570208,9.523810,-2.197802,-6.593407,0.209402,3.648352,0
0.079166,131.454948,98.048354,-200.940664,-9.604396,-7.570208,-0.244200,9.035409,8.058608,1.709402,-8.058608,0.209402,3.667888,0
0.080208,71.657144,174.883520,-173.547257,-23.523810,-4.639805,-4.151404,9.523810,5.616606,5.128205,-9.035409,0.209402,3.658120,0
0.081249,-28.562638,199.604400,-155.173630,-2.923077,-1.221001,-7.081807,9.523810,1.709402,8.058608,-8.058608,0.209402,3.648352,0
0.082291,-127.780223,192.923081,-112.747255,19.069597,2.686203,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.083333,-194.259345,162.857146,-42.259342,25.750916,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.697802,3.638584,0
0.084374,-202.610994,141.476926,65.643958,1.252747,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.732601,0.209402,3.648352,0
0.085416,-183.569235,90.030771,153.503300,-19.347985,9.523810,-5.616606,-3.174603,-8.547009,6.105006,3.663004,0.209402,3.658120,0
0.086457,-161.186817,6.848352,194.927477,-11.831502,9.523810,-2.197802,-6.593407,-9.035409,2.686203,7.081807,0.209402,3.648352,0
0.087500,-133.125278,-99.384618,198.936268,14.615385,8.058608,1.221001,-8.058608,-7.081807,-0.732601,9.035409,0.209402,3.658120,0
0.088541,-73.327474,-176.219784,171.542861,29.369963,5.128205,4.639805,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.089583,26.558242,-200.940664,153.169234,7.655678,1.709402,7.570208,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.638584,0
0.090624,125.775827,-194.593411,110.074728,-14.893773,-1.709402,9.035409,-6.593407,2.197802,-8.058608,6.593407,0.209402,3.648352,0
0.091666,192.589015,-164.861542,40.589012,-21.296703,-5.128205,10.012210,-3.663004,6.105006,-9.035409,3.663004,0.209402,3.648352,0
0.092707,200.940664,-143.481322,-67.314287,4.593407,-7.570208,9.035409,0.244200,8.547009,-8.058608,0.244200,0.209402,3.648352,0
0.093749,181.564839,-91.701101,-155.507696,24.637363,-9.035409,6.593407,3.663004,9.523810,-5.128205,-3.174603,0.209402,3.658120,0
0.094791,159.516487,-8.518682,-196.597807,16.842491,-9.035409,2.686203,7.570208,9.523810,-2.197802,-6.593407,0.209402,3.648352,0
0.095833,131.454948,98.048354,-200.940664,-9.326007,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.096874,71.657144,174.883520,-173.547257,-23.245421,-4.639805,-4.151404,10.012210,5.128205,5.128205,-8.547009,0.209402,3.648352,0
0.097916,-28.228572,199.604400,-155.173630,-2.923077,-1.221001,-7.081807,9.035409,1.709402,8.058608,-8.058608,0.209402,3.638584,0
0.098958,-127.780223,192.923081,-112.413189,19.347985,2.197802,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.100000,-194.259345,162.857146,-41.591210,26.029304,6.105006,-9.035409,4.151404,-5.128205,10.012210,-3.174603,0.209402,3.628816,0
0.101041,-202.610994,141.810992,65.643958,1.809524,8.547009,-8.058608,0.244200,-7.570208,9.035409,0.244200,0.209402,3.648352,0
0.102082,-183.903301,90.030771,153.837366,-19.626374,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,0
0.103124,-161.186817,6.848352,194.593411,-11.831502,9.523810,-2.197802,-6.593407,-9.035409,2.686203,7.081807,0.697802,3.658120,0
0.104167,-132.791212,-100.052749,198.936268,14.893773,8.058608,1.709402,-8.058608,-7.081807,-0.732601,9.035409,0.209402,3.667888,0
0.105207,-72.993408,-176.553850,171.542861,28.534799,5.616606,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.106249,26.558242,-200.940664,152.835168,7.655678,1.709402,8.058608,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.648352,0
0.107291,126.109893,-194.593411,110.074728,-14.893773,-1.709402,9.035409,-6.593407,2.686203,-8.058608,6.593407,0.209402,3.648352,0
0.108333,192.254949,-164.527476,40.254946,-19.904762,-5.128205,10.012210,-3.663004,6.105006,-9.035409,3.663004,0.209402,3.638584,0
0.109374,201.274730,-143.481322,-67.648353,10.161172,-7.570208,9.035409,0.244200,8.547009,-8.058608,0.244200,0.209402,3.648352,0
0.110416,181.898905,-91.701101,-155.507696,25.472527,-8.547009,6.105006,3.174603,9.523810,-5.128205,-3.174603,0.209402,3.667888,0
0.111458,159.516487,-8.184616,-196.931873,17.399267,-9.035409,2.686203,7.081807,9.523810,-1.709402,-6.593407,0.209402,3.648352,0
0.112499,131.120882,97.714288,-200.940664,-9.882784,-7.570208,-0.732601,9.035409,7.570208,1.709402,-8.058608,0.209402,3.667888,0
0.113541,71.657144,174.883520,-173.213191,-23.523810,-4.639805,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.658120,0
0.114582,-28.228572,199.604400,-154.839564,-2.366300,-1.221001,-7.081807,9.523810,1.709402,8.058608,-8.547009,0.209402,3.648352,0
0.115626,-128.114289,192.923081,-112.079123,19.626374,2.686203,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.116666,-193.925279,163.191212,-41.925276,25.750916,6.105006,-9.035409,4.151404,-5.128205,9.523810,-2.686203,0.209402,3.648352,0
0.117708,-202.945059,141.810992,65.643958,0.695971,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.697802,3.648352,0
0.118749,-183.235169,90.030771,153.503300,-19.069597,9.523810,-5.616606,-2.686203,-8.547009,6.593407,3.663004,0.209402,3.658120,0
0.119792,-161.186817,6.514286,194.927477,-11.553114,10.012210,-2.197802,-6.593407,-9.035409,2.686203,7.570208,0.209402,3.658120,0
0.120833,-133.125278,-99.718684,198.936268,15.172161,8.058608,1.221001,-8.547009,-7.081807,-0.732601,9.035409,0.209402,3.667888,0
0.121874,-73.327474,-176.553850,171.542861,29.091575,5.616606,5.128205,-9.035409,-4.639805,-4.151404,9.523810,0.209402,3.648352,0
0.122916,26.892308,-201.274730,152.835168,8.212454,1.709402,8.058608,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.648352,0
0.123958,125.775827,-194.259345,110.074728,-14.058608,-1.709402,9.035409,-6.593407,2.686203,-8.547009,6.593407,0.209402,3.648352,0
0.124999,192.589015,-164.861542,39.920880,-21.018315,-5.128205,10.012210,-3.663004,5.616606,-9.035409,3.663004,0.209402,3.648352,0
0.126041,200.940664,-143.481322,-67.648353,3.479853,-7.570208,9.035409,0.244200,8.547009,-8.058608,0.244200,0.209402,3.658120,0
0.127082,181.898905,-91.701101,-155.841762,24.915751,-9.035409,6.105006,3.663004,9.035409,-5.616606,-3.174603,-0.278999,3.658120,0
0.128125,159.516487,-8.852747,-196.597807,17.399267,-9.035409,2.686203,7.081807,9.523810,-1.709402,-6.593407,0.209402,3.658120,0
0.129165,131.454948,97.714288,-201.274730,-9.326007,-7.570208,-0.244200,9.035409,8.058608,1.221001,-8.058608,0.209402,3.667888,0
0.130207,71.657144,174.549454,-173.213191,-22.967033,-4.639805,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.648352,0
0.131250,-28.562638,199.604400,-155.173630,-2.366300,-1.221001,-7.570208,9.523810,1.709402,8.058608,-8.547009,0.209402,3.648352,0
0.132291,-128.448355,192.923081,-112.079123,19.069597,2.197802,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,0
0.133332,-193.925279,162.857146,-41.925276,26.307692,6.105006,-9.035409,3.663004,-5.128205,9.523810,-2.686203,0.209402,3.638584,1
0.134374,-202.945059,141.810992,65.643958,0.974359,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.209402,3.648352,1
0.135416,-183.235169,89.696705,153.837366,-20.183150,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,1
0.136457,-161.186817,6.848352,194.927477,-11.553114,10.012210,-2.197802,-6.105006,-9.035409,2.686203,7.081807,0.209402,3.648352,1
0.137499,-133.125278,-99.718684,199.270334,14.893773,8.547009,1.221001,-8.058608,-7.081807,-0.732601,9.035409,0.209402,3.667888,1
0.138541,-72.993408,-176.553850,171.542861,28.813187,5.128205,5.128205,-9.035409,-4.639805,-4.151404,10.012210,0.209402,3.648352,1
0.139583,26.892308,-201.274730,152.835168,8.212454,1.709402,8.058608,-8.547009,-1.221001,-7.081807,9.035409,0.209402,3.648352,1
0.140624,125.775827,-194.259345,110.074728,-13.780220,-1.221001,9.035409,-6.593407,2.197802,-8.058608,6.593407,0.209402,3.658120,1
0.141666,192.923081,-164.527476,39.920880,-21.018315,-5.128205,10.012210,-3.663004,6.105006,-9.035409,3.663004,0.209402,3.648352,1
0.142707,200.940664,-143.481322,-67.648353,3.758242,-7.570208,9.035409,0.244200,8.547009,-8.058608,0.244200,0.209402,3.658120,1
0.143750,181.898905,-91.701101,-155.841762,24.358974,-9.035409,6.105006,3.174603,9.523810,-5.616606,-2.686203,0.209402,3.667888,1
0.144791,159.516487,-7.850550,-196.597807,16.564103,-9.035409,2.686203,7.570208,9.523810,-2.197802,-6.593407,0.209402,3.658120,1
0.145832,131.454948,97.714288,-200.940664,-10.161172,-7.570208,-0.732601,9.035409,8.058608,1.221001,-8.058608,0.209402,3.677656,1
0.146874,71.323079,174.883520,-173.213191,-23.523810,-4.639805,-4.151404,10.012210,5.128205,5.128205,-9.035409,0.209402,3.648352,1
0.147917,-28.896704,199.938466,-154.839564,-2.644689,-1.221001,-7.081807,9.035409,1.709402,8.058608,-8.058608,0.209402,3.648352,1
0.148957,-127.780223,192.923081,-111.745057,19.904762,2.197802,-8.058608,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,1
0.149999,-193.925279,162.857146,-42.259342,26.307692,6.105006,-9.035409,4.151404,-5.128205,9.523810,-3.174603,0.209402,3.638584,1
0.151041,-202.945059,141.810992,65.643958,0.695971,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.732601,0.209402,3.648352,1
0.152083,-183.235169,89.696705,153.503300,-19.069597,9.523810,-5.616606,-2.686203,-8.547009,6.593407,3.663004,0.697802,3.658120,1
0.153124,-161.186817,6.180220,194.927477,-11.553114,10.012210,-1.709402,-6.593407,-9.035409,2.686203,7.081807,0.209402,3.648352,1
0.154166,-133.125278,-99.718684,199.270334,15.450549,8.058608,1.221001,-8.547009,-7.081807,-0.732601,9.035409,0.697802,3.667888,1
0.155208,-72.993408,-176.553850,171.542861,28.256410,5.128205,5.128205,-9.035409,-4.151404,-4.151404,9.523810,0.209402,3.648352,1
0.156249,27.226374,-201.608796,153.169234,7.655678,1.709402,8.058608,-8.547009,-0.732601,-7.081807,9.035409,0.209402,3.648352,1
0.157291,126.109893,-194.259345,110.408794,-13.780220,-1.709402,9.035409,-6.105006,2.197802,-8.058608,6.593407,0.209402,3.648352,1
0.158332,192.589015,-164.861542,39.586814,-21.018315,-5.128205,10.012210,-3.174603,6.105006,-9.035409,3.663004,0.209402,3.638584,1
0.159375,200.940664,-143.481322,-67.648353,4.315018,-8.058608,9.035409,0.244200,8.547009,-7.570208,0.244200,0.209402,3.648352,1
0.160416,181.898905,-91.701101,-155.841762,24.358974,-9.035409,6.593407,3.663004,9.523810,-5.616606,-3.174603,0.209402,3.658120,1
0.161457,159.516487,-8.518682,-196.597807,16.564103,-9.035409,2.686203,7.570208,9.523810,-2.197802,-6.593407,0.209402,3.658120,1
0.162500,131.454948,98.382420,-200.940664,-10.161172,-7.570208,-0.732601,9.035409,8.058608,1.709402,-8.058608,0.209402,3.667888,1
0.163541,71.657144,175.217586,-173.547257,-23.523810,-4.639805,-4.151404,9.523810,5.128205,5.128205,-9.035409,0.697802,3.648352,1
0.164583,-28.228572,199.604400,-154.839564,-2.644689,-0.732601,-7.081807,9.523810,1.709402,8.058608,-8.058608,0.209402,3.648352,1
0.165624,-127.780223,193.257147,-112.413189,19.904762,2.686203,-8.547009,7.081807,-1.709402,9.035409,-6.105006,0.209402,3.648352,1
0.166666,-193.925279,162.857146,-42.259342,25.750916,6.105006,-9.035409,4.151404,-5.128205,9.523810,-2.686203,0.697802,3.638584,1
0.167708,-202.945059,141.810992,65.978023,0.974359,8.547009,-8.058608,0.732601,-7.570208,8.547009,0.244200,0.209402,3.648352,1
0.168749,-183.569235,90.030771,153.837366,-19.626374,9.523810,-5.616606,-2.686203,-8.547009,6.105006,3.663004,0.209402,3.658120,1
0.169791,-161.520883,6.848352,194.927477,-11.831502,10.012210,-2.197802,-6.593407,-9.035409,2.686203,7.081807,0.209402,3.648352,1
0.170832,-133.125278,-99.718684,199.270334,14.615385,8.058608,1.221001,-8.547009,-7.081807,-0.732601,9.035409,0.697802,3.667888,1
0.171875,-72.993408,-176.553850,171.542861,29.369963,5.128205,5.128205,-9.523810,-4.151404,-4.151404,9.523810,0.697802,3.648352,1
0.172916,26.558242,-201.274730,152.835168,7.934066,1.709402,8.058608,-8.547009,-0.732601,-7.081807,8.547009,0.209402,3.648352,1
0.173957,126.443959,-194.259345,110.074728,-14.615385,-1.709402,9.035409,-6.593407,2.197802,-8.058608,6.593407,0.209402,3.648352,1
0.174999,192.254949,-164.861542,39.920880,-20.739927,-5.128205,10.012210,-3.174603,6.105006,-9.035409,4.151404,0.209402,3.648352,1
0.176041,47.270331,23.885715,11.859341,-29.926740,-21.245421,16.849817,5.616606,-21.733822,7.570208,13.431013,0.209402,4.048840,1
0.177082,-8.184616,-24.553847,-19.542858,23.802198,-47.130647,27.106227,20.757021,-29.059829,2.686203,27.106227,0.697802,6.705739,1
0.178124,-46.936265,-51.947254,-58.294507,51.084249,-74.481074,28.083028,47.130647,-25.152625,-9.523810,36.385836,0.209402,10.388278,1
0.179166,-9.186813,-17.204396,-23.217583,27.421245,-94.993895,20.757021,75.457875,-68.620269,17.338217,51.526252,0.697802,14.793651,1
0.180207,56.958243,47.270331,33.239561,-63.611722,-104.273504,-1.221001,107.692308,-71.550672,0.244200,71.550672,0.697802,18.935287,1
0.181249,4.509890,0.167033,-18.874726,-2.366300,-95.482295,-33.455433,131.135531,-53.968254,-36.385836,91.086691,1.186203,20.000000,1
0.182291,-43.261539,-46.268133,-68.984617,56.652015,-73.992674,-61.294261,136.507937,-61.782662,-36.874237,99.389499,1.186203,20.000000,1
0.183333,-50.945056,-47.938463,-69.652749,66.673993,-33.455433,-87.179487,121.367521,-42.246642,-52.991453,94.505495,1.186203,20.000000,1
0.184374,45.600001,57.626375,37.582418,-2.923077,-1.221001,-93.040293,94.993895,-5.128205,-89.133089,92.551893,1.674603,20.000000,1
0.185416,76.334068,88.694507,73.995606,-85.882784,21.733822,-84.249084,63.736264,8.058608,-70.085470,60.805861,2.163004,16.874237,1
0.186458,15.200000,24.887913,7.850550,20.461538,35.897436,-66.666667,32.478632,23.687424,-77.899878,52.503053,2.163004,13.250305,1
0.187499,-81.010991,-70.320881,-80.008793,43.289377,37.362637,-44.688645,9.035409,48.595849,-68.620269,18.315018,2.163004,9.655678,1
0.188541,-53.283518,-43.595605,-48.272529,63.611722,31.013431,-23.687424,-4.639805,51.526252,-45.665446,-6.593407,1.674603,6.969475,1
0.189594,19.208792,26.224176,23.551649,-30.761905,20.268620,-6.593407,-10.989011,43.711844,-29.059829,-14.896215,1.674603,5.221001,1
0.190635,9.520879,13.195605,12.527473,-9.047619,9.035409,5.128205,-11.477411,41.269841,-8.058608,-33.455433,1.674603,4.058608,1
0.191673,10.189011,10.857143,12.527473,-2.366300,-2.197802,13.431013,-8.058608,27.106227,15.873016,-43.223443,1.186203,3.570208,1
0.192714,30.232968,27.560440,29.898902,-35.772894,-14.407814,18.315018,-1.709402,2.197802,30.036630,-31.501832,0.697802,4.039072,1
0.193751,-5.178022,-10.523077,-10.523077,10.161172,-25.152625,18.315018,8.547009,-14.407814,37.851038,-22.710623,0.209402,5.006105,1
0.194791,-59.296705,-65.309892,-65.309892,76.139194,-34.432234,14.407814,22.222222,-28.571429,42.735043,-13.431013,0.209402,6.334554,1
0.195833,-29.230770,-34.575825,-35.243957,26.029304,-39.316239,6.105006,34.920635,-47.619048,37.362637,10.500611,0.209402,8.268620,1
0.196874,57.292309,50.610990,44.263737,-47.743590,-38.827839,-5.616606,46.642247,-54.456654,23.199023,31.501832,0.209402,9.450549,1
0.197916,46.268133,41.257144,31.235166,-30.761905,-30.525031,-21.733822,53.479853,-48.595849,6.593407,41.269841,0.209402,10.065934,1
0.198957,-40.589012,-42.593408,-53.951650,38.556777,-19.291819,-33.455433,53.479853,-42.735043,-12.942613,54.456654,0.209402,10.593407,1
0.200000,-49.274726,-48.272529,-60.967034,67.787546,-2.197802,-43.711844,47.130647,-29.548230,-32.967033,60.805861,0.209402,10.564103,1
0.201041,22.215385,29.564836,19.208792,-17.956044,13.431013,-47.619048,34.920635,-4.639805,-47.130647,49.572650,0.697802,9.938950,1
0.202082,66.980221,74.663738,63.973628,-67.787546,23.687424,-42.246642,19.780220,14.896215,-55.433455,38.827839,0.697802,8.932845,1
0.203124,21.547253,28.896704,19.542858,-17.677656,30.036630,-32.967033,4.151404,30.036630,-56.898657,25.152625,1.186203,7.682540,1
0.204167,-45.265935,-36.914287,-42.259342,41.340659,30.525031,-20.757021,-8.058608,47.619048,-49.084249,-0.244200,1.186203,6.373626,1
0.205207,-48.606594,-40.923078,-43.261539,37.443223,25.152625,-7.570208,-15.873016,54.945055,-35.409035,-20.268620,1.186203,5.308913,1
0.206249,-3.173626,2.171429,2.505495,8.212454,17.826618,3.174603,-18.803419,49.572650,-16.361416,-33.455433,1.186203,4.664225,1
0.207291,11.859341,14.531868,16.870330,-16.007326,9.035409,11.477411,-17.826618,42.735043,5.128205,-48.107448,1.186203,4.253968,1
0.208333,22.883517,22.549451,26.558242,-20.461538,-0.732601,17.338217,-13.919414,30.036630,24.175824,-53.479853,0.697802,4.019536,1
0.209374,19.208792,16.202198,19.876924,-19.069597,-10.500611,20.268620,-7.570208,7.081807,39.316239,-45.177045,0.697802,4.078144,1
0.210416,-14.865934,-19.876924,-17.538462,19.347985,-17.826618,18.803419,1.221001,-12.942613,49.572650,-35.409035,0.697802,4.429792,1
0.211458,-45.265935,-51.613188,-49.608792,54.146520,-23.199023,14.407814,10.989011,-28.083028,50.549451,-22.222222,0.209402,5.054945,1
0.212499,-17.538462,-22.883517,-23.217583,22.967033,-25.641026,7.570208,19.291819,-44.200244,43.711844,1.221001,0.209402,5.924298,1
0.213541,54.619781,48.606594,45.265935,-45.794872,-23.687424,-2.197802,27.106227,-52.991453,32.478632,20.757021,0.209402,6.705739,1
0.214583,43.261539,38.584616,32.237363,-36.886447,-16.849817,-13.431013,31.013431,-47.619048,13.431013,33.455433,0.209402,6.910867,1
0.215625,-30.232968,-31.903297,-40.254946,36.886447,-8.058608,-21.733822,30.525031,-40.293040,-8.058608,47.619048,0.697802,6.940171,1
0.216666,-54.619781,-53.283518,-62.971430,60.549451,3.174603,-28.083028,26.129426,-27.594628,-25.641026,51.526252,0.209402,6.852259,1
0.217707,8.518682,14.197803,6.514286,-3.201465,13.919414,-30.525031,17.338217,-4.639805,-40.781441,43.223443,0.697802,6.568987,1
0.218749,50.276924,56.958243,49.274726,-49.970696,20.757021,-27.106227,7.081807,16.361416,-51.526252,33.455433,0.697802,6.148962,1
0.219791,24.219781,30.567034,23.551649,-23.802198,25.152625,-20.268620,-3.663004,31.013431,-51.037851,18.315018,1.186203,5.641026,1
0.220832,-28.562638,-21.547253,-25.890110,29.648352,26.617827,-12.454212,-12.454212,47.130647,-43.223443,-5.128205,0.697802,5.279609,1
0.221874,-45.600001,-38.918682,-39.920880,37.164835,22.710623,-2.197802,-18.315018,55.921856,-32.478632,-24.175824,0.697802,4.996337,1
0.222916,-13.195605,-8.184616,-7.182418,14.336996,16.361416,7.081807,-20.757021,51.037851,-12.942613,-38.339438,0.697802,4.703297,1
0.223958,12.861539,15.200000,18.540660,-14.058608,9.035409,13.919414,-20.268620,43.223443,9.523810,-52.503053,0.697802,4.420024,1
0.225000,26.892308,26.558242,30.901100,-26.864469,0.244200,18.803419,-16.361416,30.036630,26.617827,-56.410256,0.697802,4.244200,1
0.226041,13.195605,9.854945,13.863737,-13.501832,-8.058608,20.757021,-10.500611,8.058608,41.758242,-49.084249,0.697802,4.244200,1
0.227082,-19.876924,-25.556045,-21.547253,23.523810,-13.919414,19.291819,-3.174603,-12.454212,53.479853,-39.316239,0.209402,4.390720,1
0.228125,-36.914287,-42.927473,-40.254946,43.567766,-18.803419,14.896215,5.616606,-28.083028,52.991453,-24.175824,0.697802,4.693529,1
0.229166,-7.516484,-13.529671,-12.527473,14.615385,-19.780220,9.035409,12.942613,-43.711844,45.665446,-1.221001,0.209402,5.113553,1
0.230207,47.270331,41.925276,39.920880,-36.886447,-18.315018,0.244200,18.803419,-52.503053,34.920635,17.826618,0.697802,5.445665,1
0.231249,36.914287,32.571429,26.892308,-33.545788,-12.454212,-8.547009,21.733822,-47.619048,15.384615,31.990232,0.209402,5.465201,1
0.232291,-20.879121,-22.549451,-29.898902,27.142857,-5.128205,-15.384615,21.245421,-39.804640,-7.081807,46.153846,0.697802,5.357753,1
0.233332,-47.604397,-46.602199,-54.619781,52.197802,4.151404,-20.757021,17.338217,-27.106227,-23.687424,50.061050,0.209402,5.201465,1
0.234374,-1.837363,2.505495,-4.175824,6.263736,12.942613,-22.710623,10.500611,-4.639805,-38.827839,42.246642,0.697802,5.035409,1
0.235416,39.586814,45.934067,39.252748,-38.278388,18.315018,-19.780220,2.197802,16.361416,-50.061050,32.967033,0.697802,4.908425,1
0.236458,26.224176,32.571429,26.224176,-26.586081,22.710623,-14.407814,-6.593407,31.501832,-49.572650,16.849817,0.697802,4.810745,1
0.237499,-19.542858,-12.861539,-16.870330,20.183150,23.687424,-8.058608,-13.431013,47.130647,-41.758242,-6.105006,1.186203,4.820513,1
0.238541,-43.261539,-36.580221,-37.582418,36.051282,20.757021,0.244200,-18.803419,56.410256,-31.501832,-24.664225,0.697802,4.732601,1
0.239583,-18.874726,-14.197803,-12.527473,19.904762,15.384615,8.058608,-20.757021,51.037851,-11.965812,-39.316239,0.697802,4.547009,1
0.240624,12.527473,14.865934,18.540660,-13.223443,8.547009,14.407814,-20.268620,43.223443,10.500611,-53.479853,0.697802,4.390720,1
0.241666,28.562638,28.562638,32.905495,-27.699634,1.221001,18.803419,-17.338217,30.525031,27.106227,-56.410256,0.697802,4.253968,1
0.242707,10.189011,7.182418,11.525275,-11.553114,-6.593407,20.757021,-11.965812,8.547009,42.735043,-49.572650,0.697802,4.224664,1
0.243750,-22.215385,-27.226374,-22.883517,26.307692,-11.965812,18.803419,-4.639805,-12.942613,54.456654,-39.804640,0.697802,4.273504,1
0.244790,-32.237363,-37.582418,-34.575825,38.835165,-16.361416,14.896215,2.686203,-27.594628,53.968254,-24.664225,0.209402,4.410256,1
0.245833,-1.837363,-7.850550,-6.514286,7.377289,-17.338217,9.523810,9.523810,-43.711844,46.153846,-1.221001,0.209402,4.644689,1
0.246874,41.257144,35.912089,34.575825,-31.040293,-14.896215,1.709402,14.896215,-52.503053,36.385836,17.338217,0.209402,4.800977,1
0.247916,31.569231,27.226374,22.549451,-29.369963,-10.500611,-6.105006,17.338217,-47.619048,16.361416,31.990232,0.697802,4.771673,1
0.248957,-16.202198,-17.872528,-23.885715,22.131868,-3.663004,-12.454212,16.849817,-39.804640,-6.593407,46.153846,0.697802,4.713065,1
0.249999,-42.259342,-41.257144,-48.272529,46.351648,4.151404,-16.849817,13.431013,-27.106227,-22.710623,49.572650,0.209402,4.615385,1
0.251040,-6.514286,-3.173626,-8.518682,10.717949,11.965812,-18.315018,7.570208,-5.128205,-37.851038,42.246642,0.697802,4.547009,1
0.252083,32.905495,38.584616,31.903297,-31.875458,16.849817,-16.361416,0.732601,16.361416,-50.061050,32.478632,0.697802,4.537241,1
0.253124,25.890110,31.903297,26.558242,-25.750916,20.757021,-11.965812,-7.081807,31.501832,-49.572650,17.338217,1.186203,4.527473,1
0.254166,-14.197803,-8.518682,-10.189011,14.058608,21.733822,-6.593407,-13.431013,47.130647,-41.269841,-6.105006,0.697802,4.595849,1
0.255208,-46.936265,-15.200000,-41.257144,31.318681,19.291819,1.221001,-18.803419,55.433455,-31.501832,-25.641026,0.697802,4.527473,1
0.256250,-58.628573,10.523077,4.843956,21.853480,11.965812,10.500611,-19.780220,42.246642,-3.663004,-37.851038,0.697802,4.283272,1
0.257291,31.903297,-82.681321,108.404398,-24.915751,4.639805,12.454212,-14.896215,44.200244,-4.639805,-38.827839,0.697802,3.921856,1
0.258332,33.239561,-150.496707,115.753849,9.604396,-0.244200,4.639805,-2.197802,33.943834,3.663004,-36.385836,0.697802,2.730159,1
0.259375,17.204396,-188.580224,156.843960,-4.871795,-2.686203,-9.035409,13.919414,6.105006,16.849817,-21.733822,0.697802,0.766789,1
0.260416,133.125278,18.540660,-21.881319,-41.619048,-0.732601,-17.338217,19.291819,3.174603,24.664225,-26.617827,-0.278999,0.073260,1
0.261457,68.316485,30.901100,-173.213191,26.864469,2.197802,-12.454212,11.477411,0.244200,19.291819,-18.315018,0.209402,0.151404,1
0.262499,149.160443,78.338463,-263.410995,10.439560,11.965812,-9.523810,-1.221001,-9.523810,15.873016,-5.128205,-0.767399,0.151404,1
0.263541,16.870330,14.197803,-131.789014,36.886447,20.757021,-8.058608,-10.500611,-17.338217,15.384615,3.174603,-0.278999,0.073260,1
0.264582,-5.512088,114.751651,-26.892308,-29.926740,19.291819,-10.012210,-7.570208,-16.361416,16.849817,0.732601,-0.767399,0.092796,1
