1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,209.292312,-105.063739,-117.424178,2.366300,-7.081807,8.547009,-2.686203,8.058608,-7.570208,3.663004,-2.721001,4.217338,0
0.001042,180.228575,-33.907693,-179.560444,2.087912,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.221001,0.209402,4.256410,0
0.002083,138.136267,51.947254,-216.975829,2.923077,-8.058608,5.616606,6.593407,8.547009,-4.639805,-5.616606,3.139805,4.227106,0
0.003127,79.674727,139.138465,-203.947257,2.644689,-7.570208,2.197802,9.523810,8.058608,-1.221001,-8.058608,3.139805,4.212454,0
0.004167,11.191209,196.931873,-166.865938,2.366300,-6.105006,-2.686203,9.035409,6.593407,3.663004,-8.058608,-0.278999,4.251526,0
0.005209,-84.685716,214.637367,-121.767036,1.809524,-4.151404,-6.593407,8.547009,4.639805,7.570208,-7.570208,-2.721001,4.227106,0
0.006250,-160.184619,192.589015,-54.619781,2.087912,0.244200,-8.058608,8.058608,0.732601,9.035409,-6.593407,-1.255800,4.241758,0
0.007292,-210.962642,151.498904,19.542858,2.644689,5.128205,-8.058608,6.593407,-4.151404,9.035409,-5.128205,3.139805,4.246642,0
0.008334,-209.626378,104.395607,116.756047,3.479853,8.058608,-7.570208,3.663004,-7.081807,8.547009,-2.686203,3.628205,4.222222,0
0.009376,-180.896707,33.907693,177.890114,2.366300,9.523810,-6.593407,-0.732601,-8.058608,7.570208,2.197802,1.186203,4.261294,0
0.010417,-139.138465,-52.281320,216.641763,2.923077,9.035409,-4.639805,-5.616606,-8.058608,5.616606,6.593407,-2.232601,4.231990,0
0.011458,-80.676925,-139.806597,203.279125,2.923077,8.058608,-1.221001,-8.058608,-7.081807,1.709402,9.035409,-2.232601,4.217338,0
0.012500,-11.525275,-197.600004,166.197806,2.923077,7.081807,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.674603,4.251526,0
0.013542,84.017584,-214.971433,121.098904,2.366300,4.639805,7.570208,-7.570208,-3.663004,-6.593407,8.547009,3.628205,4.217338,0
0.014584,159.850553,-193.257147,53.283518,3.201465,0.732601,9.523810,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.241758,0
0.015625,210.628576,-152.167036,-20.545055,2.923077,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.016667,209.626378,-105.063739,-117.090113,2.644689,-7.570208,8.547009,-2.686203,8.058608,-7.081807,3.174603,-2.721001,4.222222,0
0.017709,180.228575,-34.241759,-179.560444,2.923077,-8.058608,7.570208,1.709402,9.035409,-6.593407,-1.221001,-0.278999,4.261294,0
0.018750,138.804399,51.279122,-217.309895,3.201465,-8.058608,5.616606,6.105006,8.547009,-4.151404,-5.616606,3.139805,4.236874,0
0.019792,80.008793,138.804399,-203.947257,1.809524,-7.570208,2.197802,9.523810,8.058608,-1.221001,-8.058608,3.628205,4.217338,0
0.020834,11.525275,196.263741,-167.534070,2.366300,-6.105006,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.251526,0
0.021876,-84.017584,214.971433,-121.767036,2.366300,-4.151404,-6.593407,8.547009,4.639805,7.570208,-7.081807,-2.721001,4.227106,0
0.022917,-160.184619,192.589015,-54.619781,2.923077,-0.244200,-8.547009,8.058608,0.732601,9.035409,-7.081807,-1.255800,4.241758,0
0.023958,-210.628576,151.832970,19.542858,2.366300,5.128205,-8.058608,6.593407,-4.151404,8.547009,-5.128205,2.651404,4.246642,0
0.025001,-209.960444,105.063739,116.421981,2.644689,8.547009,-7.570208,3.663004,-7.081807,8.547009,-2.197802,4.116606,4.217338,0
0.026042,-180.896707,34.241759,177.890114,2.923077,9.035409,-6.593407,-1.221001,-8.058608,7.081807,2.197802,1.186203,4.261294,0
0.027084,-139.138465,-51.279122,216.307697,2.644689,9.035409,-4.639805,-5.616606,-7.570208,5.616606,6.593407,-1.744200,4.231990,0
0.028125,-81.010991,-139.138465,203.279125,2.644689,8.058608,-1.221001,-8.547009,-7.081807,1.709402,9.523810,-2.232601,4.212454,0
0.029167,-12.193407,-196.931873,166.865938,2.644689,7.081807,3.663004,-8.547009,-6.105006,-2.686203,9.035409,1.674603,4.246642,0
0.030208,83.683518,-215.305499,121.432970,2.923077,5.128205,7.570208,-7.570208,-3.663004,-6.593407,8.547009,3.628205,4.222222,0
0.031250,159.516487,-193.257147,53.951650,2.087912,0.732601,9.523810,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.241758,0
0.032291,209.960444,-152.501102,-19.876924,2.366300,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.033335,209.626378,-105.063739,-117.424178,2.644689,-7.570208,8.547009,-2.686203,8.058608,-7.570208,3.174603,-2.721001,4.222222,0
0.034375,180.562641,-34.575825,-178.558246,1.809524,-8.058608,7.570208,2.197802,9.523810,-6.593407,-1.221001,0.209402,4.256410,0
0.035417,138.804399,50.945056,-217.309895,3.201465,-8.058608,6.105006,6.593407,8.547009,-4.639805,-5.616606,3.139805,4.231990,0
0.036458,80.676925,138.470333,-203.947257,1.531136,-7.081807,2.197802,9.035409,8.058608,-1.221001,-8.058608,3.139805,4.212454,0
0.037501,11.859341,196.597807,-167.534070,1.809524,-6.105006,-2.197802,9.523810,7.081807,3.663004,-8.058608,-0.278999,4.246642,0
0.038542,-83.683518,214.971433,-122.435168,1.809524,-3.663004,-6.593407,9.035409,4.639805,7.570208,-7.570208,-2.721001,4.222222,0
0.039583,-159.850553,192.589015,-54.953847,2.923077,0.244200,-8.058608,7.570208,0.732601,9.035409,-6.593407,-1.255800,4.241758,0
0.040625,-210.628576,152.167036,18.874726,2.923077,5.128205,-8.058608,6.593407,-4.639805,9.523810,-5.128205,2.651404,4.246642,0
0.041667,-209.960444,105.397805,116.087915,2.644689,8.547009,-7.570208,3.663004,-7.081807,8.547009,-2.197802,3.628205,4.222222,0
0.042708,-181.230773,34.241759,177.890114,2.366300,9.523810,-6.593407,-1.221001,-8.058608,7.570208,1.709402,1.186203,4.261294,0
0.043750,-139.472531,-50.945056,215.973631,1.531136,8.547009,-4.639805,-5.616606,-7.570208,5.616606,6.593407,-2.232601,4.231990,0
0.044793,-81.010991,-138.470333,203.613191,3.201465,8.058608,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.212454,0
0.045834,-12.527473,-196.597807,166.865938,2.644689,7.081807,3.663004,-8.547009,-6.105006,-2.686203,8.547009,1.186203,4.246642,0
0.046875,83.349452,-215.305499,121.767036,2.366300,5.128205,7.081807,-8.058608,-4.151404,-6.593407,8.547009,3.628205,4.222222,0
0.047917,159.182421,-193.591213,53.951650,2.644689,0.732601,9.035409,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.236874,0
0.048959,210.294510,-152.501102,-19.876924,2.923077,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.251526,0
0.050000,209.960444,-106.065936,-116.421981,2.644689,-7.570208,8.547009,-2.686203,8.058608,-7.570208,3.174603,-2.721001,4.222222,0
0.051042,180.562641,-34.575825,-178.224180,3.201465,-8.058608,7.570208,1.709402,9.035409,-6.593407,-1.221001,0.209402,4.261294,0
0.052083,138.804399,50.610990,-216.975829,2.923077,-8.058608,5.616606,6.593407,8.547009,-4.639805,-5.616606,3.139805,4.236874,0
0.053126,80.342859,138.470333,-203.947257,2.087912,-7.081807,2.197802,9.035409,8.547009,-0.732601,-8.058608,3.139805,4.217338,0
0.054167,12.193407,195.929675,-167.534070,2.087912,-6.593407,-2.686203,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.251526,0
0.055209,-83.015386,214.971433,-122.435168,1.809524,-4.151404,-6.593407,8.547009,4.639805,7.570208,-7.570208,-2.721001,4.222222,0
0.056250,-159.516487,192.923081,-54.953847,2.923077,-0.244200,-8.058608,8.058608,0.732601,9.035409,-6.593407,-1.255800,4.241758,0
0.057292,-210.628576,152.167036,18.206594,2.923077,5.128205,-8.058608,6.593407,-4.151404,9.035409,-5.128205,3.139805,4.246642,0
0.058334,-209.960444,105.731870,115.085717,2.644689,8.547009,-7.570208,4.151404,-7.570208,8.547009,-2.197802,4.116606,4.222222,0
0.059375,-181.230773,34.575825,177.556048,3.479853,9.035409,-6.593407,-0.732601,-8.058608,7.570208,2.197802,1.186203,4.261294,0
0.060417,-139.472531,-50.610990,216.307697,2.366300,9.035409,-5.128205,-5.616606,-8.058608,5.128205,6.593407,-2.232601,4.236874,0
0.061459,-81.679123,-138.136267,203.613191,2.644689,8.058608,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.212454,0
0.062500,-12.861539,-196.263741,167.200004,2.644689,7.081807,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.186203,4.246642,0
0.063542,83.015386,-215.305499,121.767036,3.479853,5.128205,7.570208,-7.570208,-4.151404,-6.105006,8.547009,3.628205,4.222222,0
0.064583,158.848355,-193.591213,54.285715,2.923077,1.221001,9.035409,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.236874,0
0.065626,209.960444,-152.835168,-19.542858,2.644689,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.066667,209.960444,-106.065936,-116.421981,2.644689,-7.570208,8.547009,-2.686203,8.058608,-7.081807,3.663004,-2.721001,4.217338,0
0.067709,180.896707,-34.909891,-178.224180,2.366300,-8.547009,7.570208,1.709402,9.035409,-6.593407,-1.221001,-0.278999,4.251526,0
0.068750,139.138465,49.942858,-216.975829,3.201465,-8.058608,5.616606,6.593407,8.547009,-4.639805,-5.616606,3.139805,4.227106,0
0.069792,81.345057,137.468135,-204.615389,2.087912,-7.081807,2.686203,9.035409,8.058608,-1.221001,-8.058608,3.628205,4.207570,0
0.070833,12.527473,195.929675,-167.868136,2.644689,-6.105006,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.246642,0
0.071875,-83.015386,214.971433,-122.435168,2.087912,-4.151404,-6.593407,8.547009,5.128205,7.570208,-7.081807,-2.721001,4.222222,0
0.072917,-159.182421,192.923081,-55.287913,1.809524,0.244200,-8.547009,7.570208,1.221001,9.035409,-6.593407,-1.255800,4.236874,0
0.073958,-210.294510,152.167036,18.206594,2.923077,5.616606,-8.058608,6.593407,-4.151404,9.035409,-5.128205,2.651404,4.246642,0
0.075001,-209.960444,106.065936,114.751651,2.087912,8.058608,-7.570208,4.151404,-7.081807,8.547009,-2.197802,3.628205,4.222222,0
0.076042,-181.564839,34.909891,177.221982,2.923077,9.523810,-6.593407,-0.732601,-8.058608,7.570208,1.709402,1.186203,4.256410,0
0.077084,-139.472531,-50.276924,216.307697,2.366300,9.035409,-4.639805,-5.616606,-7.570208,5.128205,6.593407,-2.232601,4.231990,0
0.078125,-82.013189,-137.802201,203.947257,2.923077,8.547009,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.212454,0
0.079167,-13.195605,-195.929675,167.868136,2.366300,7.081807,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.674603,4.246642,0
0.080208,82.347255,-215.305499,122.101102,2.923077,5.128205,7.570208,-7.570208,-4.151404,-6.593407,8.058608,3.139805,4.222222,0
0.081250,158.848355,-193.591213,54.619781,2.644689,0.732601,9.035409,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.241758,0
0.082292,209.626378,-152.835168,-18.874726,1.809524,-4.151404,9.035409,-5.616606,5.616606,-7.570208,6.105006,-1.744200,4.251526,0
0.083333,209.960444,-106.400002,-116.087915,2.087912,-7.570208,8.547009,-2.686203,8.058608,-7.570208,3.174603,-3.209402,4.222222,0
0.084375,181.564839,-35.243957,-177.890114,2.644689,-8.058608,7.570208,1.709402,9.035409,-6.105006,-1.221001,0.209402,4.261294,0
0.085418,139.138465,49.274726,-217.309895,2.644689,-8.058608,5.616606,6.593407,9.035409,-4.151404,-5.616606,3.139805,4.231990,0
0.086458,81.679123,137.802201,-204.615389,2.087912,-7.081807,2.197802,9.035409,8.058608,-1.221001,-8.058608,3.139805,4.212454,0
0.087500,13.195605,195.595609,-167.868136,2.366300,-6.105006,-2.686203,9.523810,7.081807,3.663004,-8.058608,-0.278999,4.251526,0
0.088542,-82.347255,214.971433,-122.769234,2.366300,-4.151404,-6.593407,8.547009,4.639805,7.570208,-7.081807,-2.721001,4.227106,0
0.089584,-159.182421,193.257147,-55.621979,2.087912,0.244200,-8.547009,8.058608,0.732601,9.035409,-6.593407,-1.255800,4.241758,0
0.090625,-210.294510,152.501102,17.538462,3.479853,5.128205,-8.058608,6.593407,-4.151404,9.035409,-5.128205,3.139805,4.246642,0
0.091666,-210.294510,106.400002,114.751651,2.923077,8.058608,-7.570208,4.151404,-7.081807,8.058608,-2.686203,3.628205,4.222222,0
0.092708,-181.898905,35.578023,178.224180,2.366300,9.523810,-6.593407,-0.732601,-8.058608,7.570208,2.197802,1.186203,4.261294,0
0.093751,-139.472531,-49.608792,216.307697,2.923077,9.035409,-4.639805,-5.616606,-8.058608,5.616606,6.593407,-2.232601,4.236874,0
0.094792,-82.347255,-137.802201,203.947257,2.087912,8.547009,-1.221001,-8.058608,-7.570208,2.197802,9.035409,-2.232601,4.212454,0
0.095834,-13.195605,-195.929675,167.868136,2.644689,7.081807,3.663004,-8.058608,-5.616606,-2.686203,9.035409,1.186203,4.251526,0
0.096875,82.013189,-215.305499,122.101102,3.201465,5.128205,7.570208,-8.058608,-3.663004,-6.593407,8.547009,3.628205,4.222222,0
0.097917,158.848355,-193.925279,55.287913,2.923077,0.732601,9.035409,-7.081807,-0.244200,-8.058608,7.570208,2.163004,4.241758,0
0.098958,209.626378,-153.169234,-18.540660,1.809524,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.100000,210.294510,-106.734068,-115.085717,2.644689,-7.570208,8.547009,-2.686203,8.058608,-7.570208,3.663004,-2.721001,4.217338,0
0.101042,181.230773,-35.243957,-177.890114,2.644689,-8.058608,7.570208,1.709402,9.035409,-6.593407,-1.221001,-0.278999,4.261294,0
0.102084,139.472531,48.940660,-216.975829,2.644689,-8.058608,5.616606,6.593407,9.035409,-4.639805,-5.128205,3.139805,4.231990,0
0.103125,82.347255,137.134069,-204.949455,2.366300,-7.570208,2.197802,9.035409,8.058608,-1.221001,-8.058608,3.139805,4.212454,0
0.104167,13.195605,195.261543,-168.536267,2.087912,-6.105006,-2.686203,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.246642,0
0.105209,-82.013189,214.971433,-122.769234,2.087912,-4.151404,-6.593407,8.547009,5.128205,7.570208,-7.570208,-2.721001,4.222222,0
0.106251,-158.848355,193.257147,-56.290111,2.087912,-0.244200,-8.547009,8.058608,0.732601,9.035409,-6.593407,-0.767399,4.241758,0
0.107292,-209.960444,152.835168,17.204396,2.644689,5.128205,-8.058608,6.593407,-4.151404,8.547009,-5.128205,2.651404,4.246642,0
0.108333,-210.294510,106.400002,114.083519,2.644689,8.547009,-7.570208,3.663004,-7.081807,8.547009,-2.686203,4.116606,4.217338,0
0.109376,-182.232971,35.578023,177.221982,2.923077,9.035409,-6.593407,-0.732601,-8.547009,7.570208,2.197802,1.186203,4.261294,0
0.110417,-139.806597,-49.274726,216.307697,2.087912,9.035409,-4.639805,-5.616606,-8.058608,5.616606,7.081807,-2.232601,4.236874,0
0.111458,-82.681321,-137.134069,203.947257,2.087912,8.547009,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.207570,0
0.112500,-13.863737,-195.595609,167.868136,2.923077,7.570208,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.186203,4.251526,0
0.113542,81.345057,-215.305499,122.769234,2.644689,5.128205,7.570208,-8.058608,-4.151404,-6.593407,8.547009,3.628205,4.222222,0
0.114584,158.514289,-193.925279,54.953847,2.087912,0.732601,9.035409,-7.081807,-0.244200,-8.058608,7.570208,2.163004,4.241758,0
0.115626,209.626378,-153.169234,-17.872528,1.531136,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.116667,209.960444,-107.068134,-114.417585,2.366300,-7.081807,8.547009,-3.174603,8.058608,-7.081807,3.174603,-3.209402,4.222222,0
0.117709,181.564839,-35.578023,-177.890114,2.923077,-8.058608,7.570208,1.709402,9.035409,-6.593407,-1.221001,-0.278999,4.261294,0
0.118750,139.472531,48.606594,-216.975829,2.644689,-8.058608,6.105006,6.593407,9.035409,-4.639805,-5.616606,3.139805,4.231990,0
0.119791,82.681321,136.465937,-204.949455,2.087912,-7.570208,2.197802,9.523810,8.058608,-1.221001,-8.058608,3.628205,4.212454,0
0.120833,13.863737,194.927477,-168.870333,2.644689,-6.105006,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.251526,0
0.121876,-81.679123,214.971433,-123.103299,2.644689,-4.151404,-6.593407,9.035409,4.639805,7.570208,-7.081807,-2.232601,4.222222,0
0.122917,-158.848355,193.257147,-56.290111,1.809524,-0.244200,-8.547009,8.058608,0.732601,9.035409,-7.081807,-1.255800,4.241758,0
0.123958,-209.960444,152.835168,16.536264,2.366300,5.128205,-8.058608,6.593407,-3.663004,9.035409,-5.128205,3.139805,4.241758,0
0.125000,-210.294510,106.734068,114.417585,2.366300,8.058608,-7.570208,3.663004,-7.081807,8.547009,-2.686203,4.116606,4.222222,0
0.126043,-182.232971,35.578023,176.887916,2.923077,9.035409,-6.593407,-0.732601,-8.058608,7.570208,2.197802,1.186203,4.261294,0
0.127083,-140.140662,-48.606594,216.641763,3.201465,9.035409,-4.639805,-5.616606,-7.570208,5.616606,6.593407,-2.232601,4.231990,0
0.128125,-83.015386,-137.134069,203.947257,2.366300,8.547009,-1.709402,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.207570,0
0.129167,-14.531868,-195.261543,167.868136,2.923077,7.081807,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.186203,4.246642,0
0.130208,81.010991,-215.639565,122.769234,3.201465,4.639805,7.570208,-7.570208,-4.151404,-6.593407,8.547009,3.628205,4.222222,0
0.131250,158.180223,-194.259345,55.621979,2.923077,1.221001,9.035409,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.236874,0
0.132292,209.626378,-153.503300,-17.872528,1.809524,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.246642,0
0.133334,210.294510,-107.402200,-114.417585,2.644689,-7.081807,8.547009,-2.686203,8.058608,-7.081807,3.174603,-2.721001,4.217338,1
0.134375,181.898905,-36.246155,-176.887916,3.479853,-8.058608,7.570208,1.221001,9.035409,-6.593407,-1.221001,-0.278999,4.256410,1
0.135416,140.140662,47.938463,-217.309895,2.923077,-7.570208,5.616606,6.593407,8.547009,-4.639805,-5.616606,3.628205,4.231990,1
0.136459,83.015386,136.465937,-204.949455,2.644689,-7.570208,2.197802,9.035409,8.058608,-1.221001,-8.058608,3.139805,4.212454,1
0.137501,13.863737,194.593411,-168.870333,2.366300,-6.105006,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.246642,1
0.138542,-81.010991,215.305499,-123.437365,2.644689,-4.151404,-6.593407,8.547009,5.128205,7.570208,-7.570208,-2.721001,4.222222,1
0.139583,-158.514289,193.591213,-56.624177,1.809524,-0.244200,-8.547009,8.058608,1.221001,9.035409,-6.593407,-0.767399,4.241758,1
0.140625,-209.292312,153.169234,16.202198,2.366300,5.128205,-8.058608,6.593407,-4.151404,9.035409,-5.128205,3.139805,4.246642,1
0.141667,-210.294510,106.734068,114.083519,2.366300,8.547009,-7.570208,4.151404,-7.570208,8.547009,-2.686203,3.628205,4.222222,1
0.142708,-182.567037,35.912089,176.553850,2.644689,9.035409,-7.081807,-0.732601,-8.058608,7.081807,1.709402,0.697802,4.261294,1
0.143750,-140.140662,-48.272529,216.307697,2.923077,9.035409,-5.128205,-5.128205,-8.058608,5.616606,6.593407,-2.232601,4.236874,1
0.144792,-83.349452,-137.134069,204.281323,2.923077,8.058608,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.212454,1
0.145834,-14.197803,-195.261543,167.868136,3.201465,7.570208,3.174603,-8.058608,-6.105006,-2.686203,9.035409,1.186203,4.251526,1
0.146876,80.342859,-215.639565,123.103299,2.644689,5.128205,7.570208,-7.570208,-4.151404,-6.593407,8.547009,3.628205,4.222222,1
0.147917,157.846157,-194.593411,56.290111,2.366300,1.221001,9.035409,-7.081807,-0.244200,-8.058608,7.570208,2.651404,4.236874,1
0.148959,209.292312,-153.503300,-17.538462,2.087912,-4.151404,9.523810,-5.616606,5.128205,-8.058608,6.105006,-1.255800,4.246642,1
0.150000,209.960444,-107.402200,-114.083519,2.366300,-7.081807,8.547009,-2.686203,8.547009,-7.570208,3.663004,-2.721001,4.222222,1
0.151043,182.232971,-36.246155,-177.556048,2.644689,-8.547009,7.570208,1.709402,9.035409,-6.105006,-1.221001,-0.278999,4.261294,1
0.152083,140.140662,47.938463,-217.309895,2.366300,-8.058608,6.105006,6.593407,9.035409,-4.639805,-5.616606,3.628205,4.236874,1
0.153125,83.015386,135.797805,-204.949455,2.366300,-7.081807,2.197802,9.035409,8.058608,-1.221001,-8.058608,3.139805,4.217338,1
0.154167,14.531868,194.259345,-168.870333,2.087912,-6.593407,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.251526,1
0.155208,-80.676925,215.305499,-123.771431,2.366300,-4.151404,-6.105006,8.547009,5.128205,7.570208,-7.570208,-2.721001,4.222222,1
0.156251,-158.180223,193.591213,-56.958243,2.087912,-0.244200,-8.058608,8.058608,0.732601,9.035409,-6.593407,-1.255800,4.241758,1
0.157292,-209.292312,153.169234,15.868132,2.087912,5.128205,-8.058608,6.593407,-3.663004,9.035409,-5.128205,2.651404,4.246642,1
0.158333,-210.628576,107.402200,113.081321,2.644689,8.547009,-7.570208,3.663004,-7.570208,8.547009,-2.686203,4.116606,4.222222,1
0.159375,-182.901103,35.912089,176.219784,1.531136,9.523810,-7.081807,-0.732601,-8.058608,7.081807,1.709402,1.186203,4.261294,1
0.160417,-140.474728,-47.938463,216.641763,2.644689,9.035409,-4.639805,-5.616606,-8.058608,5.616606,6.593407,-2.232601,4.236874,1
0.161459,-83.683518,-136.800003,204.281323,2.644689,8.058608,-1.221001,-8.058608,-7.081807,2.197802,9.035409,-2.232601,4.212454,1
0.162500,-14.865934,-194.593411,168.536267,2.923077,7.081807,3.663004,-8.058608,-6.105006,-2.686203,9.035409,1.674603,4.251526,1
0.163541,80.008793,-215.639565,123.103299,2.366300,5.128205,7.570208,-7.570208,-3.663004,-6.593407,8.058608,3.628205,4.217338,1
0.164583,157.846157,-194.593411,56.290111,2.366300,0.732601,9.523810,-7.081807,0.244200,-8.058608,7.570208,2.163004,4.236874,1
0.165626,208.958246,-153.837366,-16.870330,2.087912,-4.151404,9.035409,-5.616606,5.128205,-8.058608,6.105006,-1.744200,4.241758,1
0.166667,210.294510,-107.736266,-113.749453,1.809524,-7.570208,8.547009,-3.174603,8.058608,-7.570208,3.663004,-2.721001,4.222222,1
0.167708,182.567037,-36.580221,-176.887916,2.923077,-8.058608,8.058608,1.709402,9.523810,-6.593407,-1.221001,-0.278999,4.256410,1
0.168750,140.474728,46.936265,-217.643961,3.201465,-8.058608,5.616606,6.593407,9.035409,-4.639805,-5.616606,3.139805,4.231990,1
0.169792,83.349452,135.797805,-204.949455,2.366300,-7.081807,2.686203,9.035409,8.058608,-1.709402,-8.058608,3.628205,4.207570,1
0.170833,14.531868,194.593411,-168.870333,2.087912,-6.105006,-2.197802,9.035409,7.081807,3.663004,-8.058608,-0.278999,4.251526,1
0.171875,-80.342859,215.305499,-124.105497,2.366300,-4.151404,-6.593407,8.547009,5.128205,7.081807,-7.570208,-2.721001,4.222222,1
0.172917,-157.846157,193.925279,-57.292309,2.644689,-0.244200,-8.547009,8.058608,0.732601,9.035409,-6.593407,-1.255800,4.236874,1
0.173958,-94.707694,158.180223,-88.694507,6.542125,9.035409,-8.547009,2.686203,-8.547009,12.454212,-1.709402,-0.767399,4.109890,1
0.175000,-47.270331,-11.525275,-29.564836,2.644689,36.874237,-22.710623,-4.639805,-35.897436,23.687424,5.616606,8.512210,5.492063,1
0.176042,-6.514286,16.202198,20.879121,3.758242,64.713065,-28.571429,-24.664225,-64.224664,29.548230,26.129426,9.977411,8.481074,1
0.177084,51.947254,60.967034,67.314287,3.758242,86.202686,-29.059829,-58.852259,-84.249084,29.548230,59.340659,-3.209402,10.000000,1
0.178125,17.538462,30.567034,42.593408,4.315018,97.435897,-21.245421,-92.063492,-95.482295,20.757021,92.063492,-16.884615,10.000000,1
0.179167,-54.953847,-47.938463,-31.569231,5.985348,109.157509,7.570208,-115.506716,-106.227106,-8.058608,114.529915,-0.278999,10.000000,1
0.180208,-15.200000,-7.850550,16.202198,5.985348,102.808303,47.130647,-127.716728,-99.877900,-47.619048,126.251526,22.187424,10.000000,1
0.181250,-4.843956,-4.509890,18.874726,4.036630,76.923077,76.434676,-132.600733,-73.015873,-75.457875,130.158730,21.699023,10.000000,1
0.182292,-6.180220,-15.868132,7.850550,0.974359,27.106227,88.644689,-130.158730,-23.687424,-87.179487,127.228327,-13.465812,10.000000,1
0.183333,-21.213187,-32.571429,-11.859341,5.428571,-9.523810,96.947497,-100.366300,11.965812,-94.993895,96.459096,-13.954212,10.000000,1
0.184375,-45.265935,-58.962639,-40.923078,6.542125,-32.478632,90.109890,-64.224664,34.432234,-87.667888,59.829060,-7.605006,10.000000,1
0.185417,4.509890,-8.184616,6.180220,7.098901,-40.293040,78.876679,-23.199023,41.269841,-75.946276,19.291819,15.349817,10.000000,1
0.186459,33.573627,22.883517,31.569231,5.706960,-45.665446,51.037851,-0.244200,46.153846,-47.130647,-2.686203,7.047009,10.000000,1
0.187500,35.578023,26.558242,30.232968,4.593407,-41.758242,24.664225,10.500611,42.735043,-20.757021,-12.942613,-5.651404,9.047619,1
0.188542,-0.167033,-7.182418,-7.516484,4.593407,-29.548230,5.128205,19.291819,29.548230,-1.221001,-21.245421,-3.697802,7.079365,1
0.189584,-13.195605,-14.865934,-16.536264,4.593407,-15.384615,-10.500611,19.780220,15.384615,13.919414,-21.733822,-5.163004,5.980464,1
0.190625,-6.180220,-4.843956,-8.518682,3.201465,1.709402,-18.315018,17.338217,-1.709402,20.757021,-18.803419,1.674603,5.428571,1
0.191666,-26.558242,-22.215385,-25.221979,3.758242,18.315018,-22.222222,10.989011,-17.826618,24.664225,-12.942613,7.535409,5.487179,1
0.192708,-2.505495,4.509890,3.507692,2.923077,31.013431,-22.710623,-2.686203,-30.525031,24.175824,1.221001,6.558608,6.351648,1
0.193750,39.586814,47.604397,47.938463,2.923077,38.827839,-19.780220,-20.268620,-37.851038,21.245421,17.826618,-0.767399,7.689866,1
0.194792,6.848352,14.197803,17.872528,2.366300,41.269841,-13.919414,-39.316239,-40.293040,15.384615,36.874237,-12.000611,9.340659,1
0.195833,-45.600001,-41.257144,-34.575825,2.644689,41.269841,3.663004,-48.595849,-39.804640,-2.197802,45.665446,-4.674603,10.000000,1
0.196876,-48.940660,-46.936265,-37.248352,2.366300,37.362637,26.129426,-52.014652,-35.897436,-25.152625,48.107448,10.465812,10.000000,1
0.197917,14.865934,14.531868,27.226374,2.923077,24.664225,39.804640,-52.014652,-22.710623,-38.339438,49.084249,11.442613,10.000000,1
0.198958,52.281320,46.268133,58.628573,4.036630,2.197802,48.107448,-49.572650,-0.244200,-46.153846,45.665446,-1.255800,10.000000,1
0.200001,9.854945,1.503297,12.861539,5.150183,-18.803419,48.595849,-40.293040,20.268620,-46.642247,36.385836,-12.000611,10.000000,1
0.201042,-35.578023,-44.597803,-34.575825,5.706960,-29.548230,46.642247,-20.268620,30.525031,-43.711844,16.849817,-5.163004,10.000000,1
0.202083,-27.560440,-37.248352,-29.564836,4.315018,-32.478632,41.758242,0.244200,33.455433,-38.339438,-4.151404,9.000611,9.013431,1
0.203125,26.558242,18.206594,22.549451,4.593407,-34.920635,27.594628,15.384615,35.409035,-24.175824,-18.315018,8.023810,7.709402,1
0.204166,35.912089,29.230770,29.898902,4.036630,-31.990232,10.012210,21.245421,32.478632,-7.081807,-23.687424,-0.278999,6.761905,1
0.205208,7.516484,2.839561,0.167033,3.758242,-25.641026,-4.639805,24.175824,26.129426,8.058608,-26.617827,-5.651404,6.092796,1
0.206250,-9.186813,-10.857143,-14.865934,3.758242,-13.919414,-15.873016,24.664225,14.407814,18.315018,-26.617827,-4.186203,5.829060,1
0.207292,-18.540660,-16.870330,-21.881319,2.923077,0.244200,-20.268620,22.222222,0.244200,23.199023,-24.175824,2.651404,5.589744,1
0.208333,-15.200000,-10.857143,-15.534066,3.201465,13.431013,-22.710623,16.361416,-12.942613,25.152625,-18.803419,7.047009,5.526252,1
0.209376,5.178022,11.525275,8.184616,1.809524,22.710623,-21.245421,5.128205,-22.222222,23.687424,-7.570208,7.047009,5.819292,1
0.210417,27.560440,34.575825,32.905495,3.201465,26.129426,-19.291819,-8.547009,-25.641026,21.245421,6.105006,-1.255800,6.317460,1
0.211458,5.178022,11.859341,12.861539,1.531136,27.594628,-13.919414,-21.733822,-26.617827,15.873016,19.780220,-8.581807,6.971917,1
0.212500,-36.914287,-32.571429,-29.230770,3.479853,26.617827,0.244200,-28.083028,-25.641026,1.709402,26.129426,-2.721001,7.675214,1
0.213542,-34.575825,-32.237363,-24.887913,3.758242,23.687424,15.384615,-29.548230,-22.222222,-13.919414,27.106227,7.535409,7.719170,1
0.214583,9.520879,10.189011,19.876924,2.644689,13.431013,27.106227,-29.059829,-11.965812,-25.152625,26.617827,9.977411,7.641026,1
0.215625,38.918682,34.909891,44.263737,4.315018,-2.197802,31.501832,-28.083028,3.663004,-29.059829,25.152625,-0.278999,7.611722,1
0.216667,13.529671,6.180220,15.200000,4.593407,-17.338217,31.501832,-21.733822,19.291819,-29.059829,18.803419,-10.047009,7.221001,1
0.217709,-27.894506,-35.578023,-27.560440,4.036630,-25.152625,30.525031,-7.570208,26.129426,-27.594628,4.639805,-3.697802,6.971917,1
0.218750,-25.221979,-33.573627,-27.894506,3.479853,-26.617827,27.106227,7.081807,27.594628,-24.664225,-9.523810,6.558608,6.590965,1
0.219791,17.204396,9.520879,12.527473,4.593407,-28.571429,18.803419,18.803419,29.548230,-15.384615,-21.245421,8.512210,6.288156,1
0.220833,29.898902,23.885715,23.551649,3.758242,-26.617827,5.128205,23.199023,27.594628,-2.197802,-25.152625,1.674603,6.141636,1
0.221875,15.200000,11.191209,7.516484,4.036630,-22.710623,-7.570208,25.152625,23.199023,10.500611,-26.617827,-5.163004,5.926740,1
0.222916,-7.850550,-9.186813,-14.197803,3.201465,-13.431013,-16.849817,25.641026,13.431013,19.780220,-27.594628,-4.186203,5.765568,1
0.223958,-22.549451,-20.879121,-26.224176,2.644689,-0.732601,-20.757021,23.199023,1.221001,23.199023,-25.152625,2.163004,5.570208,1
0.225000,-11.525275,-6.848352,-11.859341,2.923077,10.500611,-22.222222,18.315018,-10.500611,24.664225,-20.268620,7.535409,5.467643,1
0.226042,7.182418,13.529671,9.520879,2.923077,18.803419,-21.245421,9.035409,-17.826618,22.710623,-10.500611,6.558608,5.565324,1
0.227084,23.885715,30.567034,28.228572,2.087912,21.245421,-19.291819,-3.174603,-20.757021,21.245421,1.709402,-1.744200,5.741148,1
0.228125,0.835165,7.850550,7.516484,2.644689,22.222222,-14.407814,-14.407814,-21.245421,15.873016,12.942613,-7.116606,6.019536,1
0.229167,-28.896704,-24.553847,-21.881319,3.201465,20.757021,-2.197802,-19.780220,-19.780220,4.151404,18.315018,-2.721001,6.224664,1
0.230209,-28.896704,-26.224176,-20.210989,2.923077,18.803419,10.012210,-20.757021,-17.338217,-8.547009,18.803419,6.558608,6.146520,1
0.231250,4.843956,5.178022,12.861539,3.201465,10.500611,20.268620,-20.757021,-9.035409,-18.315018,18.803419,9.000611,6.078144,1
0.232292,33.573627,30.232968,38.584616,3.201465,-2.197802,23.687424,-19.780220,3.663004,-21.245421,17.826618,0.209402,5.936508,1
0.233334,12.861539,6.514286,14.197803,3.201465,-14.896215,24.175824,-14.407814,15.873016,-21.733822,12.942613,-7.605006,5.741148,1
0.234375,-19.208792,-26.892308,-20.210989,3.479853,-21.733822,23.199023,-4.151404,22.710623,-20.757021,2.197802,-4.186203,5.726496,1
0.235417,-24.219781,-31.569231,-26.892308,4.036630,-23.687424,21.245421,8.058608,24.664225,-18.315018,-10.012210,4.605006,5.682540,1
0.236458,9.186813,2.171429,4.509890,4.315018,-24.664225,14.896215,18.315018,25.641026,-11.965812,-20.268620,8.023810,5.716728,1
0.237501,27.226374,21.547253,20.879121,3.479853,-23.199023,3.174603,22.222222,24.175824,-0.732601,-24.175824,2.651404,5.746032,1
0.238541,18.874726,15.200000,11.525275,3.201465,-20.757021,-8.058608,24.175824,20.757021,10.500611,-25.152625,-4.186203,5.599512,1
0.239583,-5.846154,-7.182418,-12.193407,2.366300,-12.942613,-16.849817,24.664225,13.431013,19.291819,-25.641026,-4.674603,5.521368,1
0.240625,-22.883517,-20.879121,-26.892308,2.923077,-1.709402,-20.268620,23.199023,2.197802,22.222222,-24.175824,1.674603,5.384615,1
0.241667,-11.525275,-6.848352,-12.527473,0.139194,9.523810,-21.245421,19.291819,-8.547009,23.199023,-20.268620,7.047009,5.282051,1
0.242708,7.516484,13.863737,9.186813,2.087912,16.361416,-20.268620,10.012210,-15.873016,22.222222,-10.989011,6.558608,5.326007,1
0.243750,22.215385,28.228572,25.556045,3.201465,18.803419,-18.803419,-0.732601,-17.826618,20.757021,-0.244200,-1.255800,5.374847,1
0.244792,-0.167033,6.180220,5.512088,2.366300,19.780220,-14.407814,-10.989011,-19.291819,15.384615,10.012210,-6.139805,5.487179,1
0.245834,-24.553847,-19.876924,-17.872528,2.644689,18.315018,-3.663004,-15.873016,-17.338217,5.616606,14.896215,-2.721001,5.526252,1
0.246876,-26.224176,-23.551649,-17.872528,2.923077,16.361416,7.570208,-17.338217,-14.896215,-6.105006,15.384615,5.581807,5.467643,1
0.247917,2.505495,2.839561,9.854945,3.479853,9.523810,16.361416,-17.338217,-8.547009,-14.896215,15.873016,8.023810,5.467643,1
0.248959,28.228572,25.890110,33.573627,4.036630,-1.709402,19.291819,-16.361416,3.174603,-17.826618,14.896215,0.697802,5.394383,1
0.250000,13.529671,7.516484,15.200000,3.758242,-12.454212,20.268620,-12.454212,13.919414,-18.315018,10.989011,-6.139805,5.350427,1
0.251042,-13.529671,-20.545055,-14.865934,3.758242,-18.803419,19.780220,-3.174603,20.757021,-20.757021,5.128205,-4.674603,5.404151,1
0.252083,-26.558242,-30.567034,-25.890110,2.923077,-24.175824,19.291819,14.896215,22.222222,-25.641026,-13.431013,3.628205,5.355311,1
0.253125,5.178022,-1.837363,0.167033,4.036630,-22.710623,12.942613,17.826618,23.687424,-10.500611,-18.803419,7.535409,5.418803,1
0.254167,24.553847,19.542858,18.540660,3.201465,-21.733822,2.686203,21.733822,21.733822,-0.244200,-22.710623,3.139805,5.443223,1
0.255208,20.545055,16.870330,13.529671,2.366300,-18.803419,-7.570208,23.199023,19.291819,10.500611,-24.175824,-3.697802,5.345543,1
0.256250,-4.175824,-5.178022,-10.857143,2.644689,-12.454212,-16.361416,23.687424,12.942613,18.803419,-24.664225,-5.163004,5.316239,1
0.257292,-22.549451,-20.545055,-26.558242,2.366300,-1.709402,-19.291819,22.710623,2.197802,21.733822,-22.710623,1.186203,5.228327,1
0.258333,-12.527473,-7.516484,-13.529671,2.923077,8.547009,-20.757021,18.803419,-8.058608,22.222222,-19.780220,7.047009,5.140415,1
0.259377,7.850550,13.863737,8.852747,3.201465,15.873016,-19.780220,10.500611,-14.896215,21.733822,-10.989011,6.558608,5.169719,1
0.260416,21.213187,27.560440,24.553847,2.644689,17.826618,-18.803419,0.244200,-16.849817,20.268620,-0.732601,-0.767399,5.179487,1
0.261459,-0.501099,5.512088,4.843956,2.366300,18.803419,-14.407814,-9.523810,-17.826618,15.873016,9.035409,-5.651404,5.228327,1
0.262500,-22.549451,-17.872528,-15.868132,2.366300,17.826618,-4.151404,-14.407814,-16.361416,5.616606,13.431013,-2.232601,5.247863,1
0.263541,-34.575825,-54.953847,30.567034,3.479853,13.431013,6.593407,-13.919414,-11.965812,-4.639805,12.942613,5.093407,5.081807,1
0.264586,50.276924,-121.767036,129.116486,2.923077,6.593407,3.663004,-6.593407,-6.105006,-1.709402,5.128205,3.139805,4.564103,1
