1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,184.237367,-130.786816,-100.720881,18.234432,-8.058608,5.616606,3.663004,8.547009,-4.639805,-2.686203,-0.278999,2.837607,0
0.001042,165.529674,-65.643958,-164.861542,22.967033,-8.058608,2.686203,6.593407,8.058608,-1.709402,-5.616606,-0.278999,2.827839,0
0.002083,153.503300,28.896704,-185.239565,2.366300,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.081807,0.209402,2.827839,0
0.003125,112.747255,122.435168,-177.890114,-18.791209,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.827839,0
0.004167,31.569231,170.874729,-167.200004,-11.274725,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.570208,0.209402,2.818071,0
0.005208,-30.901100,186.909894,-149.160443,10.996337,2.686203,-8.058608,6.105006,-1.709402,8.058608,-5.128205,0.209402,2.818071,0
0.006254,-128.114289,163.859344,-92.369233,27.978022,5.616606,-7.570208,3.174603,-4.639805,8.058608,-2.197802,0.209402,2.798535,0
0.007292,-177.556048,163.191212,-35.912089,8.212454,7.570208,-6.593407,0.244200,-6.593407,7.081807,0.732601,0.209402,2.808303,0
0.008334,-184.571433,129.450552,104.061541,-22.410256,8.547009,-4.151404,-2.686203,-7.570208,5.128205,3.663004,-1.255800,2.847375,0
0.009375,-164.861542,65.643958,163.525278,-25.472527,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.105006,-0.278999,2.945055,0
0.010416,-152.501102,-29.230770,184.571433,-26.029304,7.081807,1.221001,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.837607,0
0.011458,-117.424178,-123.771431,177.890114,24.358974,4.639805,4.639805,-8.058608,-3.174603,-3.663004,8.058608,0.209402,2.827839,0
0.012500,-34.909891,-172.879125,163.859344,16.007326,1.221001,7.081807,-7.570208,-0.244200,-6.105006,7.570208,-0.278999,2.818071,0
0.013541,63.305496,-186.909894,142.813190,-7.377289,-1.709402,8.547009,-5.616606,2.197802,-7.570208,5.616606,-0.278999,2.827839,0
0.014583,146.153849,-171.208795,88.360442,-23.523810,-4.639805,8.547009,-2.686203,5.616606,-7.570208,3.174603,0.209402,2.798535,0
0.015625,214.303301,-163.191212,-4.175824,-4.315018,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,2.798535,0
0.016666,179.560444,-122.101102,-120.096706,19.069597,-7.570208,5.128205,3.174603,8.058608,-4.639805,-3.174603,0.209402,2.827839,0
0.017708,164.861542,-67.982419,-204.949455,25.750916,-7.570208,2.686203,6.593407,8.058608,-1.709402,-5.616606,-1.255800,2.827839,0
0.018750,152.501102,28.228572,-185.907696,5.985348,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.570208,-2.721001,2.866911,0
0.019792,116.421981,122.101102,-178.892312,-22.967033,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,3.140415,0
0.020842,33.907693,172.210993,-165.195608,-7.934066,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,0.697802,3.013431,0
0.021883,-67.314287,185.573631,-144.149454,-0.417582,2.686203,-7.570208,6.105006,-2.197802,8.058608,-5.128205,0.209402,2.827839,0
0.022919,-149.160443,169.872531,-91.367035,27.978022,5.128205,-7.570208,3.174603,-4.639805,8.058608,-2.197802,0.209402,2.798535,0
0.023961,-174.883520,159.182421,-0.501099,8.769231,7.570208,-7.081807,0.732601,-7.081807,7.081807,0.732601,0.209402,2.808303,0
0.025002,-189.248356,129.116486,97.380222,-14.615385,8.547009,-4.639805,-2.686203,-7.570208,4.639805,3.663004,0.209402,2.827839,0
0.026042,-167.868136,64.641760,161.520883,-19.069597,8.547009,-1.709402,-5.616606,-7.081807,2.197802,6.105006,0.209402,2.827839,0
0.027092,-173.881323,-29.564836,189.582422,0.974359,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.837607,0
0.028134,-148.492311,-125.775827,171.876927,25.194139,4.639805,4.639805,-7.570208,-3.663004,-3.663004,8.058608,-0.278999,2.818071,0
0.029174,-34.909891,-150.496707,126.443959,16.285714,1.221001,7.081807,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.818071,0
0.030212,65.643958,-186.241762,143.147256,1.809524,-2.197802,8.547009,-5.128205,2.686203,-7.081807,5.616606,3.139805,3.032967,0
0.031250,149.828575,-170.540663,90.030771,-38.835165,-4.639805,8.058608,-2.686203,5.128205,-7.570208,2.686203,-0.278999,2.798535,0
0.032292,176.553850,-160.184619,0.835165,-4.315018,-7.081807,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.278999,2.808303,0
0.033333,184.237367,-131.120882,-101.389013,17.677656,-7.570208,5.128205,3.663004,8.547009,-4.639805,-2.686203,0.209402,2.837607,0
0.034375,167.200004,-66.980221,-165.195608,23.523810,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,0.209402,2.827839,0
0.035416,158.180223,27.560440,-185.907696,2.923077,-6.593407,-0.732601,8.058608,6.593407,1.709402,-7.081807,0.209402,2.837607,0
0.036465,110.742860,123.771431,-177.556048,-19.626374,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.818071,0
0.037500,39.252748,186.575828,-183.903301,-11.831502,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,0.209402,2.818071,0
0.038541,-65.309892,185.573631,-134.795607,12.388278,2.686203,-7.570208,6.105006,-2.197802,8.547009,-5.128205,-0.278999,2.837607,0
0.039584,-150.162641,170.206597,-91.367035,20.461538,5.128205,-7.570208,3.174603,-4.639805,8.058608,-2.197802,0.209402,2.837607,0
0.040625,-178.224180,158.848355,-2.505495,13.223443,8.058608,-6.593407,0.244200,-6.593407,7.081807,0.732601,0.209402,2.808303,0
0.041666,-184.905499,129.784618,99.384618,-13.780220,9.035409,-4.639805,-2.686203,-7.570208,5.128205,3.174603,0.209402,2.837607,0
0.042708,-164.861542,66.312089,162.857146,-19.069597,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,-0.278999,2.837607,0
0.043751,-155.507696,-28.562638,183.569235,0.695971,7.081807,1.221001,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.837607,0
0.044792,-114.751651,-122.101102,179.894510,22.967033,4.639805,4.639805,-7.570208,-3.663004,-3.663004,8.058608,-0.278999,2.827839,0
0.045833,-52.281320,-172.545059,160.852751,16.007326,1.709402,7.081807,-7.570208,-0.732601,-6.593407,7.570208,0.209402,2.818071,0
0.046875,31.569231,-184.571433,142.813190,-7.098901,-1.709402,8.547009,-5.616606,2.686203,-7.570208,5.616606,-0.278999,2.818071,0
0.047917,149.828575,-188.914290,109.740662,-23.245421,-4.151404,8.058608,-2.686203,5.128205,-7.570208,3.174603,-0.278999,2.798535,0
0.048958,176.553850,-159.850553,-7.182418,-3.758242,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,-0.278999,2.808303,0
0.049999,183.235169,-131.454948,-99.718684,9.326007,-7.570208,5.616606,3.174603,8.547009,-4.151404,-2.686203,-0.278999,3.247863,0
0.051044,164.861542,-66.980221,-164.527476,31.318681,-7.570208,2.686203,6.105006,8.058608,-1.709402,-5.616606,-0.278999,3.257631,0
0.052083,151.164839,27.226374,-185.907696,3.201465,-8.058608,-1.221001,8.058608,6.593407,1.709402,-7.570208,-0.278999,2.827839,0
0.053125,118.760442,121.767036,-179.560444,-19.347985,-3.663004,-3.663004,7.081807,4.639805,4.639805,-7.570208,0.209402,2.827839,0
0.054166,38.584616,171.542861,-165.529674,-12.109890,-0.732601,-6.593407,8.058608,1.709402,7.081807,-7.081807,0.209402,2.818071,0
0.055208,-67.648353,185.907696,-143.815388,10.996337,2.686203,-7.570208,6.105006,-1.709402,9.035409,-5.128205,0.209402,2.827839,0
0.056250,-140.474728,169.872531,-90.364837,27.978022,5.128205,-7.570208,3.663004,-4.639805,8.058608,-2.197802,0.209402,2.798535,0
0.057291,-219.982422,166.531872,1.837363,8.490842,7.570208,-6.593407,0.244200,-6.593407,7.570208,1.221001,0.209402,2.808303,0
0.058333,-184.571433,151.832970,64.307694,-14.893773,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.837607,0
0.059375,-165.529674,66.980221,153.169234,-22.967033,8.547009,-1.709402,-5.616606,-7.570208,2.197802,6.593407,-0.767399,2.866911,0
0.060417,-153.837366,-28.228572,184.237367,9.882784,7.081807,1.709402,-7.570208,-6.105006,-0.732601,8.547009,1.674603,2.993895,0
0.061458,-116.421981,-122.101102,178.224180,18.234432,4.639805,4.639805,-8.058608,-3.174603,-3.663004,8.058608,0.209402,2.837607,0
0.062500,-36.246155,-172.210993,163.859344,16.842491,1.221001,7.081807,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.827839,0
0.063541,66.646155,-186.575828,144.483520,-7.098901,-1.709402,8.547009,-4.639805,2.197802,-7.570208,5.616606,0.209402,2.837607,0
0.064584,149.160443,-171.208795,92.035167,-23.245421,-4.639805,8.058608,-3.174603,5.128205,-7.570208,2.686203,0.209402,2.808303,0
0.065625,172.879125,-161.186817,0.167033,-4.315018,-7.081807,7.570208,0.244200,7.570208,-6.593407,-2.197802,0.209402,2.818071,0
0.066666,202.276928,-130.118684,-95.709892,17.399267,-8.058608,5.128205,3.663004,8.058608,-4.639805,-2.686203,-0.278999,2.837607,0
0.067708,154.839564,-66.646155,-162.189015,24.637363,-7.570208,2.686203,6.105006,8.058608,-1.709402,-5.616606,-0.278999,2.837607,0
0.068750,152.501102,24.219781,-228.334071,2.923077,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.847375,0
0.069791,116.756047,121.432970,-179.560444,-19.069597,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,8.512210,2.905983,0
0.070833,37.916484,171.208795,-164.861542,-21.853480,-0.244200,-6.593407,8.058608,1.709402,7.081807,-7.081807,0.209402,3.228327,0
0.071875,-63.639562,185.239565,-145.485718,11.274725,2.197802,-7.570208,6.593407,-1.709402,8.547009,-5.128205,0.209402,2.827839,0
0.072916,-148.492311,170.540663,-91.701101,27.142857,5.128205,-8.058608,3.174603,-4.639805,8.547009,-2.686203,0.209402,2.798535,0
0.073958,-178.224180,159.182421,-4.509890,9.326007,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.732601,0.209402,2.808303,0
0.075000,-187.243960,130.118684,97.714288,-14.058608,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.837607,0
0.076042,-169.538465,66.980221,162.189015,-19.626374,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.077083,-114.417585,-30.901100,177.890114,0.974359,7.570208,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.847375,0
0.078124,-119.094508,-124.439563,176.553850,22.688645,4.639805,4.151404,-7.570208,-3.663004,-3.663004,8.058608,0.209402,2.837607,0
0.079166,-37.916484,-168.536267,115.085717,15.728938,1.221001,7.081807,-7.570208,-0.732601,-6.105006,7.570208,-0.278999,2.827839,0
0.080209,63.973628,-186.575828,162.189015,-5.428571,-1.709402,8.058608,-5.128205,2.686203,-7.570208,6.105006,0.697802,2.847375,0
0.081250,149.160443,-171.208795,91.367035,-17.956044,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,-0.278999,2.730159,0
0.082291,176.553850,-160.518685,2.839561,-4.871795,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.808303,0
0.083333,182.567037,-131.454948,-98.716486,18.234432,-7.570208,5.128205,3.663004,8.547009,-4.639805,-2.686203,-0.278999,2.827839,0
0.084375,162.523081,-68.984617,-164.527476,24.080586,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,-0.278999,2.827839,0
0.085418,151.832970,26.558242,-184.571433,3.201465,-6.593407,-0.732601,8.058608,7.081807,1.709402,-7.570208,0.209402,2.827839,0
0.086458,121.432970,120.430772,-180.896707,-18.791209,-4.151404,-3.663004,8.058608,4.639805,4.151404,-7.570208,0.209402,2.827839,0
0.087500,63.639562,169.204399,-169.872531,-12.945055,-0.732601,-6.105006,8.058608,1.221001,7.081807,-7.081807,0.209402,2.827839,0
0.088542,-66.646155,180.228575,-148.492311,10.717949,2.686203,-7.570208,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.818071,0
0.089583,-149.160443,170.540663,-84.351650,29.369963,5.128205,-7.570208,3.663004,-4.639805,8.058608,-2.197802,0.209402,2.818071,0
0.090625,-176.553850,159.516487,-4.175824,10.996337,7.570208,-6.593407,-0.244200,-6.593407,7.570208,0.732601,-2.721001,2.866911,0
0.091667,-183.903301,130.452750,97.714288,-2.087912,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,3.218559,0
0.092708,-164.527476,67.648353,163.525278,-20.461538,9.035409,-1.709402,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.093750,-155.173630,-26.892308,184.237367,1.531136,7.570208,1.221001,-7.570208,-6.105006,-0.732601,8.058608,-0.278999,2.837607,0
0.094791,-119.428574,-122.101102,177.556048,23.523810,4.639805,4.639805,-8.058608,-3.663004,-3.663004,8.058608,0.209402,2.827839,0
0.095833,-38.584616,-171.876927,163.191212,16.842491,1.221001,7.081807,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.818071,0
0.096875,73.661540,-186.575828,142.479124,-6.820513,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,0.209402,2.837607,0
0.097916,129.450552,-170.540663,97.714288,-22.688645,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.808303,0
0.098958,177.221982,-180.896707,-14.865934,-5.150183,-7.081807,7.570208,0.732601,7.570208,-6.593407,0.244200,0.209402,2.808303,0
0.100000,183.903301,-126.778025,-147.824179,17.677656,-7.570208,5.128205,3.174603,8.547009,-4.639805,-3.174603,0.209402,2.837607,0
0.101041,164.527476,-69.318683,-164.527476,33.267399,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,-1.255800,2.886447,0
0.102083,152.167036,25.556045,-185.239565,5.428571,-6.105006,-0.732601,8.058608,7.081807,1.709402,-7.570208,0.209402,2.837607,0
0.103125,116.756047,120.430772,-179.226378,-27.421245,-4.151404,-3.663004,8.058608,4.151404,4.639805,-7.570208,0.209402,2.827839,0
0.104167,36.914287,170.874729,-165.863740,-12.666667,-0.244200,-6.105006,8.058608,1.221001,7.081807,-7.081807,0.209402,2.818071,0
0.105208,-61.635166,185.239565,-145.819783,10.717949,2.686203,-8.058608,6.105006,-1.709402,8.058608,-5.128205,0.209402,2.837607,0
0.106250,-151.164839,170.874729,-93.705497,27.421245,5.616606,-7.570208,3.663004,-4.639805,6.105006,-2.197802,0.209402,2.808303,0
0.107291,-164.861542,158.848355,-6.514286,8.769231,7.570208,-6.593407,0.244200,-6.593407,7.570208,1.709402,0.209402,2.808303,0
0.108334,-211.296708,124.773629,95.041760,-13.501832,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.827839,0
0.109375,-165.195608,57.292309,167.534070,-20.461538,8.547009,-1.709402,-5.128205,-7.570208,2.197802,6.105006,-0.278999,2.818071,0
0.110416,-154.171432,-26.224176,191.920883,-0.417582,7.081807,1.709402,-7.570208,-6.105006,-0.732601,8.058608,0.697802,2.837607,0
0.111458,-118.760442,-121.098904,178.558246,11.553114,4.639805,4.151404,-7.570208,-3.663004,-3.663004,8.058608,-6.139805,3.101343,0
0.112500,-40.254946,-171.876927,163.525278,-11.274725,1.709402,7.081807,-7.570208,-0.732601,-6.593407,7.570208,0.209402,2.798535,0
0.113541,62.303298,-186.241762,144.817586,-6.542125,-1.709402,8.058608,-5.616606,2.197802,-7.570208,5.616606,-0.278999,2.827839,0
0.114583,148.826377,-171.542861,92.369233,-22.967033,-4.639805,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.798535,0
0.115625,178.558246,-160.518685,2.505495,-5.150183,-6.593407,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.808303,0
0.116666,184.571433,-131.454948,-97.046156,17.956044,-7.570208,5.128205,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.827839,0
0.117708,145.151652,-68.984617,-166.197806,23.523810,-7.570208,2.197802,6.105006,8.058608,-1.221001,-5.128205,-0.278999,2.827839,0
0.118750,136.800003,28.896704,-175.217586,3.201465,-6.593407,-0.732601,8.058608,7.081807,1.221001,-7.570208,0.209402,2.827839,0
0.119792,117.424178,106.400002,-160.518685,-19.069597,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.697802,2.818071,0
0.120833,38.250550,170.874729,-189.916488,-12.666667,-0.732601,-6.593407,8.058608,1.221001,7.081807,-7.081807,-0.278999,2.818071,0
0.121875,-63.639562,185.239565,-146.153849,8.212454,2.197802,-8.058608,6.105006,-1.709402,8.547009,-5.128205,0.209402,3.120879,0
0.122917,-148.158245,170.874729,-93.705497,18.512821,5.128205,-7.570208,3.663004,-4.639805,8.058608,-2.197802,0.209402,2.798535,0
0.123958,-176.553850,159.516487,-4.843956,9.882784,8.058608,-6.593407,0.244200,-6.593407,7.570208,0.732601,-0.278999,2.808303,0
0.125000,-184.905499,130.786816,96.043958,-13.501832,8.547009,-0.732601,-2.197802,-7.570208,5.128205,3.663004,0.209402,2.827839,0
0.126041,-162.523081,68.650551,163.525278,-20.739927,8.547009,-1.709402,-5.128205,-7.570208,2.686203,6.105006,0.209402,2.827839,0
0.127083,-157.512091,-25.890110,185.907696,0.695971,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.837607,0
0.128125,-139.472531,-119.094508,177.890114,22.688645,4.639805,4.639805,-7.570208,-3.663004,-3.663004,8.058608,0.209402,2.827839,0
0.129166,-32.905495,-176.553850,158.848355,17.677656,1.221001,7.081807,-7.081807,-0.244200,-6.105006,7.570208,-0.278999,2.818071,0
0.130208,61.635166,-163.859344,110.408794,-6.542125,-1.709402,8.547009,-5.616606,2.197802,-7.570208,6.105006,-0.278999,2.827839,0
0.131250,147.156047,-171.876927,82.681321,-26.864469,-4.639805,8.058608,-2.686203,5.128205,-7.570208,2.686203,0.697802,2.827839,0
0.132292,175.885718,-160.518685,3.507692,-14.336996,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.244200,-0.278999,3.159951,0
0.133333,184.237367,-132.123080,-96.712090,7.098901,-8.058608,5.128205,3.663004,8.547009,-4.639805,-3.174603,-0.278999,2.827839,1
0.134375,165.863740,-69.986815,-164.193410,24.358974,-7.570208,2.686203,6.105006,8.547009,-1.709402,-5.616606,0.209402,2.837607,1
0.135416,154.505498,24.553847,-185.239565,3.758242,-6.593407,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.837607,1
0.136459,120.430772,119.762640,-178.892312,-18.791209,-3.663004,-3.663004,8.547009,3.663004,4.151404,-7.570208,0.209402,2.827839,1
0.137500,36.914287,170.540663,-164.861542,-12.945055,-0.732601,-6.105006,8.058608,1.709402,6.593407,-7.081807,0.209402,2.827839,1
0.138541,-52.949452,185.573631,-153.837366,10.439560,2.686203,-8.058608,6.593407,-1.709402,8.058608,-4.639805,0.209402,2.827839,1
0.139584,-174.883520,177.221982,-91.701101,27.421245,5.616606,-7.570208,3.174603,-4.151404,8.058608,-2.197802,0.209402,2.798535,1
0.140625,-176.887916,140.808794,33.239561,9.047619,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.732601,0.209402,2.818071,1
0.141666,-184.571433,130.786816,92.035167,-12.109890,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.697802,2.837607,1
0.142708,-164.861542,69.652749,163.191212,-7.655678,8.547009,-1.709402,-5.616606,-7.570208,2.686203,6.105006,0.697802,2.954823,1
0.143750,-152.835168,-25.556045,183.569235,7.377289,7.081807,1.221001,-7.570208,-6.105006,-1.221001,8.058608,0.209402,2.827839,1
0.144791,-118.426376,-120.096706,178.892312,22.688645,4.639805,5.128205,-7.570208,-3.663004,-3.663004,8.058608,-0.278999,2.827839,1
0.145833,-37.916484,-171.542861,164.193410,17.399267,1.709402,7.081807,-8.058608,-0.732601,-6.105006,7.570208,-0.278999,2.818071,1
0.146875,61.969232,-186.575828,146.487915,-6.820513,-1.709402,8.547009,-5.128205,2.686203,-7.081807,6.105006,-0.278999,2.827839,1
0.147916,147.156047,-172.545059,91.367035,-21.853480,-4.639805,8.547009,-2.686203,5.128205,-8.547009,3.174603,0.209402,2.788767,1
0.148958,174.549454,-160.184619,5.512088,-4.871795,-6.593407,7.570208,0.732601,7.570208,-6.593407,-0.244200,0.209402,2.808303,1
0.150000,182.232971,-122.101102,-118.092310,16.564103,-8.058608,5.616606,3.174603,8.058608,-4.639805,-2.686203,-0.278999,2.818071,1
0.151041,164.527476,-70.654947,-211.964840,26.586081,-8.058608,2.197802,6.105006,8.547009,-1.709402,-5.616606,0.209402,2.818071,1
0.152083,153.837366,23.885715,-184.571433,17.399267,-6.593407,-0.732601,8.058608,6.593407,1.709402,-7.081807,1.186203,2.915751,1
0.153125,118.760442,119.094508,-180.228575,-20.461538,-4.151404,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.808303,1
0.154166,39.920880,170.540663,-165.195608,-12.666667,-1.221001,-6.105006,8.058608,1.221001,7.081807,-7.081807,0.209402,2.808303,1
0.155208,-62.971430,185.239565,-146.487915,10.161172,2.686203,-7.570208,6.105006,-1.709402,8.547009,-5.128205,0.209402,2.818071,1
0.156252,-149.160443,170.874729,-93.705497,27.421245,5.128205,-7.570208,3.174603,-4.151404,8.058608,-2.197802,0.209402,2.798535,1
0.157291,-179.560444,159.516487,-7.182418,9.604396,7.570208,-7.081807,0.244200,-6.593407,4.639805,0.732601,0.209402,2.798535,1
0.158333,-188.246158,130.452750,96.378024,-12.945055,8.547009,-4.639805,-2.686203,-7.570208,5.128205,3.174603,0.209402,2.827839,1
0.159374,-153.169234,65.978023,159.850553,-21.296703,8.547009,-1.709402,-5.616606,-7.570208,2.686203,5.616606,0.209402,2.818071,1
0.160417,-136.131871,-27.894506,181.230773,0.139194,7.081807,1.221001,-7.570208,-6.105006,-0.732601,8.058608,0.209402,2.837607,1
0.161458,-118.760442,-117.758244,148.158245,23.245421,4.639805,4.639805,-7.570208,-3.663004,-3.663004,8.058608,-0.278999,2.827839,1
0.162500,-39.920880,-171.542861,163.859344,9.882784,1.709402,7.081807,-7.081807,-0.732601,-6.105006,7.570208,0.209402,2.847375,1
0.163541,61.635166,-186.241762,145.819783,-5.150183,-1.709402,8.547009,-5.616606,2.686203,-7.570208,5.616606,0.209402,2.730159,1
0.164583,146.153849,-171.876927,93.037365,-22.688645,-4.151404,8.547009,-2.686203,5.128205,-7.570208,3.174603,0.209402,2.798535,1
0.165625,174.549454,-161.186817,4.843956,-5.428571,-6.593407,7.570208,0.244200,7.570208,-6.593407,0.244200,0.209402,2.808303,1
0.166666,183.235169,-132.457146,-96.378024,17.120879,-8.058608,5.616606,3.174603,8.547009,-4.639805,-2.686203,-0.278999,2.827839,1
0.167708,161.520883,-70.989013,-164.527476,24.915751,-7.570208,2.686203,6.105006,9.035409,-2.197802,-5.616606,0.209402,2.818071,1
0.168750,159.182421,23.217583,-183.903301,4.593407,-6.105006,-0.732601,8.058608,7.081807,1.709402,-8.058608,-0.278999,2.827839,1
0.169791,144.149454,114.417585,-183.569235,-18.234432,-3.663004,-3.663004,8.547009,4.151404,4.639805,-7.570208,0.209402,2.818071,1
0.170833,34.909891,164.193410,-176.553850,-12.109890,-0.732601,-6.105006,8.058608,1.709402,7.081807,-7.081807,0.209402,2.808303,1
0.171875,-61.969232,185.239565,-151.164839,12.109890,2.686203,-8.058608,6.593407,-1.709402,8.058608,-5.128205,-0.278999,2.827839,1
0.172916,-147.156047,171.542861,-94.039563,20.461538,5.128205,-7.570208,3.663004,-4.639805,8.058608,-2.197802,-2.232601,2.866911,1
0.173958,-176.887916,159.850553,-6.514286,5.706960,7.570208,-6.593407,0.244200,-6.593407,7.570208,0.732601,0.209402,3.072039,1
0.174999,-184.905499,131.120882,95.041760,-12.945055,8.058608,-4.639805,-2.686203,-7.570208,5.128205,3.663004,0.209402,2.818071,1
0.176042,-19.208792,-0.167033,158.514289,-45.516484,23.199023,5.128205,-0.244200,15.873016,-13.919414,1.221001,28.536630,3.091575,1
0.177083,-22.883517,-23.551649,161.186817,-39.670330,37.851038,8.058608,2.686203,10.500611,-7.081807,-2.197802,48.561050,4.840049,1
0.178124,-18.540660,-9.520879,116.421981,-30.205128,63.247863,25.152625,11.477411,2.686203,9.523810,-10.989011,98.866300,6.344322,1
0.179166,-12.193407,-12.861539,164.861542,-47.186813,86.202686,65.689866,12.454212,18.315018,-5.128205,-10.500611,140.868742,6.588523,1
0.180208,-10.857143,-17.538462,115.753849,-23.245421,69.108669,115.018315,22.222222,11.965812,10.500611,-21.245421,149.659951,7.887668,1
0.181250,-9.186813,-17.872528,99.384618,-16.007326,32.967033,117.948718,28.083028,-9.035409,37.851038,-26.617827,145.752747,9.089133,1
0.182291,-6.848352,-16.870330,23.217583,-1.531136,14.407814,115.018315,24.175824,-16.849817,41.269841,-21.733822,139.403541,11.785104,1
0.183333,-5.512088,-18.540660,-35.912089,20.739927,-4.639805,130.158730,19.291819,-31.501832,51.526252,-18.315018,139.891941,13.074481,1
0.184375,-2.839561,-21.213187,-164.193410,34.659341,-25.641026,146.275946,28.571429,-53.479853,82.783883,-26.617827,137.938339,13.387057,1
0.185418,3.173626,-13.529671,-248.043962,113.721612,-55.921856,94.993895,18.803419,-56.410256,74.481074,-14.896215,63.213065,14.178266,1
0.186458,9.520879,-5.178022,-125.775827,27.421245,-81.807082,41.758242,-9.035409,-66.178266,56.410256,11.965812,-45.211844,12.713065,1
0.187500,10.189011,-3.841758,-71.323079,58.322344,-83.760684,10.500611,-4.639805,-66.666667,61.782662,5.128205,-76.957875,9.450549,1
0.188542,5.846154,-3.507692,-148.158245,46.630037,-46.153846,-3.663004,3.663004,-42.735043,45.177045,-1.709402,-44.723443,6.715507,1
0.189583,5.178022,1.169231,-159.516487,43.567766,-24.664225,-16.849817,-22.710623,-36.385836,13.431013,21.245421,-60.840659,3.951160,1
0.190625,8.852747,2.505495,23.217583,3.479853,-18.315018,-19.780220,-34.432234,-29.059829,-5.128205,34.920635,-73.050672,1.978022,1
0.191667,0.835165,-4.509890,131.454948,-50.805861,-3.663004,-21.245421,-15.873016,0.732601,-15.873016,15.873016,-41.304640,2.261294,1
0.192708,-1.503297,2.171429,166.197806,-56.930403,11.477411,-25.152625,-9.035409,21.733822,-30.525031,9.523810,-22.257021,3.892552,1
0.193750,-2.171429,2.171429,72.993408,-46.351648,19.291819,-20.268620,-16.849817,22.222222,-39.316239,17.826618,-18.349817,5.299145,1
0.194791,-4.509890,-0.501099,165.529674,-82.263736,27.106227,-3.663004,-5.616606,31.501832,-36.874237,5.616606,16.815018,5.514042,1
0.195833,-6.848352,-3.507692,174.215389,-59.435897,37.362637,15.384615,4.639805,35.897436,-30.525031,-4.151404,57.352259,5.025641,1
0.196875,-6.180220,-6.848352,135.797805,-27.699634,27.594628,44.688645,17.338217,29.059829,-10.989011,-17.338217,90.075092,4.654457,1
0.197916,-5.178022,-7.850550,-40.254946,12.945055,8.058608,52.991453,25.152625,16.361416,8.547009,-23.687424,88.609890,4.107448,1
0.198958,-1.503297,-6.514286,23.551649,0.417582,-4.639805,43.223443,19.291819,0.732601,18.315018,-17.338217,59.794261,4.722833,1
0.200000,-2.171429,-7.516484,-24.887913,10.717949,-18.803419,45.177045,14.407814,-19.291819,33.943834,-12.942613,42.211844,5.865690,1
0.201041,-9.186813,-11.859341,-93.037365,44.959707,-25.152625,62.271062,30.036630,-27.594628,57.387057,-28.083028,68.097070,7.233211,1
0.202083,2.839561,-12.527473,-286.795611,98.688645,-37.362637,44.688645,21.733822,-36.874237,57.875458,-18.803419,34.885836,8.561661,1
0.203125,7.850550,-2.171429,-138.804399,48.578755,-52.503053,12.454212,-9.523810,-54.945055,44.200244,12.454212,-45.700244,7.897436,1
0.204167,8.184616,-0.835165,-85.019782,26.307692,-57.875458,-7.081807,-10.012210,-52.014652,41.269841,11.477411,-74.515873,6.148962,1
0.205208,4.843956,-0.501099,-34.241759,4.036630,-31.990232,-20.757021,-0.732601,-31.990232,31.013431,2.197802,-53.026252,4.605617,1
0.206257,4.175824,2.505495,-148.826377,19.069597,-14.407814,-29.548230,-19.780220,-25.152625,4.639805,22.222222,-61.329060,3.247863,1
0.207300,3.841758,3.507692,-11.525275,14.058608,-10.500611,-28.571429,-34.432234,-17.338217,-17.338217,34.920635,-74.027473,2.075702,1
0.208341,0.167033,3.173626,66.312089,-25.194139,1.221001,-27.594628,-20.757021,9.035409,-30.036630,21.245421,-47.653846,2.271062,1
0.209384,-1.503297,3.507692,210.294510,-72.241758,13.431013,-32.967033,-16.361416,26.129426,-41.269841,15.384615,-34.955433,3.765568,1
0.210419,-1.169231,2.839561,112.413189,-37.721612,20.268620,-25.641026,-14.896215,32.478632,-47.619048,14.896215,-20.791819,4.927961,1
0.211458,0.167033,0.501099,143.147256,-37.721612,27.106227,-8.058608,-1.221001,42.246642,-43.711844,1.709402,16.815018,5.162393,1
0.212500,-6.514286,-3.841758,123.771431,-44.681319,33.943834,7.570208,5.128205,42.246642,-36.874237,-4.639805,47.095849,4.527473,1
0.213541,-5.512088,-4.509890,144.149454,-36.886447,22.710623,27.594628,12.454212,32.967033,-20.268620,-11.965812,63.701465,3.960928,1
0.214583,-4.843956,-6.514286,1.837363,-5.985348,8.547009,38.339438,28.083028,25.152625,2.686203,-27.106227,76.888278,3.179487,1
0.215625,-2.505495,-5.512088,15.534066,-16.007326,-0.732601,29.059829,25.152625,8.547009,16.361416,-23.199023,55.887057,3.169719,1
0.216667,1.169231,-5.512088,-52.615386,23.523810,-13.431013,29.059829,15.384615,-13.919414,30.036630,-13.919414,32.932234,4.156288,1
0.217708,-1.169231,-8.184616,-83.683518,37.164835,-19.780220,40.293040,23.199023,-24.664225,47.619048,-21.733822,44.653846,5.572650,1
0.218750,0.835165,-6.848352,-229.670335,80.315018,-27.594628,31.501832,22.222222,-31.990232,53.479853,-19.780220,31.467033,6.676435,1
0.219792,4.175824,-2.171429,-147.824179,53.311355,-38.339438,6.105006,-5.128205,-48.107448,42.246642,7.570208,-33.978632,6.158730,1
0.220833,7.850550,-0.167033,-119.428574,38.000000,-45.665446,-10.500611,-10.989011,-47.130647,35.897436,11.965812,-66.213065,4.810745,1
0.221875,8.852747,2.171429,-39.252748,22.688645,-26.617827,-24.664225,-7.081807,-31.990232,24.175824,8.547009,-57.910256,3.794872,1
0.222916,3.841758,1.169231,-95.709892,25.194139,-10.989011,-32.478632,-20.268620,-22.710623,1.709402,22.222222,-62.794261,2.984127,1
0.223958,3.173626,3.841758,-13.529671,2.923077,-6.593407,-29.059829,-31.501832,-11.965812,-19.291819,31.990232,-69.631868,2.144078,1
0.225000,0.501099,3.507692,33.907693,-13.223443,3.663004,-28.571429,-19.780220,11.965812,-31.501832,20.268620,-44.723443,2.446886,1
0.226041,-1.169231,4.509890,160.518685,-55.816850,12.942613,-35.897436,-18.315018,26.617827,-45.177045,18.803419,-40.816239,3.824176,1
0.227083,-3.507692,3.507692,166.197806,-56.095238,20.268620,-28.571429,-16.361416,34.920635,-51.526252,16.361416,-26.164225,5.181929,1
0.228125,-5.846154,0.167033,144.817586,-41.897436,28.083028,-9.523810,2.197802,46.642247,-45.177045,-1.709402,18.280220,5.289377,1
0.229166,-6.514286,-1.503297,112.413189,-36.608059,34.920635,4.639805,8.547009,45.665446,-38.827839,-7.570208,48.072650,4.429792,1
0.230208,-2.839561,-3.507692,99.050552,-28.813187,23.199023,20.757021,10.500611,34.432234,-23.687424,-9.035409,54.910256,3.619048,1
0.231250,-4.175824,-5.512088,31.569231,2.366300,9.523810,31.990232,26.129426,26.129426,-0.244200,-25.152625,68.097070,2.681319,1
0.232292,-6.848352,-2.839561,17.872528,-3.479853,2.686203,24.175824,28.083028,11.477411,16.361416,-26.129426,56.863858,2.349206,1
0.233333,-0.167033,-7.850550,-36.914287,17.120879,-8.547009,23.687424,18.315018,-11.477411,29.059829,-15.873016,33.909035,3.101343,1
0.234375,0.167033,-7.182418,-108.070332,42.732601,-16.361416,32.967033,20.757021,-24.175824,44.688645,-19.291819,35.862637,4.820513,1
0.235416,1.503297,-6.514286,-202.610994,74.468864,-22.710623,27.106227,20.757021,-31.013431,52.014652,-18.803419,28.536630,5.963370,1
0.236459,5.178022,-2.171429,-151.832970,56.930403,-32.478632,4.151404,-4.151404,-46.642247,42.246642,6.593407,-28.606227,5.523810,1
0.237499,6.180220,-0.167033,-118.426376,40.783883,-39.316239,-10.012210,-10.012210,-45.177045,34.432234,11.965812,-59.863858,4.341880,1
0.238541,5.178022,1.169231,-62.303298,26.029304,-23.687424,-25.152625,-9.523810,-31.990232,22.222222,10.500611,-57.421856,3.394383,1
0.239583,4.175824,3.173626,-63.973628,16.285714,-9.523810,-32.967033,-22.222222,-22.710623,0.244200,23.687424,-63.771062,2.661783,1
0.240625,1.837363,3.841758,-25.221979,10.439560,-4.639805,-28.571429,-30.525031,-10.500611,-19.780220,31.013431,-64.747863,1.978022,1
0.241666,5.178022,3.841758,29.898902,-9.882784,5.128205,-27.594628,-18.803419,12.942613,-31.990232,19.780220,-42.769841,2.339438,1
0.242708,-5.178022,6.848352,135.797805,-46.351648,13.431013,-35.897436,-19.291819,26.617827,-46.153846,19.291819,-41.793040,3.814408,1
0.243750,-2.839561,3.841758,184.905499,-58.322344,26.617827,-27.594628,-18.315018,36.874237,-52.503053,19.780220,-28.606227,4.351648,1
0.244791,-5.846154,0.167033,146.821981,-38.000000,28.083028,-10.012210,2.197802,48.107448,-45.177045,-2.686203,38.304640,5.387057,1
0.245833,-7.182418,-1.837363,118.092310,-67.230769,35.409035,3.663004,10.012210,47.619048,-37.362637,-9.035409,48.561050,4.371184,1
0.246875,-5.846154,-3.173626,81.679123,-24.915751,22.710623,18.803419,10.500611,34.920635,-24.175824,-10.012210,52.468254,3.404151,1
0.247917,-4.509890,-5.512088,42.259342,-1.809524,10.012210,29.059829,25.152625,26.617827,-1.709402,-24.664225,63.701465,2.466422,1
0.248958,-1.503297,-5.178022,21.547253,-4.593407,4.151404,22.222222,29.059829,12.454212,16.361416,-27.106227,56.863858,1.997558,1
0.249999,0.835165,-5.178022,-31.903297,14.058608,-6.105006,21.245421,18.803419,-10.500611,29.059829,-16.849817,35.374237,2.573871,1
0.251041,1.169231,-6.848352,-115.753849,46.908425,-13.919414,30.036630,20.268620,-23.687424,43.711844,-17.826618,37.327839,4.185592,1
0.252083,-1.503297,-7.182418,-192.923081,70.293040,-20.268620,24.664225,19.780220,-31.501832,51.037851,-17.338217,27.071429,5.601954,1
0.253125,5.178022,2.505495,-153.503300,53.589744,-28.571429,4.151404,-3.663004,-46.153846,42.246642,5.616606,-26.164225,5.308913,1
0.254166,6.514286,-0.501099,-118.760442,40.227106,-36.385836,-10.012210,-10.500611,-45.177045,34.432234,11.477411,-55.468254,4.214896,1
0.255208,4.175824,-52.281320,-99.384618,58.322344,-22.222222,-25.641026,-10.500611,-29.548230,18.803419,11.965812,-56.445055,3.384615,1
0.256250,33.907693,112.413189,-58.962639,-51.641026,-5.128205,-19.291819,-15.384615,-27.594628,11.965812,16.361416,-39.839438,2.407814,1
0.257291,40.589012,153.837366,-33.573627,-49.970696,4.151404,-3.663004,-19.291819,-15.384615,-3.663004,19.780220,-19.815018,0.981685,1
0.258333,-145.151652,69.652749,-11.191209,29.648352,11.477411,4.151404,-17.826618,-6.593407,-11.477411,18.803419,-2.721001,0.385836,1
0.259375,-141.142860,39.920880,133.793410,-10.439560,5.128205,8.547009,-15.873016,-0.244200,-15.873016,16.361416,-2.721001,0.356532,1
0.260417,-130.786816,0.835165,196.263741,-21.575092,-2.686203,9.035409,-8.547009,7.081807,-15.873016,9.035409,-2.721001,0.512821,1
0.261458,-72.659342,-49.274726,170.874729,-20.461538,-11.477411,10.500611,-1.221001,15.873016,-17.338217,2.197802,-3.209402,0.141636,1
0.262499,-24.219781,-137.468135,85.019782,16.007326,-10.989011,8.058608,0.244200,14.896215,-14.896215,0.244200,-3.209402,0.151404,1
0.263541,19.542858,-186.575828,82.347255,30.205128,-10.012210,5.128205,2.686203,14.896215,-11.965812,-1.709402,-3.209402,0.395604,1
0.264583,70.989013,-162.857146,88.026376,-4.871795,-9.035409,-0.732601,7.081807,13.431013,-6.105006,-6.593407,-3.697802,0.493284,1
